Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,45.90715,45.90715,3.148974,3.148974,4.695504,0,1.446872,3.148974,0,0,0,0,0,0,0,1.546529,1.469203,1.469203,9.302992,1.469203,0,1.469203,14.00003,100,0.1467282,3.463872,0,5,9.302992
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,44.54557,44.54557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467282,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,43.34512,43.34512,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1467282,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,42.25746,42.25746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1467282,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,41.01673,41.01673,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1467282,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1467282,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,39.09117,39.09117,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1467282,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,38.45469,38.45469,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1467282,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,37.84238,37.84238,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1467282,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,37.23007,37.23007,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1467282,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1467282,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1467282,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,36.11825,36.11825,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1467282,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,35.89266,35.89266,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1467282,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5740652,39.65347,35.61873,1.417462,1.417462,0,0,0,1.417462,40.49952,0,0,0,0.5740652,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9179999,-0.9179999,7.800389,55.71696,0.1467282,1.559208,0.4592522,0,6.235846
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.057049,60.99312,36.27938,0.4597115,0.4597115,0,0,0,0.4597115,664.9929,0,0,0,3.057049,0.4839068,0.4597115,0,0,6.534993,4.743781,2.573142,0,2.573142,10.24149,73.15333,0.1465768,0.5056826,2.445639,0,7.800829
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.847577,60.73269,37.75376,0,0,0,-1,0,0,0,0,0,0,2.847577,0,0,0,0,3.961851,7.059608,2.847577,0,2.847577,12.94293,92.44935,0.1464096,0,2.278062,0,9.907186
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.150231,65.84099,39.49401,0,0,0,0,0,0,0,2.035957,0,0,3.150231,0,0,0,0,1.114274,9.622428,1.114274,0,1.114274,14.00003,100,0.1463443,0,2.520185,0,12.77266
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.253267,69.06184,41.21815,0.5371429,0.5371429,0,0,0,0.5371429,605.6613,2.687853,0,0,3.253267,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1463443,0.5908572,2.602613,0,13.87854
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.169217,70.19337,42.8456,0,0,0,0,0,0,0,3.169217,0,0,3.169217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463443,0,2.535374,0,13.79449
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.901606,69.40005,44.50528,0,0,0,0,0,0,0,2.901606,0,0,2.901606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463443,0,2.321285,0,13.52688
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.464587,66.10765,45.45598,0.6950971,0.6950971,0,-1,0,0.6950971,354.5673,1.732906,0,0,2.464587,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1463443,0.7646068,1.97167,0,13.08986
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.350073,56.3691,45.79436,1.481989,1.481989,0,0,0,1.481989,91.09873,0,2.220446E-16,0,1.350073,1.559988,1.481989,0,0,0,10.62527,0,0.2099152,-0.2099152,13.77876,98.4195,0.1463443,1.630188,1.080058,0,11.97535
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,46.26971,46.26971,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2332391,10.41536,0,2.941916,-2.941916,10.67771,76.26917,0.1463443,3.074303,0,0,10.41536
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,45.86687,45.86687,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.502035,7.473443,0,1.170567,-1.170567,9.443819,67.45572,0.1463443,1.223243,0,0,7.473443
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,44.50528,44.50528,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.802666,6.302875,0,1.67925,-1.67925,7.673735,54.81228,0.1463443,1.754816,0,0,6.302875
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,43.30483,43.30483,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.668499,4.623625,0,0.4789017,-0.4789017,7.168928,51.20653,0.1463443,0.5004523,0,0,4.623625
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,42.21718,42.21718,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.200612,4.144724,0,0.38238,-0.38238,6.765864,48.3275,0.1463443,0.3995871,0,0,4.144724
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,40.99256,40.99256,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.625478,3.762344,0,2.172998,-2.172998,4.475323,31.96653,0.1463443,2.270783,0,0,3.762344
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,39.88073,39.88073,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.03992,1.589346,0,0.2688334,-0.2688334,4.191948,29.94242,0.1463443,0.2809309,0,0,1.589346
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,39.09117,39.09117,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.33862,1.320512,0,0.176337,-0.176337,4.006072,28.61474,0.1463443,0.1842721,0,0,1.320512
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,38.43052,38.43052,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.53455,1.144175,0,0.5907707,-0.5907707,3.383345,24.1667,0.1463443,0.6173554,0,0,1.144175
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19097,0.5534046,0,0,0,3.383345,24.1667,0.1463443,0,0,0,0.5534046
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19097,0.5534046,0,0,0,3.383345,24.1667,0.1463443,0,0,0,0.5534046
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,36.84335,36.84335,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.19097,0.5534046,0,0.4898473,-0.4898473,2.867001,20.47854,0.1463443,0.5118904,0,0,0.5534046
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73524,0.06355727,0,0,0,2.867001,20.47854,0.1463443,0,0,0,0.06355727
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,36.11825,36.11825,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.73524,0.06355727,0,0.0161549,-0.0161549,2.849972,20.3569,0.1463443,0.01688187,0,0,0.06355727
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,35.89266,35.89266,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.75319,0.04740236,3.33,0,3.33,6.009088,42.92197,0.1465034,0.729426,0,5,0.04740236
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6230787,40.00763,35.61873,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.40313,0,0,0,0.6230787,0,0,3.32677,3.160431,8.423191,3.044402,3.78351,0,3.78351,9.59844,68.56015,0.1467353,1.832431,0.4984629,5,3.667481
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.338487,54.34923,36.27938,0.5018067,0.5018067,2.924116,0,0.9632837,0.5018067,466.0135,0,0,0,2.338487,0,0,2.422309,2.301194,4.639681,6.449562,4.639681,0,4.639681,14.00003,100,0.1466664,0.5519873,1.870789,5,8.788048
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.85583,60.78315,37.72959,2.305603,2.305603,0,-1,0,2.305603,123.8648,0.4288794,0,0,2.85583,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1466664,2.536163,2.284664,0,13.4811
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.158033,65.89155,39.46984,1.863382,1.863382,0,0,0,1.863382,169.4785,1.196578,0,0,3.158033,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1466664,2.04972,2.526426,0,13.78331
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.259949,69.13348,41.21815,0.535031,0.535031,0,0,0,0.535031,609.301,2.696759,0,0,3.259949,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1466664,0.5885341,2.607959,0,13.88522
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.175183,70.25766,42.8456,1.549172,1.549172,0,0,0,1.549172,204.96,1.544476,0,0,3.175183,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1466664,1.704089,2.540146,0,13.80046
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.906748,69.4539,44.50528,3.267697,3.267697,1.25,0,0.50625,3.267697,88.95403,0.7828564,0,0,2.906748,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1466664,3.594467,2.325399,5,13.53202
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.468814,66.14918,45.45598,2.091748,2.091748,0,-1,0,2.091748,118.0263,0.2669736,0,0,2.468814,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1466664,2.300923,1.975051,0,13.09409
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.431238,57.03098,45.77019,1.410494,1.410494,0,0,0,1.410494,101.4707,0,0,0,1.431238,1.48473,1.410494,0,0,0,10.62527,0,0.05349275,-0.05349275,13.94364,99.59724,0.1466664,1.551543,1.14499,0,12.05651
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,46.24554,46.24554,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.05943639,10.57178,0,1.635275,-1.635275,12.21991,87.2849,0.1466664,1.708863,0,0,10.57178
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,45.86687,45.86687,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.876409,8.936506,0,0.1330926,-0.1330926,12.07962,86.28281,0.1466664,0.1390818,0,0,8.936506
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,44.50528,44.50528,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,2.02429,8.803413,1.35735,0,1.35735,13.36731,95.48062,0.1467597,3.928332,0,5,8.803413
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,43.28066,43.28066,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.6669399,10.02503,0,0.8174139,-0.8174139,12.50568,89.32613,0.1467597,0.8541976,0,0,10.02503
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,42.21718,42.21718,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.575178,9.207614,0,0.8254793,-0.8254793,11.63555,83.11092,0.1467597,0.8626259,0,0,9.207614
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,40.96839,40.96839,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.492377,8.382135,0,1.433684,-1.433684,10.12432,72.3164,0.1467597,1.4982,0,0,8.382135
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,39.85656,39.85656,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.08536,6.948451,0,0.4298276,-0.4298276,9.671238,69.08013,0.1467597,0.4491699,0,0,6.948451
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,39.09117,39.09117,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.562946,6.518623,0,0.211802,-0.211802,9.447979,67.48543,0.1467597,0.2213331,0,0,6.518623
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,38.43052,38.43052,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.798281,6.306821,0,0.7736099,-0.7736099,8.632523,61.66075,0.1467597,0.8084223,0,0,6.306821
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,37.81821,37.81821,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.657848,5.533211,0,0.6790856,-0.6790856,7.916703,56.54777,0.1467597,0.7096444,0,0,5.533211
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,37.23007,37.23007,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.412387,4.854125,0,0.2499949,-0.2499949,7.653185,54.6655,0.1467597,0.2612447,0,0,4.854125
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,36.86752,36.86752,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.690159,4.604131,0,0.3146421,-0.3146421,7.321524,52.29649,0.1467597,0.328801,0,0,4.604131
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,36.4808,36.4808,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.039762,4.289488,0,0.7208769,-0.7208769,6.561653,46.86885,0.1467597,0.7533164,0,0,4.289488
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,36.11825,36.11825,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.840736,3.568612,0,0.05996858,-0.05996858,6.49844,46.41734,0.1467597,0.06266717,0,0,3.568612
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,35.89266,35.89266,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.907368,3.508643,0,0.599054,-0.599054,5.866982,41.90693,0.1467597,0.6260114,0,0,3.508643
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7036673,40.59346,35.61873,0,0,0,0,0,0,0,0,0,0,0.7036673,0,0,0,0,8.572984,2.909589,0.7036673,0,0.7036673,6.534539,46.67519,0.1467186,0,0.5629339,0,3.613256
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.346804,54.42236,36.27938,1.248847,1.248847,0,0,0,1.248847,187.9176,0,0,0,2.346804,1.314576,1.248847,0,0,7.869316,3.54289,1.032228,0,1.032228,7.513796,53.66987,0.1466583,1.373731,1.877443,0,5.889693
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.864143,60.83426,37.70542,0.3159707,0.3159707,0,-1,0,0.3159707,906.4584,0,0,0,2.864143,0.3326007,0.3159707,0,0,6.837088,4.471895,2.531543,0,2.531543,9.915428,70.82435,0.1465107,0.3475678,2.291315,0,7.336038
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.16537,65.96716,39.46984,2.880751,2.880751,0,0,0,2.880751,109.88,0,0,0,3.16537,3.032369,2.880751,0,0,4.305546,6.750283,0.1330007,0,0.1330007,10.0416,71.7256,0.146503,3.168826,2.532296,0,9.915652
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.266623,69.20512,41.21815,0,0,0,0,0,0,0,0,0,0,3.266623,0,0,0,0,4.172545,6.869984,3.266623,0,3.266623,13.14059,93.86121,0.146313,0,2.613298,0,10.13661
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.181109,70.3216,42.8456,0.2587964,0.2587964,0,0,0,0.2587964,1229.194,2.002769,0,0,3.181109,0.2724172,0.2587964,0,0,0.9059224,9.809944,0.9059224,0,0.9059224,14.00003,100,0.1462604,0.284676,2.544887,0,12.99105
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.911821,69.50706,44.50528,0.1883708,0.1883708,0,0,0,0.1883708,1545.792,2.713536,0,0,2.911821,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1462604,0.2072078,2.329457,0,13.5371
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.472935,66.1897,45.45598,2.226519,2.226519,0,-1,0,2.226519,111.0673,0.1292305,0,0,2.472935,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1462604,2.449171,1.978348,0,13.09821
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.512239,57.72442,45.77019,2.503385,2.503385,0,0,0,2.503385,60.40777,0,4.440892E-16,0,1.512239,2.635142,2.503385,0,0,0,10.62527,0,1.122903,-1.122903,12.81638,91.54542,0.1462604,2.753724,1.209791,0,12.13751
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,46.24554,46.24554,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.24767,9.502371,0,0.7155277,-0.7155277,12.06215,86.15806,0.1462604,0.7477264,0,0,9.502371
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,45.8427,45.8427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042701,8.786843,0,0,0,12.06215,86.15806,0.1462604,0,0,0,8.786843
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,44.48111,44.48111,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.042701,8.786843,0,0.7315009,-0.7315009,11.29108,80.65043,0.1462604,0.7644184,0,0,8.786843
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,43.28066,43.28066,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.85548,8.055343,0,0.3706343,-0.3706343,10.9004,77.85984,0.1462604,0.3873129,0,0,8.055343
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.267296,7.684708,0,0,0,10.9004,77.85984,0.1462604,0,0,0,7.684708
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,40.92005,40.92005,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.267296,7.684708,0,0.3730438,-0.3730438,10.50718,75.05111,0.1462604,0.3898307,0,0,7.684708
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,39.81628,39.81628,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.681789,7.311665,0,0.1575479,-0.1575479,10.34111,73.8649,0.1462604,0.1646376,0,0,7.311665
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,39.04283,39.04283,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.856842,7.154117,0,0.3277743,-0.3277743,9.995602,71.39702,0.1462604,0.3425241,0,0,7.154117
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,38.40635,38.40635,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.221035,6.826342,0,0.6316145,-0.6316145,9.329822,66.64145,0.1462604,0.6600372,0,0,6.826342
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,37.76987,37.76987,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.92283,6.194728,0,0.3687444,-0.3687444,8.941132,63.86509,0.1462604,0.3853379,0,0,6.194728
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,37.2059,37.2059,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.332545,5.825983,0,0.09262752,-0.09262752,8.843493,63.16768,0.1462604,0.09679576,0,0,5.825983
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,36.81918,36.81918,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.435465,5.733356,0,0.4234607,-0.4234607,8.397126,59.97935,0.1462604,0.4425165,0,0,5.733356
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,36.45663,36.45663,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.905977,5.309895,0,0.1742643,-0.1742643,8.213436,58.66728,0.1462604,0.1821062,0,0,5.309895
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,36.09408,36.09408,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.099604,5.135631,0,0.3357438,-0.3357438,7.85953,56.13939,0.1462604,0.3508523,0,0,5.135631
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,35.86849,35.86849,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.472652,4.799887,0,0.1254153,-0.1254153,7.727331,55.19511,0.1462604,0.131059,0,0,4.799887
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7898356,41.19973,35.59456,1.837048,1.837048,0,0,0,1.837048,42.99482,0,0,0,0.7898356,1.933735,1.837048,0,0,6.612003,4.674472,0,1.143899,-1.143899,6.521555,46.58245,0.1462604,2.020753,0.6318685,0,5.464307
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.355531,54.47167,36.25521,0.7500427,0.7500427,0,0,0,0.7500427,314.0529,0,0,0,2.355531,0.7895186,0.7500427,0,0,7.883002,3.530572,1.566013,0,1.566013,8.007206,57.19421,0.1461696,0.825047,1.884425,0,5.886104
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.872081,60.91059,37.70542,1.7603,1.7603,0,-1,0,1.7603,163.1586,0,0,0,2.872081,1.852947,1.7603,0,0,6.316989,4.939984,1.019133,0,1.019133,8.97404,64.10016,0.1461105,1.93633,2.297664,0,7.812064
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.172725,66.04306,39.46984,1.463055,1.463055,0,0,0,1.463055,216.8562,0,0,0,3.172725,1.540058,1.463055,0,0,5.297856,5.857204,1.632667,0,1.632667,10.52292,75.1636,0.146016,1.609361,2.53818,0,9.029929
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.273283,69.27671,41.21815,1.366938,1.366938,0,0,0,1.366938,239.4609,0,0,0,3.273283,1.438883,1.366938,0,0,3.665189,7.326604,1.8344,0,1.8344,12.26319,87.59403,0.14591,1.503632,2.618626,0,10.59989
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.186991,70.38515,42.8456,0.9139525,0.9139525,0,0,0,0.9139525,348.7043,0.3941474,0,0,3.186991,0.9620552,0.9139525,0,0,1.830788,8.977565,1.830788,0,1.830788,14.00003,100,0.1458043,1.005348,2.549593,0,12.16456
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.916356,69.58417,44.52945,0.728028,0.728028,0,0,0,0.728028,400.583,2.150011,0,0,2.916356,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1458043,0.8008308,2.333085,0,13.54163
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.476949,66.22918,45.45598,0.4305334,0.4305334,0,-1,0,0.4305334,575.3209,2.023756,0,0,2.476949,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1458043,0.4735867,1.981559,0,13.10222
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.107898,63.0572,45.77019,4.489386,4.489386,2.486883,0,0.8439191,4.489386,46.95292,0,0,0,2.107898,2.107898,2.002503,0,0,0,10.62527,0,0,0,14.00003,100,0.1458043,4.938325,1.686318,5,12.73317
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,46.24554,46.24554,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458043,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,45.8427,45.8427,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1458043,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,44.48111,44.48111,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1458043,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1458043,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,42.14467,42.14467,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1458043,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,40.90393,40.90393,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1458043,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,39.79211,39.79211,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1458043,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,39.01866,39.01866,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1458043,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,38.38218,38.38218,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1458043,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,37.76987,37.76987,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1458043,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,37.2059,37.2059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1458043,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,36.81918,36.81918,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1458043,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,36.45663,36.45663,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458043,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458043,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458043,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8814034,41.87619,35.59456,3.091831,3.091831,5,0,1.53,3.091831,28.50749,0,0,0,0.8814034,0,0,1.908169,1.81276,11.80586,0,2.694164,0,2.694164,5.355914,38.25645,0.1459782,3.401014,0.7051227,5,0.8814034
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.36365,54.57074,36.27938,0.845656,0.845656,4.350919,0,1.352801,0.845656,279.5049,0,0,0,2.36365,0,0,3.505263,3.33,9.111696,2.424747,5.69365,0,5.69365,10.75738,76.8383,0.1460213,0.9302216,1.89092,5,4.788397
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.879632,61.01212,37.72959,1.96194,1.96194,0,-1,0,1.96194,146.7747,0,0,0,2.879632,2.0652,1.96194,0,0,3.418047,7.549032,0.814432,0,0.814432,11.53002,82.35714,0.1459745,2.158134,2.303705,0,10.42866
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.179104,66.1686,39.51818,0.8566204,0.8566204,0,0,0,0.8566204,371.1217,0,0,0,3.179104,0.9017057,0.8566204,0,0,2.603615,8.282021,2.277399,0,2.277399,13.69055,97.78946,0.1458436,0.9422825,2.543283,0,11.46113
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.278881,69.39765,41.26648,2.624378,2.624378,0,0,0,2.624378,124.9394,0.1901618,0,0,3.278881,2.762503,2.624378,0,0,0.3262162,10.33168,0.3262162,0,0.3262162,14.00003,100,0.1458248,2.886816,2.623105,0,13.61056
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.191803,70.49767,42.89394,1.233474,1.233474,0,0,0,1.233474,258.7652,1.893408,0,0,3.191803,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1458248,1.356822,2.553442,0,13.81708
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.920503,69.67696,44.56974,1.348341,1.348341,0,0,0,1.348341,216.5998,1.501197,0,0,2.920503,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1458248,1.483175,2.336402,0,13.54578
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.480211,66.30859,45.49626,2.832806,2.832806,0,-1,0,2.832806,87.55318,4.440892E-16,0,0,2.480211,2.981901,2.832806,0,0,0,10.62527,0,0.5016893,-0.5016893,13.4712,96.22267,0.1458248,3.116086,1.984169,0,13.10549
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.673663,59.181,45.81853,1.201865,1.201865,0,0,0,1.201865,139.2555,0,0,0,1.673663,1.265121,1.201865,0,0,0.5574326,10.12358,0.4085417,0,0.4085417,13.85878,98.99107,0.1458014,1.322052,1.338931,0,11.79725
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,46.26971,46.26971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1488909,10.49127,0,0,0,13.85878,98.99107,0.1458014,0,0,0,10.49127
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,45.86687,45.86687,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.1488909,10.49127,0,1.413944,-1.413944,12.36835,88.34518,0.1458014,1.477571,0,0,10.49127
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,44.48111,44.48111,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.71994,9.077329,0,1.413463,-1.413463,10.87843,77.70291,0.1458014,1.477069,0,0,9.077329
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,43.25649,43.25649,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.290454,7.663866,0,2.513373,-2.513373,8.229101,58.77918,0.1458014,2.626475,0,0,7.663866
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,42.1205,42.1205,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.083091,5.150493,0,2.40973,-2.40973,5.689023,40.6358,0.1458014,2.518167,0,0,5.150493
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,40.87976,40.87976,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.760569,2.740763,0,2.280486,-2.280486,3.28518,23.46552,0.1458014,2.383108,0,0,2.740763
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,39.76794,39.76794,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.29444,0.4602768,0,0.08666579,-0.08666579,3.193826,22.813,0.1458014,0.09056576,0,0,0.4602768
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,38.99449,38.99449,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.39074,0.373611,0,0.07812159,-0.07812159,3.111479,22.2248,0.1458014,0.08163706,0,0,0.373611
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,38.38218,38.38218,0.3522305,0.280715,0,-1,0,0.280715,0,0,0.07151553,0.1067386,0,0.2954894,0.280715,0,0,11.47754,0.2954894,0,0.2954894,-0.2954894,2.800006,20,0.1458014,0.3874535,0,0,0.2954894
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,37.75376,37.75376,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458014,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,37.2059,37.2059,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458014,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,36.81918,36.81918,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458014,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,36.45663,36.45663,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458014,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,36.06991,36.06991,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458896,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,35.86849,35.86849,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459674,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9783291,42.62409,35.61873,1.211946,1.211946,4.717209,0,1.452798,1.211946,80.72384,4.440892E-16,0,0,0.9783291,0,0,3.505263,3.33,5.14586,5.994,4.308329,0,4.308329,13.20548,94.32464,0.1461332,1.33314,0.7826633,5,6.972329
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.372172,54.64593,36.27938,1.090404,1.090404,0,0,0,1.090404,217.5498,0.3868471,0,0,2.372172,1.147794,1.090404,0,0,0.8375311,9.871496,0.8375311,0,0.8375311,14.00003,100,0.1460852,1.199444,1.897738,0,12.24367
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.887655,61.08948,37.72959,0,0,0,-1,0,0,0,2.887655,0,0,2.887655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460852,0,2.310124,0,13.51293
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.186476,66.2449,39.51818,1.942802,1.942802,0,0,0,1.942802,164.0144,1.141421,0,0,3.186476,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1460852,2.137083,2.549181,0,13.81175
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.285146,69.48544,41.2826,0.1267441,0.1267441,0,0,0,0.1267441,2591.952,3.151731,0,0,3.285146,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1460852,0.1394185,2.628116,0,13.91042
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.197067,70.58497,42.91811,1.552378,1.552378,0,0,0,1.552378,205.9464,1.562985,0,0,3.197067,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1460852,1.707616,2.557654,0,13.82234
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.925339,69.72782,44.56974,0.6897146,0.6897146,0,0,0,0.6897146,424.1376,2.199324,0,0,2.925339,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1460852,0.7586861,2.340271,0,13.55061
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.483616,66.37051,45.52043,2.096163,2.096163,0,-1,0,2.096163,118.4839,0.277129,0,0,2.483616,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1460852,2.305779,1.986893,0,13.10889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.754203,59.91936,45.8427,2.327904,2.327904,0,0,0,2.327904,75.35548,0,0,0,1.754203,2.450425,2.327904,0,0,0,10.62527,0,0.6962221,-0.6962221,13.26615,94.758,0.1460852,2.560694,1.403363,0,12.37948
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,46.29388,46.29388,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7735801,9.929052,0,0.1750514,-0.1750514,13.08162,93.43999,0.1460852,0.1829287,0,0,9.929052
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,45.88298,45.88298,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9680816,9.754001,0,2.730911,-2.730911,10.20299,72.87837,0.1460852,2.853801,0,0,9.754001
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,44.50528,44.50528,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,4.002427,7.02309,0.8807158,0,0.8807158,11.03851,78.84637,0.146145,4.480224,0,5,7.02309
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,43.28066,43.28066,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.121711,7.815734,0,3.01773,-3.01773,7.857547,56.12522,0.146145,3.153528,0,0,7.815734
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,42.1205,42.1205,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.474744,4.798005,0,1.137459,-1.137459,6.65856,47.56105,0.146145,1.188644,0,0,4.798005
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.738587,3.660546,0,0,0,6.65856,47.56105,0.146145,0,0,0,3.660546
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,39.74377,39.74377,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.738587,3.660546,0,0.1380405,-0.1380405,6.513052,46.52171,0.146145,0.1442523,0,0,3.660546
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,38.95421,38.95421,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.891965,3.522506,0,0.1201362,-0.1201362,6.386418,45.61718,0.146145,0.1255423,0,0,3.522506
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,38.3419,38.3419,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,8.02545,3.402369,0,0.3808173,-0.3808173,5.985001,42.74992,0.146145,0.3979541,0,0,3.402369
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,37.72959,37.72959,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.44858,3.021552,0,0.3274517,-0.3274517,5.639837,40.28447,0.146145,0.342187,0,0,3.021552
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,37.2059,37.2059,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.812415,2.6941,0,0.1992185,-0.1992185,5.429842,38.78451,0.146145,0.2081833,0,0,2.6941
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.03377,2.494882,0,0,0,5.429842,38.78451,0.146145,0,0,0,2.494882
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,36.45663,36.45663,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,9.03377,2.494882,0,0.7533135,-0.7533135,4.63578,33.11264,0.146145,0.7872127,0,0,2.494882
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,36.06991,36.06991,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.870785,1.741568,0,0.2160578,-0.2160578,4.408035,31.4859,0.146145,0.2257804,0,0,1.741568
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,35.89266,35.89266,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.11085,1.52551,0,0.3743664,-0.3743664,4.013418,28.66721,0.146145,0.3912129,0,0,1.52551
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.080835,43.39597,35.61873,1.183234,1.183234,4.688497,0,1.44496,1.183234,91.34589,4.440892E-16,0,0,1.080835,0,0,3.505263,3.33,10.52681,1.151144,4.410835,0,4.410835,8.197904,58.55634,0.1463007,1.301557,0.8646682,5,2.231979
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.380183,54.76265,36.31966,0.2056655,0.2056655,3.710929,0,1.178084,0.2056655,1157.308,0,0,0,2.380183,0,0,3.505263,3.33,6.115976,5.120896,5.710183,0,5.710183,13.61506,97.25023,0.146266,0.2262321,1.904146,5,7.501079
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.894986,61.20835,37.76987,0,0,0,-1,0,0,0,2.489193,0,0,2.894986,0,0,0,0,0.4057932,10.26006,0.4057932,0,0.4057932,14.00003,100,0.1462429,0,2.315989,0,13.15505
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.192523,66.38721,39.58263,2.027546,2.027546,0,0,0,2.027546,157.4575,1.058264,0,0,3.192523,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1462429,2.2303,2.554018,0,13.8178
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.290156,69.63071,41.35511,1.000913,1.000913,0,0,0,1.000913,328.7154,2.236563,0,0,3.290156,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1462429,1.101005,2.632125,0,13.91543
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.200903,70.73765,43.00674,1.539291,1.539291,0,0,0,1.539291,207.9466,1.580597,0,0,3.200903,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1462429,1.69322,2.560723,0,13.82618
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.731305,79.05856,44.65836,0.2384092,0.2384092,0,0,0,0.2384092,1565.085,3.480348,0,0,3.731305,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1462429,0.2622501,2.985044,0,14.35658
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.002659,71.8116,45.59294,1.867253,1.867253,0,-1,0,1.867253,160.8062,1.037129,0,0,3.002659,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1462429,2.053979,2.402127,0,13.62793
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.833841,60.72943,45.93132,0.7137582,0.7137582,0,0,0,0.7137582,256.9275,1.082517,0,0,1.833841,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1462429,0.785134,1.467073,0,12.45912
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,46.41472,46.41472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462429,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,45.97966,45.97966,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1462429,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,44.59391,44.59391,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1462429,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,43.34512,43.34512,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1462429,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1462429,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,40.90393,40.90393,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1462429,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,39.74377,39.74377,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1462429,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,38.97838,38.97838,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1462429,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,38.36607,38.36607,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1462429,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,37.72959,37.72959,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1462429,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,37.2059,37.2059,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1462429,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,36.84335,36.84335,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462429,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,36.45663,36.45663,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462429,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,36.06991,36.06991,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463336,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,35.89266,35.89266,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464849,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.188568,44.24138,35.6429,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,265.3109,0,0,0,1.188568,0,0,3.505263,3.33,5.14586,5.994,4.518568,0,4.518568,13.40493,95.74928,0.1465463,0.4927898,0.9508545,5,7.182568
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.388819,54.83904,36.31966,1.80262,1.80262,0,0,0,1.80262,132.5193,0,0,0,2.388819,1.897494,1.80262,0,0,0.6272921,10.06071,0.491325,0,0.491325,13.87104,99.07864,0.1465183,1.982882,1.911056,0,12.44953
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.902632,61.31117,37.79404,0.09183601,0.09183601,0,-1,0,0.09183601,3160.669,2.669996,0,0,2.902632,0.09666948,0.09183601,0,0,0.1359671,10.5029,0.1359671,0,0.1359671,14.00003,100,0.1465106,0.1010196,2.322106,0,13.40554
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.199388,66.48839,39.6068,0,0,0,0,0,0,0,3.199388,0,0,3.199388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465106,0,2.55951,0,13.82466
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.296173,69.72622,41.37928,0.9136419,0.9136419,0,0,0,0.9136419,360.7729,2.334445,0,0,3.296173,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1465106,1.005006,2.636939,0,13.92145
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.205525,70.8485,43.05508,2.915174,2.915174,0,0,0,2.915174,109.96,0.1369203,0,0,3.205525,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1465106,3.206692,2.56442,0,13.8308
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.931641,69.99144,44.73087,0,0,0,0,0,0,0,2.931641,0,0,2.931641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465106,0,2.345313,0,13.55692
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.489045,66.55659,45.63322,0,0,0,-1,0,0,0,2.489045,0,0,2.489045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465106,0,1.991236,0,13.11432
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.867741,61.08883,45.97966,0,0,0,0,0,0,0,1.867741,0,0,1.867741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465106,0,1.494193,0,12.49302
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,46.45501,46.45501,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1465106,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,46.04412,46.04412,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1465106,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,44.61808,44.61808,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1465356,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,43.34512,43.34512,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1465356,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,42.14467,42.14467,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1465356,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,40.87976,40.87976,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1465356,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,39.7196,39.7196,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1465356,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,38.95421,38.95421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1465356,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1465356,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,37.72959,37.72959,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1465356,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,37.23007,37.23007,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1465356,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,36.84335,36.84335,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465356,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,36.45663,36.45663,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465356,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,36.09408,36.09408,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466307,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,35.91683,35.91683,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467966,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.703058,48.31417,35.66707,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,787.914,0,0,0,1.703058,0,0,3.505263,3.33,5.14586,5.994,5.033058,0,5.033058,13.89301,99.23562,0.1468007,0.2377625,1.362446,5,7.697058
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.971835,60.24493,36.34383,0.3939553,0.3939553,0,0,0,0.3939553,754.3585,2.444343,0,0,2.971835,0.4146898,0.3939553,0,0,0.1128022,10.52375,0.1128022,0,0.1128022,14.00003,100,0.1467943,0.4333508,2.377468,0,13.49559
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.910737,61.38966,37.79404,0.7629356,0.7629356,0,-1,0,0.7629356,381.518,2.107646,0,0,2.910737,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1467943,0.8392292,2.328589,0,13.53601
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.206239,66.58955,39.63097,1.157936,1.157936,0,0,0,1.157936,276.8928,1.98736,0,0,3.206239,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1467943,1.273729,2.564991,0,13.83151
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.005329,78.06773,41.41956,0,0,0,0,0,0,0,4.005329,0,0,4.005329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467943,0,3.204263,0,14.6306
