Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.210246,70.95045,43.09536,0,0,0,0,0,0,0,3.210246,0,0,3.210246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467943,0,2.568197,0,13.83552
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.935425,70.08075,44.77116,0.770338,0.770338,0,0,0,0.770338,381.0568,2.124543,0,0,2.935425,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1467943,0.8473718,2.34834,0,13.5607
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.491319,66.66431,45.70573,0.8972964,0.8972964,0,-1,0,0.8972964,277.6473,1.546796,0,0,2.491319,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1467943,0.987026,1.993055,0,13.11659
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.869559,61.15024,46.01995,3.415457,3.415457,1.639376,0,0.6125497,3.415457,54.73817,0,4.440892E-16,0,1.869559,1.869559,1.776081,0,0,0,10.62527,0,0,0,14.00003,100,0.1467943,3.757003,1.495647,5,12.49483
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,46.49529,46.49529,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1467943,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,46.04412,46.04412,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1467943,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,44.61808,44.61808,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.146895,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,43.34512,43.34512,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.146895,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,42.16884,42.16884,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.146895,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,40.87976,40.87976,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.146895,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,39.7196,39.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.146895,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,38.95421,38.95421,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.146895,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,38.36607,38.36607,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.146895,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,37.75376,37.75376,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.146895,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,37.25424,37.25424,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.146895,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,36.86752,36.86752,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.146895,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,36.4808,36.4808,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.146895,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,36.11825,36.11825,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.146895,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,35.941,35.941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.146895,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.616536,47.64381,35.69124,1.079918,1.079918,0,0,0,1.079918,149.6906,0,0,0,1.616536,1.136756,1.079918,0,0,8.706068,2.789813,0.4797797,0,0.4797797,6.195885,44.25623,0.1468678,1.18791,1.293229,0,4.406348
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.405546,55.04251,36.368,1.742881,1.742881,0,0,0,1.742881,138.0213,0,0,0,2.405546,1.834612,1.742881,0,0,8.226289,3.221614,0.5709346,0,0.5709346,6.737521,48.12506,0.1468354,1.917169,1.924437,0,5.627161
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.726863,69.94392,37.84238,1.720433,1.720433,0,-1,0,1.720433,216.6236,0,0,0,3.726863,1.810982,1.720433,0,0,7.655354,3.735456,1.915881,0,1.915881,8.555086,61.10763,0.1467268,1.892476,2.98149,0,7.462318
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.21257,66.71535,39.67931,1.00697,1.00697,0,0,0,1.00697,319.0332,0,0,0,3.21257,1.059969,1.00697,0,0,5.739473,5.459748,2.152601,0,2.152601,10.59722,75.6943,0.1466051,1.107667,2.570056,0,8.672318
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.306665,69.98212,41.49207,2.134786,2.134786,0,0,0,2.134786,154.8944,0,0,0,3.306665,2.247143,2.134786,0,0,3.586872,7.397089,1.059522,0,1.059522,11.60237,82.87392,0.1465452,2.348264,2.645332,0,10.70375
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.912992,79.31373,43.16787,0,0,0,0,0,0,0,1.385642,0,0,3.912992,0,0,0,0,2.52735,8.350658,2.52735,0,2.52735,14.00003,100,0.1464026,0,3.130394,0,12.26365
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.938486,70.202,44.84367,0.4543002,0.4543002,0,0,0,0.4543002,646.8159,2.460275,0,0,2.938486,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1464026,0.4997302,2.350789,0,13.56376
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.493598,66.76266,45.77019,0.7928872,0.7928872,0,-1,0,0.7928872,314.4959,1.65898,0,0,2.493598,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1464026,0.8721759,1.994878,0,13.11887
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.870834,61.24277,46.09246,1.44296,1.44296,0,0,0,1.44296,129.6525,0.3519283,0,0,1.870834,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1464026,1.587256,1.496667,0,12.49611
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,46.54363,46.54363,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1464026,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,46.09246,46.09246,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1464026,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,44.65836,44.65836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1464026,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,43.36929,43.36929,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1464026,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,42.19301,42.19301,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1464026,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,40.90393,40.90393,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1464026,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,39.76794,39.76794,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1464026,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,38.97838,38.97838,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1464026,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1464026,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,37.76987,37.76987,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1464026,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,37.29453,37.29453,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1464026,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,36.91586,36.91586,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1464026,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,36.52914,36.52914,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1464026,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,36.14241,36.14241,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1464026,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,35.95711,35.95711,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1464026,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.518972,46.88356,35.70736,0,0,0,0,0,0,0,0,0,0,1.518972,0,0,0,0,11.30884,0.4473145,1.518972,0,1.518972,4.71254,33.66093,0.1463171,0,1.215177,0,1.966286
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.41362,55.1695,36.41634,0,0,0,0,0,0,0,0,0,0,2.41362,0,0,0,0,9.789872,1.814389,2.41362,0,2.41362,7.002301,50.01633,0.1461813,0,1.930896,0,4.228009
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.925368,61.63773,37.88267,0.4050361,0.4050361,0,-1,0,0.4050361,722.2487,0,0,0,2.925368,0.4263538,0.4050361,0,0,7.376252,3.986647,2.499014,0,2.499014,9.373074,66.95039,0.146041,0.4455397,2.340294,0,6.912015
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.218536,66.85751,39.74377,1.406114,1.406114,0,0,0,1.406114,228.8959,0,0,0,3.218536,1.480119,1.406114,0,0,4.877238,6.23576,1.738417,0,1.738417,11.02228,78.73042,0.1459436,1.546725,2.574829,0,9.454296
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.311651,70.11765,41.55653,2.601557,2.601557,0,0,0,2.601557,127.295,0,0,0,3.311651,2.738481,2.601557,0,0,3.138822,7.800335,0.5731697,0,0.5731697,11.56604,82.61438,0.1459115,2.861713,2.649321,0,11.11199
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.217732,71.23459,43.25649,0,0,0,0,0,0,0,0.6520804,0,0,3.217732,0,0,0,0,2.565652,8.316188,2.565652,0,2.565652,14.00003,100,0.145768,0,2.574186,0,11.53392
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.941129,70.33869,44.93229,0,0,0,0,0,0,0,2.941129,0,0,2.941129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145768,0,2.352904,0,13.5664
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.494975,66.909,45.88298,0.1884834,0.1884834,0,-1,0,0.1884834,1323.71,2.296571,0,0,2.494975,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.145768,0.2073317,1.99598,0,13.12025
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.871475,61.37461,46.20525,0.8818548,0.8818548,0,0,0,0.8818548,212.2204,0.9432072,0,0,1.871475,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.145768,0.9700403,1.49718,0,12.49675
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3399852,49.17113,46.63226,2.102267,2.102267,0,0,0,2.102267,16.17231,0,4.440892E-16,0,0.3399852,2.212913,2.102267,0,0,0,10.62527,0,1.872928,-1.872928,12.02579,85.89832,0.145768,2.312494,0.2719881,0,10.96526
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,46.18108,46.18108,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.081031,8.752346,0,0.222902,-0.222902,11.79083,84.22004,0.145768,0.2329326,0,0,8.752346
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,44.73087,44.73087,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.3287,8.529445,1.596698,0,1.596698,13.30559,95.03974,0.1458742,3.651192,0,5,8.529445
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,43.41763,43.41763,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.732002,9.966473,0,0.2922418,-0.2922418,12.99754,92.83939,0.1458742,0.3053927,0,0,9.966473
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,42.21718,42.21718,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.056715,9.674231,0,0.4937611,-0.4937611,12.47707,89.12175,0.1458742,0.5159803,0,0,9.674231
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,40.92005,40.92005,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.605339,9.18047,0,0.418889,-0.418889,12.03552,85.96784,0.1458742,0.437739,0,0,9.18047
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,39.76794,39.76794,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.070771,8.76158,0,0.5795107,-0.5795107,11.42466,81.60458,0.1458742,0.6055887,0,0,8.76158
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,38.99449,38.99449,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.714672,8.18207,0,0.3050264,-0.3050264,11.10314,79.30798,0.1458742,0.3187526,0,0,8.18207
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,38.40635,38.40635,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.05359,7.877043,0,0.2163023,-0.2163023,10.87514,77.67938,0.1458742,0.2260359,0,0,7.877043
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,37.76987,37.76987,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.293926,7.660741,0,0.1807863,-0.1807863,10.68457,76.31821,0.1458742,0.1889217,0,0,7.660741
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,37.29453,37.29453,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.494799,7.479955,0,0.2808561,-0.2808561,10.38852,74.20358,0.1458742,0.2934946,0,0,7.479955
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,36.91586,36.91586,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.806862,7.199099,0,0.713725,-0.713725,9.636189,68.82979,0.1458742,0.7458426,0,0,7.199099
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,36.52914,36.52914,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.599889,6.485373,0,0.4846785,-0.4846785,9.125294,65.18054,0.1458742,0.506489,0,0,6.485373
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,36.14241,36.14241,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.138421,6.000695,0,0.006822904,-0.006822904,9.118102,65.12917,0.1458742,0.007129935,0,0,6.000695
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,35.98128,35.98128,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.146002,5.993872,0,0.4161178,-0.4161178,8.679475,61.99612,0.1458742,0.4348432,0,0,5.993872
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.629413,47.76455,35.70736,0.9529511,0.9529511,0,0,0,0.9529511,170.9859,0,0,0,1.629413,1.003106,0.9529511,0,0,5.608356,5.577754,0.6263061,0,0.6263061,9.273642,66.24016,0.1458392,1.048246,1.30353,0,7.207167
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.42219,55.26416,36.43246,0,0,0,0,0,0,0,0,0,0,2.42219,0,0,0,0,4.982049,6.14143,2.42219,0,2.42219,11.57153,82.65364,0.145704,0,1.937752,0,8.56362
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.933053,61.74147,37.90684,0.5223607,0.5223607,0,-1,0,0.5223607,561.4996,0,0,0,2.933053,0.5498534,0.5223607,0,0,2.559859,8.321401,2.3832,0,2.3832,13.83243,98.8029,0.1455713,0.5745968,2.346442,0,11.25445
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.225307,66.95828,39.76794,0.02807559,0.02807559,0,0,0,0.02807559,11487.94,3.019095,0,0,3.225307,0.02955325,0.02807559,0,0,0.1766594,10.46628,0.1766594,0,0.1766594,14.00003,100,0.1455614,0.03088315,2.580246,0,13.69159
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.316398,70.26091,41.62904,0.4959781,0.4959781,0,0,0,0.4959781,668.658,2.794315,0,0,3.316398,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1455614,0.545576,2.653118,0,13.94167
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.222038,71.3425,43.30483,0,0,0,0,0,0,0,3.222038,0,0,3.222038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455614,0,2.57763,0,13.84731
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.943979,70.45789,45.0048,1.986311,1.986311,0,0,0,1.986311,148.2134,0.8531246,0,0,2.943979,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1455614,2.184942,2.355183,0,13.56925
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.497259,66.98854,45.93132,3.24625,3.24625,0,-1,0,3.24625,76.92748,0,4.440892E-16,0.2408752,2.497259,3.417105,3.24625,0,0,0,10.62527,0,0.919847,-0.919847,13.03042,93.07427,0.1455614,3.570875,1.997807,0,13.12253
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.87298,61.41526,46.22942,1.444724,1.444724,0,0,0,1.444724,129.6428,0,0,0,1.87298,1.520762,1.444724,0,0,1.022052,9.705427,0.3522179,0,0.3522179,13.36457,95.46101,0.1455418,1.589196,1.498384,0,11.57841
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.390996,49.60875,46.6806,0,0,0,0,0,0,0,0,0,0,0.390996,0,0,0,0,0.6698343,10.02242,0.390996,0,0.390996,13.7355,98.11051,0.1455201,0,0.3127968,0,10.41342
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,46.20525,46.20525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2788382,10.37432,0,0,0,13.7355,98.11051,0.1455201,0,0,0,10.37432
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,44.73087,44.73087,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.2788382,10.37432,0,2.057493,-2.057493,11.56671,82.61919,0.1455201,2.15008,0,0,10.37432
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,43.41763,43.41763,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.564942,8.316827,0,2.329046,-2.329046,9.111681,65.08331,0.1455201,2.433853,0,0,8.316827
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,42.21718,42.21718,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.152771,5.987781,0,1.066368,-1.066368,7.98763,57.05438,0.1455201,1.114355,0,0,5.987781
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,40.92005,40.92005,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.337624,4.921412,0,3.14379,-3.14379,4.673784,33.38411,0.1455201,3.28526,0,0,4.921412
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,39.76794,39.76794,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.830724,1.777622,0,0.5553815,-0.5553815,4.088361,29.20252,0.1455201,0.5803737,0,0,1.777622
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,38.99449,38.99449,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.44781,1.222241,0,0.6439586,-0.6439586,3.409569,24.35401,0.1455201,0.6729367,0,0,1.222241
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,38.40635,38.40635,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.16332,0.5782823,0,0.1266318,-0.1266318,3.276087,23.40058,0.1455201,0.1323302,0,0,0.5782823
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,37.79404,37.79404,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.30403,0.4516505,0,0.09878254,-0.09878254,3.171961,22.65682,0.1455201,0.1032278,0,0,0.4516505
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41378,0.352868,0,0,0,3.171961,22.65682,0.1455201,0,0,0,0.352868
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,36.93198,36.93198,0.4354213,0.3352246,0,-1,0,0.3352246,0,0,0.1001967,0.1437389,0,0.352868,0.3352246,0,0,11.41378,0.352868,0,0.352868,-0.352868,2.800006,20,0.1455201,0.4789634,0,0,0.352868
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,36.52914,36.52914,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455201,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,36.16658,36.16658,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456439,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,35.98128,35.98128,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1457436,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.699583,48.35627,35.73153,2.983531,2.983531,5,0,1.53,2.983531,56.96547,0,0,0,1.699583,0,0,2.016469,1.915645,5.14586,5.994,3.615228,0,3.615228,12.54794,89.62798,0.1459623,3.281884,1.359666,5,7.693583
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.43067,55.36737,36.45663,0.6208793,0.6208793,0,0,0,0.6208793,391.4883,0.2464806,0,0,2.43067,0.6535571,0.6208793,0,0,1.530632,9.247705,1.530632,0,1.530632,14.00003,100,0.1458773,0.6829672,1.944536,0,11.67838
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.940288,61.86993,37.95518,0.2948042,0.2948042,0,-1,0,0.2948042,997.3698,2.629968,0,0,2.940288,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1458773,0.3242846,2.352231,0,13.56556
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.230692,67.12472,39.85656,0,0,0,0,0,0,0,3.230692,0,0,3.230692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458773,0,2.584554,0,13.85597
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.320721,70.4201,41.71766,2.235327,2.235327,0,0,0,2.235327,148.5564,0.967746,0,0,3.320721,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1458773,2.458859,2.656577,0,13.946
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.224349,71.54025,43.4418,0,0,0,0,0,0,0,3.224349,0,0,3.224349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458773,0,2.57948,0,13.84962
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.945619,70.63361,45.13371,2.39947,2.39947,0,0,0,2.39947,122.7612,0.4198608,0,0,2.945619,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1458773,2.639417,2.356495,0,13.57089
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.498766,67.10785,46.01995,0.4388735,0.4388735,0,-1,0,0.4388735,569.3591,2.036794,0,0,2.498766,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1458773,0.4827608,1.999013,0,13.12404
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.873297,61.5442,46.34221,0.7835553,0.7835553,0,0,0,0.7835553,239.0765,1.048502,0,0,1.873297,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1458773,0.8619108,1.498637,0,12.49857
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4455449,50.06756,46.72088,1.054208,1.054208,0,0,0,1.054208,42.26346,0,0,0,0.4455449,1.109693,1.054208,0,0,0,10.62527,0,0.664148,-0.664148,13.29995,94.99949,0.1458773,1.159629,0.3564359,0,11.07082
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,46.26971,46.26971,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7379423,9.961126,0,0.1714988,-0.1714988,13.11918,93.70824,0.1458773,0.1792162,0,0,9.961126
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,44.79533,44.79533,3.798826,3.798826,4.776191,0,1.4689,3.798826,0,0,0,0,0,0,0,0.9773647,0.9284964,0.9284964,9.789627,0.9284964,0,0.9284964,14.00003,100,0.1459385,4.178709,0,5,9.789627
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,43.45791,43.45791,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1459385,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,42.25746,42.25746,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1459385,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,40.96839,40.96839,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1459385,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,39.79211,39.79211,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1459385,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,39.01866,39.01866,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1459385,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,38.45469,38.45469,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1459385,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,37.81821,37.81821,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1459385,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,37.36703,37.36703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1459385,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,36.95615,36.95615,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1459385,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,36.56942,36.56942,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1459385,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,36.19075,36.19075,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1459385,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,36.00545,36.00545,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1459385,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.708853,48.45766,35.7557,0.8076981,0.8076981,0,0,0,0.8076981,211.5708,0,0,0,1.708853,0.8502085,0.8076981,0,0,9.781059,1.822321,0.8586447,0,0.8586447,5.535483,39.53908,0.1458909,0.8884679,1.367083,0,3.531174
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.43917,55.47087,36.4808,0.7291949,0.7291949,0,0,0,0.7291949,334.5018,0,0,0,2.43917,0.7675735,0.7291949,0,0,8.922414,2.595101,1.671597,0,1.671597,7.121298,50.86632,0.1457982,0.8021144,1.951336,0,5.034272
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.947508,61.99841,38.00352,0.9384359,0.9384359,0,-1,0,0.9384359,314.0873,0,0,0,2.947508,0.9878272,0.9384359,0,0,7.250817,4.099538,1.959681,0,1.959681,8.980415,64.14569,0.1456898,1.032279,2.358006,0,7.047046
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.236873,67.24965,39.9049,0,0,0,0,0,0,0,0,0,0,3.236873,0,0,0,0,5.291137,5.863251,3.236873,0,3.236873,12.05118,86.0797,0.1455109,0,2.589498,0,9.100124
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.325502,70.55392,41.78212,0.5244735,0.5244735,0,0,0,0.5244735,634.0649,0.7191613,0,0,3.325502,0.5520774,0.5244735,0,0,2.054264,8.776437,2.054264,0,2.054264,14.00003,100,0.1453977,0.5769209,2.660402,0,12.10194
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.228123,71.6629,43.50625,0.7230501,0.7230501,0,0,0,0.7230501,446.4592,2.467018,0,0,3.228123,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1453977,0.7953551,2.582499,0,13.8534
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.947772,70.77532,45.23039,0.3409115,0.3409115,0,0,0,0.3409115,864.6736,2.588917,0,0,2.947772,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1453977,0.3750027,2.358217,0,13.57305
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.500143,67.22591,46.10857,1.223994,1.223994,0,-1,0,1.223994,204.2611,1.211729,0,0,2.500143,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1453977,1.346393,2.000114,0,13.12542
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.873923,61.63095,46.41472,0.6416963,0.6416963,0,0,0,0.6416963,292.0264,1.198453,0,0,1.873923,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1453977,0.7058659,1.499138,0,12.4992
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5034148,50.61245,46.81756,0.4734647,0.4734647,0,0,0,0.4734647,106.3257,0.005030918,0,0,0.5034148,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1453977,0.5208112,0.4027319,0,11.12869
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,46.31804,46.31804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453977,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,44.8195,44.8195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453977,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,43.48208,43.48208,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1453977,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,42.25746,42.25746,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1453977,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,40.94422,40.94422,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1453977,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,39.76794,39.76794,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1453977,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,39.01866,39.01866,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1453977,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,38.45469,38.45469,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1453977,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,37.81821,37.81821,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1453977,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,37.3912,37.3912,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1453977,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,36.98032,36.98032,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1453977,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,36.56942,36.56942,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1453977,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,36.20687,36.20687,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1453977,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,36.02962,36.02962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1453977,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.718125,48.55916,35.77987,0.3552448,0.3552448,0,0,0,0.3552448,483.6454,0,0,0,1.718125,0.3739418,0.3552448,0,0,8.929229,2.588968,1.344183,0,1.344183,6.804222,48.60149,0.1453237,0.3907692,1.3745,0,4.307093
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.448039,55.55007,36.4808,1.446882,1.446882,0,0,0,1.446882,169.1941,0,0,0,2.448039,1.523033,1.446882,0,0,7.585046,3.798733,0.9250056,0,0.9250056,7.681759,54.8696,0.1452728,1.59157,1.958431,0,6.246772
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.823297,71.27225,38.01963,3.12501,3.12501,0,-1,0,3.12501,122.3451,0,0,0.1075115,3.823297,3.289485,3.12501,0,0,6.66004,4.631238,0.5338121,0,0.5338121,8.188178,58.48687,0.1452434,3.437511,3.058637,0,8.454535
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.243172,67.36596,39.94519,1.42318,1.42318,0,0,0,1.42318,227.8821,0,0,0,3.243172,1.498084,1.42318,0,0,6.126228,5.111669,1.745088,0,1.745088,9.843714,70.3121,0.1451476,1.565498,2.594537,0,8.35484
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.330029,70.6953,41.85463,0.4516822,0.4516822,0,0,0,0.4516822,737.2503,0,0,0,3.330029,0.475455,0.4516822,0,0,4.38114,6.682248,2.854573,0,2.854573,12.5518,89.65553,0.144991,0.4968505,2.664023,0,10.01228
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.231278,71.80933,43.59488,0.2650058,0.2650058,0,0,0,0.2650058,1219.324,1.425758,0,0,3.231278,0.2789535,0.2650058,0,0,1.526567,9.251364,1.526567,0,1.526567,14.00003,100,0.1449074,0.2915064,2.585023,0,12.48264
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.949966,70.90767,45.31901,1.075893,1.075893,0,0,0,1.075893,274.1877,1.817447,0,0,2.949966,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1449074,1.183482,2.359973,0,13.57524
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.500868,67.37552,46.22942,0.02469007,0.02469007,0,-1,0,0.02469007,10129.04,2.474879,0,0,2.500868,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1449074,0.02715908,2.000695,0,13.12614
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.8743,61.72447,46.49529,0.8099331,0.8099331,0,0,0,0.8099331,231.4142,1.021739,0,0,1.8743,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1449074,0.8909264,1.49944,0,12.49957
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5647094,51.17901,46.90619,0.3415454,0.3415454,0,0,0,0.3415454,165.3395,0.205188,0,0,0.5647094,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1449074,0.3756999,0.4517676,0,11.18998
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,46.3825,46.3825,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1449074,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,44.89201,44.89201,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1449074,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,43.53042,43.53042,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1449074,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,42.3058,42.3058,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1449074,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,40.99256,40.99256,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1449074,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,39.81628,39.81628,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1449074,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,39.04283,39.04283,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1449074,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,38.47886,38.47886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1449074,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,37.84238,37.84238,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1449074,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,37.40732,37.40732,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1449074,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,37.00448,37.00448,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1449074,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,36.59359,36.59359,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1449074,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,36.23104,36.23104,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1449074,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,36.06991,36.06991,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1449074,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.727401,48.66082,35.80404,1.306265,1.306265,4.625875,0,1.427864,1.306265,132.2398,0,0,0,1.727401,0,0,3.319611,3.15363,10.92562,0.7922183,4.881032,0,4.881032,8.26563,59.0401,0.1450268,1.436891,1.381921,5,2.519619
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.456206,55.67857,36.52914,2.816929,2.816929,5,0,1.53,2.816929,87.19445,0,0,0,2.456206,0,0,2.183071,2.073917,6.044586,5.185147,4.530123,0,4.530123,12.56328,89.73755,0.1452076,3.098622,1.964965,5,7.641353
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.962027,62.24697,38.09214,1.753583,1.753583,0,-1,0,1.753583,168.9128,0,0,0,2.962027,1.845877,1.753583,0,0,1.514463,9.262258,1.11615,0,1.11615,13.62216,97.30091,0.1451467,1.928941,2.369621,0,12.22428
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.248225,67.53952,40.04187,3.309009,3.309009,1.25,0,0.50625,3.309009,98.16306,0.6825333,0,0,3.248225,2.167378,2.059009,0,0,0.3983133,10.26679,0.3983133,0,0.3983133,14.00003,100,0.1451249,3.63991,2.59858,5,13.51502
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.136516,80.54079,41.96742,0.6646479,0.6646479,0,0,0,0.6646479,622.362,3.436887,0,0,4.136516,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1451249,0.7311127,3.309213,0,14.76179
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.233808,71.97953,43.70767,0.9927695,0.9927695,0,0,0,0.9927695,325.736,2.188787,0,0,3.233808,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1451249,1.092046,2.587046,0,13.85908
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.951096,71.08823,45.45598,1.388041,1.388041,0,0,0,1.388041,212.6087,1.49,0,0,2.951096,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1451249,1.526845,2.360877,0,13.57637
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.50159,67.51566,46.34221,1.231051,1.231051,0,-1,0,1.231051,203.2076,1.205747,0,0,2.50159,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1451249,1.354157,2.001272,0,13.12686
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.87387,61.87373,46.63226,0.4308988,0.4308988,0,0,0,0.4308988,434.8746,1.420292,0,0,1.87387,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1451249,0.4739887,1.499096,0,12.49914
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6293533,51.77551,46.99481,0,0,0,0,0,0,0,0.6293533,0,0,0.6293533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451249,0,0.5034827,0,11.25463
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,46.45501,46.45501,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1451249,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,44.93229,44.93229,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1451249,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,43.57071,43.57071,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1451249,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,42.3058,42.3058,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1451249,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,41.01673,41.01673,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1451249,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1451249,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,39.067,39.067,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1451249,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,38.49498,38.49498,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1451249,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1451249,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,37.43149,37.43149,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1451249,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,37.02865,37.02865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1451249,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,36.64193,36.64193,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1451249,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,36.25521,36.25521,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1451249,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,36.09408,36.09408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1451249,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.736684,48.76264,35.82821,2.402951,2.402951,4.708852,0,1.450517,2.402951,72.27299,0,0,0,1.736684,0,0,2.305901,2.190606,11.32858,0.4295519,3.92729,0,3.92729,6.978548,49.84667,0.1453049,2.643246,1.389347,5,2.166236
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.46449,55.79903,36.56942,2.33186,2.33186,5,0,1.53,2.33186,105.6878,0,0,0,2.46449,0,0,2.66814,2.534733,7.40129,3.964113,4.999223,0,4.999223,11.72123,83.72289,0.145459,2.565046,1.971592,5,6.428604
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.969314,62.36691,38.13242,2.266404,2.266404,0,-1,0,2.266404,131.0143,0,0,0,2.969314,2.385688,2.266404,0,0,2.402066,8.463414,0.5836254,0,0.5836254,12.2749,87.6777,0.1454271,2.493044,2.375451,0,11.43273
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.253381,67.70435,40.13049,0.7455859,0.7455859,0,0,0,0.7455859,436.3522,0.6501121,0,0,3.253381,0.7848272,0.7455859,0,0,1.818441,8.988677,1.818441,0,1.818441,14.00003,100,0.1453281,0.8201445,2.602704,0,12.24206
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.337576,71.03355,42.05605,0.07499833,0.07499833,0,0,0,0.07499833,4450.201,3.258631,0,0,3.337576,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1453281,0.08249817,2.670061,0,13.96285
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.236229,72.1487,43.82047,1.006668,1.006668,0,0,0,1.006668,321.4795,2.176579,0,0,3.236229,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1453281,1.107334,2.588984,0,13.8615
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.952577,71.2429,45.56877,0.3559821,0.3559821,0,0,0,0.3559821,829.4173,2.577859,0,0,2.952577,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1453281,0.3915803,2.362061,0,13.57785
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.502179,67.65453,46.45501,0.6720386,0.6720386,0,-1,0,0.6720386,372.3266,1.79477,0,0,2.502179,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1453281,0.7392424,2.001743,0,13.12745
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.873288,62.02163,46.76922,0.3079211,0.3079211,0,0,0,0.3079211,608.3663,1.54916,0,0,1.873288,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1453281,0.3387132,1.49863,0,12.49856
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6970888,52.45069,47.13177,0.5177673,0.5177673,0,0,0,0.5177673,134.6336,0.1520707,0,0,0.6970888,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1453281,0.569544,0.5576711,0,11.32236
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,46.58392,46.58392,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1453281,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,45.04509,45.04509,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1453281,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,43.64322,43.64322,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1453281,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,42.35414,42.35414,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1453281,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,41.05701,41.05701,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1453281,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,39.85656,39.85656,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1453281,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1453281,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,38.51915,38.51915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1453281,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1453281,0,0,0,0.6744166
