Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,37.45566,37.45566,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1453281,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,37.04477,37.04477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1453281,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,36.64193,36.64193,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1453281,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,36.27938,36.27938,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454171,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,36.09408,36.09408,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454918,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.823104,49.48656,35.84432,2.430658,2.430658,4.791975,0,1.473209,2.430658,75.00455,0,0,0,1.823104,0,0,2.361317,2.243251,5.14586,5.994,4.066355,0,4.066355,12.97592,92.68496,0.1456718,2.673724,1.458483,5,7.817104
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.83681,59.2539,36.59359,2.361721,2.361721,0,0,0,2.361721,120.1162,0,0,0,2.83681,2.486022,2.361721,0,0,1.079505,9.65372,0.3507877,0,0.3507877,13.30871,95.062,0.1456528,2.597893,2.269448,0,12.49053
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.545929,68.41136,38.20493,1.41795,1.41795,0,-1,0,1.41795,250.0744,1.324633,0,0,3.545929,1.492578,1.41795,0,0,0.7287171,9.969429,0.7287171,0,0.7287171,14.00003,100,0.1456132,1.559744,2.836743,0,13.51536
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.258977,67.84391,40.19494,0,0,0,0,0,0,0,3.258977,0,0,3.258977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456132,0,2.607182,0,13.88425
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.34148,71.18908,42.14467,0.620025,0.620025,0,0,0,0.620025,538.9267,2.688823,0,0,3.34148,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1456132,0.6820275,2.673184,0,13.96675
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.23889,72.30031,43.91714,0.2489247,0.2489247,0,0,0,0.2489247,1301.152,2.976864,0,0,3.23889,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1456132,0.2738172,2.591112,0,13.86416
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.583017,78.59864,45.68156,2.379965,2.379965,0,0,0,2.379965,150.5491,1.077791,0,0,3.583017,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1456132,2.617961,2.866414,0,14.20829
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.686106,69.62749,46.54363,0.8291698,0.8291698,0,-1,0,0.8291698,323.9512,1.813295,0,0,2.686106,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1456132,0.9120868,2.148885,0,13.31138
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.873121,62.11926,46.85785,1.396998,1.396998,0,0,0,1.396998,134.0819,0.4025975,0,0,1.873121,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1456132,1.536697,1.498497,0,12.49839
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7682192,53.10764,47.2204,0.7304082,0.7304082,0,0,0,0.7304082,105.1767,0,0,0,0.7682192,0.7688507,0.7304082,0,0,0,10.62527,0,0.0006315634,-0.0006315634,13.99936,99.99525,0.1456132,0.803449,0.6145753,0,11.39349
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,46.6806,46.6806,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.0007017371,10.62464,0,2.756759,-2.756759,11.09348,79.23901,0.1456132,2.880813,0,0,10.62464
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,45.1176,45.1176,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063767,7.867884,0,0.7904165,-0.7904165,10.26031,73.28779,0.1456132,0.8259853,0,0,7.867884
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,43.6835,43.6835,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.942008,7.077467,0,2.605632,-2.605632,7.513734,53.66943,0.1456132,2.722885,0,0,7.077467
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,42.39442,42.39442,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.837153,4.471836,0,2.346849,-2.346849,5.039938,35.99949,0.1456132,2.452457,0,0,4.471836
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,41.08118,41.08118,3.125185,2.018738,0,-1,0,2.018738,0,0,1.106447,1.418965,0,2.124987,2.018738,0,0,9.444763,2.124987,0,2.124987,-2.124987,2.800006,20,0.1456132,3.437703,0,0,2.124987
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456132,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,39.13146,39.13146,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456132,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,38.56749,38.56749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456132,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,37.93101,37.93101,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456132,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,37.47983,37.47983,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456132,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,37.06894,37.06894,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456132,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,36.68222,36.68222,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456132,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,36.30355,36.30355,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456905,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3775971,38.78196,36.14241,0.33652,0.33652,3.841783,0,1.213807,0.33652,112.2064,0,0,0,0.3775971,0,0,3.505263,3.33,8.475861,2.997,3.707597,0,3.707597,9.476457,67.68884,0.145782,0.370172,0.3020777,5,3.374597
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.026052,51.2006,35.86849,0.2182293,0.2182293,3.104768,0,1.012602,0.2182293,928.4048,0,0,0,2.026052,0,0,2.886539,2.742212,4.768263,6.333838,4.768263,0,4.768263,14.00003,100,0.1457328,0.2400522,1.620841,5,8.359889
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.128019,62.10018,36.61776,1.865792,1.865792,0,0,0,1.865792,167.651,1.164027,0,0,3.128019,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,2.052371,2.502415,0,13.75329
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.983159,62.63893,38.24522,1.750291,1.750291,0,-1,0,1.750291,170.4379,1.140748,0,0,2.983159,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,1.92532,2.386527,0,13.60843
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.703638,72.88856,40.29162,0.2873496,0.2873496,0,0,0,0.2873496,1288.896,3.401165,0,0,3.703638,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,0.3160846,2.96291,0,14.32891
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.965506,78.75664,42.28163,0.2925505,0.2925505,0,0,0,0.2925505,1355.495,3.657558,0,0,3.965506,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,0.3218055,3.172405,0,14.59078
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.240211,72.50854,44.07022,1.295283,1.295283,0,0,0,1.295283,250.1548,1.876756,0,0,3.240211,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,1.424811,2.592169,0,13.86549
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.953741,71.62267,45.86687,0.9680844,0.9680844,0,0,0,0.9680844,305.1119,1.934705,0,0,2.953741,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,1.064893,2.362993,0,13.57901
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.502301,67.96939,46.72088,2.319464,2.319464,0,-1,0,2.319464,107.8827,0.06076,0,0,2.502301,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,2.55141,2.001841,0,13.12757
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.871684,62.31348,47.04315,1.378073,1.378073,0,0,0,1.378073,135.8189,0.4210801,0,0,1.871684,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1457328,1.515881,1.497347,0,12.49696
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.146097,56.38364,47.4057,1.410973,1.410973,0,0,0,1.410973,81.22743,0,0,0,1.146097,1.485235,1.410973,0,0,0,10.62527,0,0.3391376,-0.3391376,13.64255,97.44656,0.1457328,1.55207,0.9168777,0,11.77137
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,46.81756,46.81756,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3768195,10.28614,0,1.41412,-1.41412,12.15193,86.79935,0.1457328,1.477755,0,0,10.28614
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,45.25456,45.25456,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.948063,8.872017,0,0.4442412,-0.4442412,11.68366,83.45456,0.1457328,0.464232,0,0,8.872017
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,43.78018,43.78018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.441665,8.427776,0,0,0,11.68366,83.45456,0.1457328,0,0,0,8.427776
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,42.48305,42.48305,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.441665,8.427776,0,3.291309,-3.291309,8.214316,58.67357,0.1457328,3.439418,0,0,8.427776
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,41.14564,41.14564,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.098675,5.136467,0,2.005651,-2.005651,6.100175,43.57259,0.1457328,2.095905,0,0,5.136467
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,39.94519,39.94519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.327176,3.130816,0,0,0,6.100175,43.57259,0.1457328,0,0,0,3.130816
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,39.1798,39.1798,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.327176,3.130816,0,0.07587296,-0.07587296,6.020198,43.00133,0.1457328,0.07928724,0,0,3.130816
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,38.61583,38.61583,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.411479,3.054943,0,0.7110636,-0.7110636,5.270671,37.64758,0.1457328,0.7430615,0,0,3.054943
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,37.95518,37.95518,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.20155,2.343879,0,0.5831512,-0.5831512,4.655976,33.2569,0.1457328,0.6093929,0,0,2.343879
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,37.52011,37.52011,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.849496,1.760728,0,0.219937,-0.219937,4.424142,31.60095,0.1457328,0.2298342,0,0,1.760728
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,37.11728,37.11728,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.09387,1.540791,0,0.1463271,-0.1463271,4.2699,30.49922,0.1457328,0.1529118,0,0,1.540791
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,36.70639,36.70639,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.25646,1.394464,0,0.385087,-0.385087,3.863982,27.59982,0.1457328,0.402416,0,0,1.394464
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,36.34383,36.34383,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.68433,1.009377,0,0.3451886,-0.3451886,3.500122,25.00082,0.1457328,0.3607221,0,0,1.009377
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5886316,40.34578,36.19075,0,0,0,0,0,0,0,0,0,0,0.5886316,0,0,0,0,11.06787,0.6641884,0.5886316,0,0.5886316,4.058547,28.98956,0.145701,0,0.4709052,0,1.25282
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.764153,49.10973,35.941,0.5300481,0.5300481,0,0,0,0.5300481,332.8289,0,0,0,1.764153,0.5579454,0.5300481,0,0,10.47924,1.193957,1.206208,0,1.206208,5.202856,37.16318,0.1456358,0.583053,1.411323,0,2.95811
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.489393,56.15245,36.68222,1.996523,1.996523,0,0,0,1.996523,124.6865,0,0,0,2.489393,2.101603,1.996523,0,0,9.273034,2.279544,0.3877904,0,0.3877904,5.570746,39.79096,0.1456149,2.196175,1.991514,0,4.768937
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.989247,62.81554,38.3419,0.5360361,0.5360361,0,-1,0,0.5360361,557.6577,0,0,0,2.989247,0.5642486,0.5360361,0,0,8.885243,2.628555,2.424998,0,2.424998,7.871301,56.22347,0.145484,0.5896398,2.391397,0,5.617802
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.268222,68.20357,40.40442,0.1747766,0.1747766,0,0,0,0.1747766,1869.943,0,0,0,3.268222,0.1839754,0.1747766,0,0,6.460245,4.811053,3.084247,0,3.084247,10.79727,77.12324,0.1453179,0.1922543,2.614578,0,8.079276
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.346833,71.59644,42.41859,1.364517,1.364517,0,0,0,1.364517,245.2761,0,0,0,3.346833,1.436333,1.364517,0,0,3.375998,7.586876,1.910499,0,1.910499,12.60973,90.06934,0.1452153,1.500968,2.677466,0,10.93371
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.241237,72.72389,44.23136,0,0,0,0,0,0,0,1.775738,0,0,3.241237,0,0,0,0,1.465499,9.306325,1.465499,0,1.465499,14.00003,100,0.1451366,0,2.59299,0,12.54756
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.954528,71.7901,45.99578,0,0,0,0,0,0,0,2.954528,0,0,2.954528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451366,0,2.363622,0,13.5798
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.501311,68.17818,46.90619,0.4958524,0.4958524,0,-1,0,0.4958524,504.4467,1.979361,0,0,2.501311,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1451366,0.5454376,2.001049,0,13.12659
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.870197,62.49826,47.2204,1.794871,1.794871,0,0,0,1.794871,104.1968,0,0,0,1.870197,1.889338,1.794871,0,0,0,10.62527,0,0.01914052,-0.01914052,13.97985,99.85589,0.1451366,1.974358,1.496158,0,12.49547
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.918825,54.69951,47.58295,1.537938,1.537938,0,0,0,1.537938,59.74395,0,0,0,0.918825,1.618882,1.537938,0,0,0.02126724,10.60613,0,0.7000574,-0.7000574,13.24193,94.585,0.1451366,1.691732,0.73506,0,11.52496
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,46.94647,46.94647,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7991087,9.906076,0,1.194071,-1.194071,11.98326,85.59458,0.1451366,1.247804,0,0,9.906076
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,45.34318,45.34318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125854,8.712006,0,0,0,11.98326,85.59458,0.1451366,0,0,0,8.712006
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,43.8688,43.8688,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.125854,8.712006,0,1.773771,-1.773771,10.11355,72.23947,0.1451366,1.853591,0,0,8.712006
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,42.53139,42.53139,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.096711,6.938234,0,3.505263,-3.505263,6.418675,45.84758,0.1451366,5.385847,0,0,6.938234
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.991448,3.432971,0,0,0,6.418675,45.84758,0.1451366,0,0,0,3.432971
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,39.99353,39.99353,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.991448,3.432971,0,0.03012362,-0.03012362,6.386921,45.62078,0.1451366,0.03147918,0,0,3.432971
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,39.22008,39.22008,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.024919,3.402847,0,0.05579878,-0.05579878,6.328104,45.20066,0.1451366,0.05830972,0,0,3.402847
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,38.65611,38.65611,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.086917,3.347049,0,0.6503131,-0.6503131,5.642614,40.30431,0.1451366,0.6795772,0,0,3.347049
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,38.00352,38.00352,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.809487,2.696735,0,0.1911579,-0.1911579,5.441116,38.86504,0.1451366,0.19976,0,0,2.696735
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,37.56845,37.56845,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.021885,2.505578,0,0.3948372,-0.3948372,5.024921,35.89222,0.1451366,0.4126049,0,0,2.505578
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,37.18173,37.18173,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.460593,2.11074,0,0.149837,-0.149837,4.866979,34.76407,0.1451366,0.1565796,0,0,2.11074
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,36.7789,36.7789,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.627079,1.960903,0,0.4373257,-0.4373257,4.405997,31.47135,0.1451366,0.4570054,0,0,1.960903
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,36.39217,36.39217,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.113,1.523578,0,0.4811008,-0.4811008,3.898873,27.84903,0.1451366,0.5027503,0,0,1.523578
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4892457,39.66999,36.23104,0.4117496,0.4117496,0,0,0,0.4117496,118.8212,0,0,0,0.4892457,0.4334206,0.4117496,0,0,10.64755,1.042477,0.05582508,0,0.05582508,3.951833,28.22732,0.1451336,0.4529245,0.3913966,0,1.531722
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.773526,49.20393,35.95711,0,0,0,0,0,0,0,0,0,0,1.773526,0,0,0,0,10.59173,1.092719,1.773526,0,1.773526,5.634347,40.24525,0.1450385,0,1.418821,0,2.866245
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.497487,56.28105,36.73056,1.479898,1.479898,0,0,0,1.479898,168.7607,0,0,0,2.497487,1.557787,1.479898,0,0,8.818202,2.688892,0.9396996,0,0.9396996,6.525825,46.61294,0.1449882,1.627888,1.99799,0,5.186379
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.995421,62.98352,38.43052,1.377274,1.377274,0,-1,0,1.377274,217.4892,0,0,0,2.995421,1.449762,1.377274,0,0,7.878502,3.534622,1.54566,0,1.54566,7.992166,57.08678,0.1449055,1.515001,2.396337,0,6.530044
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.272541,68.39059,40.51721,3.627893,3.627893,5,0,1.53,3.627893,90.20501,0,0,0,3.272541,0,0,1.372107,1.303501,6.332843,4.925716,4.576043,0,4.576043,12.33338,88.09541,0.1450803,3.990683,2.618033,5,8.198257
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.349888,71.7739,42.53139,0,0,0,0,0,0,0,1.593088,0,0,3.349888,0,0,0,0,1.7568,9.044154,1.7568,0,1.7568,14.00003,100,0.1449864,0,2.67991,0,12.39404
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.243723,72.86384,44.31998,1.101509,1.101509,0,0,0,1.101509,294.48,2.08424,0,0,3.243723,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1449864,1.21166,2.594978,0,13.869
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.955505,71.9398,46.10857,0,0,0,0,0,0,0,2.955505,0,0,2.955505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449864,0,2.364404,0,13.58078
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.501756,68.2873,46.99481,1.769954,1.769954,0,-1,0,1.769954,141.3458,0.6386461,0,0,2.501756,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1449864,1.946949,2.001405,0,13.12703
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.869604,62.59203,47.30902,0.501609,0.501609,0,0,0,0.501609,372.7213,1.341594,0,0,1.869604,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1449864,0.55177,1.495683,0,12.49488
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.998997,55.45654,47.67963,1.904446,1.904446,0,0,0,1.904446,52.45603,0,2.220446E-16,0,0.998997,2.004681,1.904446,0,0,0,10.62527,0,1.005684,-1.005684,12.93994,92.42799,0.1449864,2.094891,0.7991976,0,11.62427
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,47.08344,47.08344,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.117426,9.619591,0,1.909956,-1.909956,10.92667,78.04752,0.1449864,1.995904,0,0,9.619591
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,45.43181,45.43181,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.239599,7.709635,0,2.221579,-2.221579,8.584924,61.32076,0.1449864,2.32155,0,0,7.709635
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,43.93326,43.93326,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.708021,5.488056,0,0.4015457,-0.4015457,8.161658,58.29744,0.1449864,0.4196152,0,0,5.488056
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,42.57973,42.57973,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.154182,5.08651,0,0.7957416,-0.7957416,7.322873,52.30613,0.1449864,0.8315499,0,0,5.08651
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,41.24231,41.24231,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.03834,4.290769,0,1.180285,-1.180285,6.078743,43.41951,0.1449864,1.233398,0,0,4.290769
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,40.0177,40.0177,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.349768,3.110483,0,0.4773084,-0.4773084,5.575616,39.82574,0.1449864,0.4987873,0,0,3.110483
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,39.24425,39.24425,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.880111,2.633175,0,0.2904675,-0.2904675,5.269436,37.63875,0.1449864,0.3035385,0,0,2.633175
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,38.68028,38.68028,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.202852,2.342707,0,0.6286344,-0.6286344,4.606797,32.90563,0.1449864,0.6569229,0,0,2.342707
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,38.01963,38.01963,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.901335,1.714073,0,0.07802117,-0.07802117,4.524556,32.31819,0.1449864,0.08153212,0,0,1.714073
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,37.59262,37.59262,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.988025,1.636052,0,0.4182051,-0.4182051,4.083729,29.16943,0.1449864,0.4370243,0,0,1.636052
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,37.18173,37.18173,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4527,1.217847,0,0.1669232,-0.1669232,3.907776,27.91263,0.1449864,0.1744347,0,0,1.217847
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,36.80307,36.80307,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.63817,1.050924,0,0.1461802,-0.1461802,3.753689,26.81201,0.1449864,0.1527583,0,0,1.050924
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80059,0.9047434,0,0,0,3.753689,26.81201,0.1449864,0,0,0,0.9047434
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.801101,41.96783,36.25521,0.1544769,0.1544769,0,0,0,0.1544769,518.5894,0,0,0,0.801101,0.1626073,0.1544769,0,0,10.80059,0.9047434,0.6384937,0,0.6384937,4.359417,31.13863,0.1449523,0.1699246,0.6408808,0,1.705845
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.782562,49.33077,36.00545,0.3533895,0.3533895,0,0,0,0.3533895,504.4184,0,0,0,1.782562,0.3719889,0.3533895,0,0,10.1621,1.479388,1.410573,0,1.410573,5.697604,40.69709,0.1448771,0.3887284,1.426049,0,3.26195
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.505546,56.40949,36.7789,1.773995,1.773995,0,0,0,1.773995,141.2374,0,0,0,2.505546,1.867363,1.773995,0,0,8.751523,2.748903,0.6381822,0,0.6381822,6.303037,45.0216,0.1448431,1.951395,2.004436,0,5.254449
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.001984,63.12635,38.49498,2.355904,2.355904,0,-1,0,2.355904,127.4239,0,0,0,3.001984,2.479899,2.355904,0,0,8.113341,3.323267,0.522085,0,0.522085,6.79833,48.5594,0.1448153,2.591494,2.401587,0,6.325251
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.277283,68.55209,40.60583,1.773834,1.773834,0,0,0,1.773834,184.757,0,0,0,3.277283,1.867194,1.773834,0,0,7.591256,3.793144,1.41009,0,1.41009,8.136059,58.11459,0.1447402,1.951217,2.621827,0,7.070427
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.353375,71.92558,42.62001,1.994358,1.994358,0,0,0,1.994358,168.1431,0,0,0,3.353375,2.099324,1.994358,0,0,6.181166,5.062224,1.254051,0,1.254051,9.325756,66.61241,0.1446735,2.193794,2.6827,0,8.4156
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.245561,73.02732,44.43277,0,0,0,0,0,0,0,0,0,0,3.245561,0,0,0,0,4.927115,6.19087,3.245561,0,3.245561,12.40477,88.60529,0.1445012,0,2.596449,0,9.436431
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.956194,72.09643,46.22942,0,0,0,0,0,0,0,1.274639,0,0,2.956194,0,0,0,0,1.681554,9.111876,1.681554,0,1.681554,14.00003,100,0.1444121,0,2.364955,0,12.06807
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.501282,68.44431,47.13177,0.5208659,0.5208659,0,-1,0,0.5208659,480.2162,1.953003,0,0,2.501282,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1444121,0.5729525,2.001026,0,13.12656
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.868311,62.73352,47.44598,0.3913369,0.3913369,0,0,0,0.3913369,477.4176,1.456378,0,0,1.868311,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1444121,0.4304705,1.494649,0,12.49359
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.056743,56.06897,47.80854,0.1531423,0.1531423,0,0,0,0.1531423,690.0403,0.895541,0,0,1.056743,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1444121,0.1684565,0.8453947,0,11.68202
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,47.18011,47.18011,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1444121,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,45.5446,45.5446,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1444121,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,44.02994,44.02994,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1444121,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,42.62001,42.62001,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1444121,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,41.2826,41.2826,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1444121,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,40.04187,40.04187,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1444121,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,39.29259,39.29259,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1444121,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,38.70445,38.70445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1444121,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,38.0438,38.0438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1444121,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,37.64096,37.64096,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1444121,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,37.23007,37.23007,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1444121,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1444121,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,36.43246,36.43246,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1444121,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7000151,41.24865,36.27938,0.1562438,0.1562438,0,0,0,0.1562438,448.0275,0,0,0,0.7000151,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5355479,0,0.5355479,4.140801,29.5771,0.1443837,0.1718682,0.560012,0,1.490013
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.791832,49.43319,36.02962,0.6935925,0.6935925,0,0,0,0.6935925,258.3407,0,0,0,1.791832,0.7300975,0.6935925,0,0,10.39254,1.271991,1.061735,0,1.061735,5.148052,36.77172,0.1443276,0.7629519,1.433466,0,3.063823
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.513928,56.51313,36.80307,0.3686122,0.3686122,0,0,0,0.3686122,681.9982,0,0,0,2.513928,0.3880128,0.3686122,0,0,9.330803,2.227552,2.125916,0,2.125916,7.164872,51.17756,0.1442152,0.4054734,2.011143,0,4.74148
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.00832,63.27687,38.56749,1.583973,1.583973,0,-1,0,1.583973,189.9225,0,0,0,3.00832,1.66734,1.583973,0,0,7.204887,4.140876,1.34098,0,1.34098,8.437037,60.26443,0.1441444,1.74237,2.406656,0,7.149196
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.281928,68.71275,40.69446,0.9015213,0.9015213,0,0,0,0.9015213,364.0434,0,0,0,3.281928,0.9489698,0.9015213,0,0,5.863907,5.347758,2.332958,0,2.332958,10.65028,76.07325,0.1440214,0.9916734,2.625543,0,8.629686
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.356207,72.10094,42.73281,0.2880256,0.2880256,0,0,0,0.2880256,1165.246,0,0,0,3.356207,0.3031849,0.2880256,0,0,3.530948,7.447421,3.053022,0,3.053022,13.54663,96.76143,0.1438607,0.3168282,2.684966,0,10.80363
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.247628,73.17307,44.52945,0,0,0,0,0,0,0,2.769702,0,0,3.247628,0,0,0,0,0.477926,10.19514,0.477926,0,0.477926,14.00003,100,0.1438356,0,2.598103,0,13.44277
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.956913,72.24352,46.34221,1.498441,1.498441,0,0,0,1.498441,197.3326,1.379606,0,0,2.956913,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1438356,1.648286,2.36553,0,13.58219
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.500677,68.60003,47.26874,0.1554996,0.1554996,0,-1,0,0.1554996,1608.156,2.336993,0,0,2.500677,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1438356,0.1710495,2.000541,0,13.12595
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.867355,62.83298,47.54266,0,0,0,0,0,0,0,1.867355,0,0,1.867355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438356,0,1.493884,0,12.49263
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.052483,56.17872,47.9455,0.005478989,0.005478989,0,0,0,0.005478989,19209.44,1.046716,0,0,1.052483,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1438356,0.006026888,0.8419866,0,11.67776
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,47.30902,47.30902,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1438356,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,45.63322,45.63322,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1439019,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,44.09439,44.09439,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1439019,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,42.69252,42.69252,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1439019,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,41.33094,41.33094,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1439019,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,40.08215,40.08215,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1439019,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,39.31676,39.31676,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1439019,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,38.74474,38.74474,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1439019,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,38.09214,38.09214,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1439019,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,37.68125,37.68125,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1439019,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,37.27841,37.27841,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1439019,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,36.84335,36.84335,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1439019,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,36.4808,36.4808,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.14404,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8361453,42.29447,36.31966,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,381.929,0,0,0,0.8361453,0,0,3.505263,3.33,8.302003,3.153471,4.166145,0,4.166145,10.07641,71.97421,0.1440948,0.2408196,0.6689163,5,3.989617
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.801085,49.53558,36.05379,2.128361,2.128361,4.346395,0,1.351566,2.128361,84.6231,4.440892E-16,0,0,1.801085,0,0,2.218034,2.107132,4.135858,6.903002,3.908217,0,3.908217,13.78407,98.45744,0.1442316,2.341197,1.440868,5,8.704087
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.52202,56.63287,36.84335,1.520052,1.520052,0,0,0,1.520052,165.9167,0.694325,0,0,2.52202,1.600055,1.520052,0,0,0.2276403,10.4204,0.2276403,0,0.2276403,14.00003,100,0.1442196,1.672057,2.017616,0,12.94242
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.014269,63.44322,38.65611,0,0,0,-1,0,0,0,3.014269,0,0,3.014269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,0,2.411416,0,13.63954
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.285951,68.89727,40.80725,2.543765,2.543765,0,0,0,2.543765,129.1767,0.6083031,0,0,3.285951,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,2.798142,2.628761,0,13.91123
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.358377,72.29995,42.86977,0.9069363,0.9069363,0,0,0,0.9069363,370.2991,2.403707,0,0,3.358377,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,0.9976299,2.686702,0,13.98365
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.247804,73.40003,44.7067,2.927931,2.927931,0,0,0,2.927931,110.9249,0.1657707,0,0,3.247804,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,3.220725,2.598243,0,13.87308
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.956704,72.43044,46.49529,0.6928887,0.6928887,0,0,0,0.6928887,426.7214,2.227348,0,0,2.956704,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,0.7621775,2.365363,0,13.58198
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.499283,68.79546,47.44598,0.6612912,0.6612912,0,-1,0,0.6612912,377.9398,1.803187,0,0,2.499283,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,0.7274203,1.999426,0,13.12456
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.865328,63.01285,47.71991,0.4329204,0.4329204,0,0,0,0.4329204,430.871,1.409623,0,0,1.865328,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,0.4762124,1.492263,0,12.4906
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.049984,56.35421,48.13081,0.2718149,0.2718149,0,0,0,0.2718149,386.2865,0.7638633,0,0,1.049984,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,0.2989964,0.8399873,0,11.67526
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,47.44598,47.44598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442196,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,45.77019,45.77019,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1442196,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,44.20719,44.20719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1442196,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1442196,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,41.39539,41.39539,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1442196,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,40.15466,40.15466,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1442196,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,39.38121,39.38121,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1442196,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,38.79308,38.79308,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1442196,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,38.13242,38.13242,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1442196,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,37.72959,37.72959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1442196,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1442196,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,36.89169,36.89169,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1442196,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,36.52914,36.52914,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1442196,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.059815,43.99907,36.34383,0.1871618,0.1871618,0,0,0,0.1871618,566.256,0,0,0,1.059815,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8628024,0,0.8628024,7.144156,51.02958,0.1441744,0.2058779,0.8478518,0,4.404515
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.810147,49.65419,36.09408,0,0,0,0,0,0,0,0,0,0,1.810147,0,0,0,0,7.226724,4.121223,1.810147,0,1.810147,8.861412,63.29567,0.1440796,0,1.448117,0,5.931369
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.529933,56.76044,36.89169,1.661157,1.661157,0,0,0,1.661157,152.2995,0,0,0,2.529933,1.748587,1.661157,0,0,5.416577,5.750355,0.781347,0,0.781347,9.602663,68.59031,0.1440387,1.827273,2.023947,0,8.280289
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.020131,63.60892,38.74474,0.7625182,0.7625182,0,-1,0,0.7625182,396.0734,0,0,0,3.020131,0.8026507,0.7625182,0,0,4.63523,6.453567,2.217481,0,2.217481,11.70635,83.61662,0.1439228,0.83877,2.416105,0,9.473699
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.289864,69.08083,40.92005,1.517828,1.517828,0,0,0,1.517828,216.7482,0,0,0,3.289864,1.597713,1.517828,0,0,2.417749,8.4493,1.692151,0,1.692151,13.31166,95.08313,0.1438345,1.669611,2.631891,0,11.73916
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.360424,72.4978,43.00674,0.6977481,0.6977481,0,0,0,0.6977481,481.61,1.900354,0,0,3.360424,0.7344716,0.6977481,0,0,0.7255987,9.972236,0.7255987,0,0.7255987,14.00003,100,0.1437967,0.7675229,2.688339,0,13.33266
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.248733,73.58446,44.84367,1.774283,1.774283,0,0,0,1.774283,183.1011,1.381066,0,0,3.248733,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1437967,1.951712,2.598986,0,13.87401
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.955725,72.64893,46.6806,0,0,0,0,0,0,0,2.955725,0,0,2.955725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437967,0,2.36458,0,13.581
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.498414,68.94862,47.58295,1.02003,1.02003,0,-1,0,1.02003,244.9354,1.424698,0,0,2.498414,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1437967,1.122033,1.998731,0,13.12369
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.863081,63.19971,47.90522,0.4614623,0.4614623,0,0,0,0.4614623,403.7343,1.377332,0,0,1.863081,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1437967,0.5076085,1.490465,0,12.48836
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.047689,56.48019,48.26777,1.427032,1.427032,0,0,0,1.427032,73.41737,0,0,0,1.047689,1.502139,1.427032,0,0,0,10.62527,0,0.4544494,-0.4544494,13.521,96.57835,0.1437967,1.569735,0.8381514,0,11.67296
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,47.58295,47.58295,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5049438,10.17083,0,1.509817,-1.509817,11.92951,85.21061,0.1437967,1.577759,0,0,10.17083
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,45.93132,45.93132,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.182519,8.661007,0,0.5416271,-0.5416271,11.35858,81.13258,0.1437967,0.5660003,0,0,8.661007
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,44.31998,44.31998,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.784327,8.11938,0,2.325342,-2.325342,8.907458,63.62458,0.1437967,2.429982,0,0,8.11938
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,42.86977,42.86977,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.36804,5.794038,0,0.6204144,-0.6204144,8.253484,58.95334,0.1437967,0.648333,0,0,5.794038
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.057389,5.173624,0,0,0,8.253484,58.95334,0.1437967,0,0,0,5.173624
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,40.24328,40.24328,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.057389,5.173624,0,0.03907505,-0.03907505,8.212296,58.65913,0.1437967,0.04083343,0,0,5.173624
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,39.46984,39.46984,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.100806,5.134549,0,0.007214788,-0.007214788,8.20469,58.60481,0.1437967,0.007539453,0,0,5.134549
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,38.8817,38.8817,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.108822,5.127334,0,0.5304721,-0.5304721,7.645524,54.61077,0.1437967,0.5543433,0,0,5.127334
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,38.20493,38.20493,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.698236,4.596862,0,0.2439817,-0.2439817,7.388344,52.77378,0.1437967,0.2549609,0,0,4.596862
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,37.76987,37.76987,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.969326,4.35288,0,0.1134301,-0.1134301,7.268779,51.91974,0.1437967,0.1185344,0,0,4.35288
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,37.36703,37.36703,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.09536,4.23945,0,0.2495008,-0.2495008,7.005782,50.0412,0.1437967,0.2607283,0,0,4.23945
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,36.93198,36.93198,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.372583,3.989949,0,0.2339266,-0.2339266,6.759202,48.27991,0.1437967,0.2444533,0,0,3.989949
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,36.56942,36.56942,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.632502,3.756023,0,0.4800783,-0.4800783,6.253154,44.6653,0.1437967,0.5016818,0,0,3.756023
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9164162,42.9685,36.39217,0.5346411,0.5346411,0,0,0,0.5346411,171.4077,0,0,0,0.9164162,0.5627801,0.5346411,0,0,8.165922,3.275945,0.353636,0,0.353636,6.588643,47.06164,0.1437782,0.5881053,0.7331329,0,4.192361
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.819092,49.78081,36.14241,0,0,0,0,0,0,0,0,0,0,1.819092,0,0,0,0,7.812286,3.594217,1.819092,0,1.819092,8.314384,59.38834,0.1436835,0,1.455273,0,5.413309
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.537537,56.90398,36.95615,0.6475422,0.6475422,0,0,0,0.6475422,391.872,0,0,0,2.537537,0.6816235,0.6475422,0,0,5.993194,5.2314,1.855914,0,1.855914,10.07506,71.96456,0.1435869,0.7122965,2.03003,0,7.768937
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.025746,63.78211,38.84142,3.085278,3.085278,0,-1,0,3.085278,98.07043,0,0,0.06380605,3.025746,3.247661,3.085278,0,0,4.13728,6.901721,0,0.2219155,-0.2219155,9.84114,70.29372,0.1435869,3.393806,2.420597,0,9.927467
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.293142,69.28814,41.05701,1.628652,1.628652,0,0,0,1.628652,202.2005,0,0,0,3.293142,1.71437,1.628652,0,0,4.383853,6.679806,1.578771,0,1.578771,11.33889,80.99194,0.1435049,1.791517,2.634513,0,9.972948
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.361799,72.71919,43.16787,2.094289,2.094289,0,0,0,2.094289,160.5222,0,0,0,3.361799,2.204515,2.094289,0,0,2.805082,8.1007,1.157284,0,1.157284,12.43679,88.83404,0.1434449,2.303718,2.689439,0,11.4625
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.248999,73.79231,45.0048,0,0,0,0,0,0,0,1.601201,0,0,3.248999,0,0,0,0,1.647798,9.142256,1.647798,0,1.647798,14.00003,100,0.1433594,0,2.599199,0,12.39126
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.955571,72.81672,46.81756,0.9715207,0.9715207,0,0,0,0.9715207,304.2211,1.932918,0,0,2.955571,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1433594,1.068673,2.364457,0,13.58084
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.496629,69.14969,47.76825,1.004309,1.004309,0,-1,0,1.004309,248.5918,1.439461,0,0,2.496629,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1433594,1.104739,1.997303,0,13.1219
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.860805,63.37728,48.08247,0.3519266,0.3519266,0,0,0,0.3519266,528.7481,1.490356,0,0,1.860805,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1433594,0.3871193,1.488644,0,12.48608
