Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9859989,59.41559,51.53074,1.233197,1.233197,0,0,0,1.233197,79.9547,0,2.220446E-16,0,0.9859989,1.298102,1.233197,0,0,0,10.62527,0,0.312103,-0.312103,13.67104,97.65011,0.1423156,1.356517,0.7887992,0,11.61127
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02383609,50.75184,50.57199,0,0,0,0,0,0,0,0,0,0,0.02383609,0,0,0,0,0.3467811,10.31317,0.02383609,0,0.02383609,13.69366,97.81163,0.1423145,0,0.01906887,0,10.33701
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,48.71894,48.71894,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.322945,10.33462,0,3.148185,-3.148185,10.37518,74.10826,0.1423145,3.289853,0,0,10.33462
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,46.81756,46.81756,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.820928,7.186439,0,3.505263,-3.505263,6.680305,47.71637,0.1423145,4.695073,0,0,7.186439
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,44.89201,44.89201,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.715665,3.681175,0,1.625639,-1.625639,4.966731,35.47658,0.1423145,1.698793,0,0,3.681175
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.521931,2.055537,0,0,0,4.966731,35.47658,0.1423145,0,0,0,2.055537
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,41.66932,41.66932,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.521931,2.055537,0,0.4007107,-0.4007107,4.544345,32.45954,0.1423145,0.4187427,0,0,2.055537
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,40.71863,40.71863,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.967165,1.654826,0,0.4783171,-0.4783171,4.040154,28.85819,0.1423145,0.4998413,0,0,1.654826
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,39.92907,39.92907,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.49863,1.176509,0,0.07503393,-0.07503393,3.961062,28.29324,0.1423145,0.07841046,0,0,1.176509
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,39.09117,39.09117,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.582,1.101475,0,0.07985181,-0.07985181,3.876891,27.69202,0.1423145,0.08344514,0,0,1.101475
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67072,1.021623,0,0,0,3.876891,27.69202,0.1423145,0,0,0,1.021623
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,37.90684,37.90684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67072,1.021623,0,0,0,3.876891,27.69202,0.1423145,0,0,0,1.021623
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,37.34286,37.34286,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.67072,1.021623,0,0.1848411,-0.1848411,3.682051,26.30031,0.1423145,0.193159,0,0,1.021623
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02355556,37.0546,36.89169,0.1160645,0.1160645,0,0,0,0.1160645,20.29523,0,2.775558E-17,0,0.02355556,0.1221732,0.1160645,0,0,10.8761,0.8367818,0,0.09861761,-0.09861761,3.578099,25.5578,0.1423145,0.127671,0.01884445,0,0.8603373
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.070989,44.37209,36.61776,0.6934305,0.6934305,0,0,0,0.6934305,154.448,0,0,0,1.070989,0.7299269,0.6934305,0,0,10.98568,0.7381642,0.3410624,0,0.3410624,3.901659,27.86894,0.142298,0.7627736,0.8567914,0,1.809153
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.97476,51.25263,36.30355,1.5108,1.5108,4.640399,0,1.431829,1.5108,130.7095,0,0,0,1.97476,0,0,3.129599,2.973119,10.64462,1.04512,4.947878,0,4.947878,8.595629,61.39722,0.142408,1.66188,1.579808,5,3.01988
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.666106,58.72357,37.504,0,0,3.190138,0,1.035908,0,0,0,0,0,2.666106,0,0,3.190138,3.030631,5.696737,5.498211,5.696737,0,5.696737,14.00003,100,0.1423326,0,2.132885,5,8.164317
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.105569,66.68794,40.5575,1.210123,1.210123,0,-1,0,1.210123,256.6325,1.831755,0,0,3.105569,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1423326,1.331135,2.484455,0,13.73084
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.326379,72.89754,43.61905,1.097201,1.097201,0,0,0,1.097201,303.1696,2.171431,0,0,3.326379,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1423326,1.206921,2.661103,0,13.95165
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.361681,76.50542,46.10857,1.849246,1.849246,0,0,0,1.849246,181.7866,1.415106,0,0,3.361681,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1423326,2.034171,2.689345,0,13.98696
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.225574,77.52219,48.13081,2.629184,2.629184,0,0,0,2.629184,122.6835,0.4580117,0,0,3.225574,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1423326,2.892103,2.580459,0,13.85085
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.912637,76.55602,50.20944,2.175896,2.175896,0,0,0,2.175896,133.8592,0.62222,0,0,2.912637,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1423326,2.393486,2.33011,0,13.53791
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.442487,72.72857,51.25681,0.1932714,0.1932714,0,-1,0,0.1932714,1263.76,2.239044,0,0,2.442487,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1423326,0.2125986,1.95399,0,13.06776
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.801166,66.63142,51.4824,0.9174758,0.9174758,0,0,0,0.9174758,196.3176,0.8354024,0,0,1.801166,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1423326,1.009223,1.440933,0,12.42644
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9825047,59.53083,51.6677,1.228101,1.228101,0,0,0,1.228101,80.00195,0,0,0,0.9825047,1.292738,1.228101,0,0,0,10.62527,0,0.3102331,-0.3102331,13.67301,97.66418,0.1423326,1.350911,0.7860038,0,11.60778
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01901052,50.85249,50.70895,0.8915779,0.8915779,0,0,0,0.8915779,2.132233,0,1.110223E-16,0,0.01901052,0.9385031,0.8915779,0,0,0.3447035,10.31504,0,0.9194925,-0.9194925,12.70378,90.74113,0.1423326,0.9807357,0.01520842,0,10.33405
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,48.85591,48.85591,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.366362,9.395549,0,1.972038,-1.972038,10.62507,75.89323,0.1423326,2.06078,0,0,9.395549
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,46.94647,46.94647,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.557515,7.42351,0,3.163029,-3.163029,7.290947,52.07809,0.1423326,3.305366,0,0,7.42351
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,44.98063,44.98063,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.071992,4.260481,0,2.12405,-2.12405,5.052002,36.08566,0.1423326,2.219632,0,0,4.260481
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,43.32095,43.32095,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.432048,2.136431,0,1.530808,-1.530808,3.438389,24.55987,0.1423326,1.599694,0,0,2.136431
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,41.71766,41.71766,0.8083008,0.5753422,0,-1,0,0.5753422,0,0,0.2329587,0.3137887,0,0.6056233,0.5753422,0,0,11.13295,0.6056233,0,0.6056233,-0.6056233,2.800006,20,0.1423326,0.8891309,0,0,0.6056233
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,40.7428,40.7428,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423326,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,39.92907,39.92907,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423326,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,39.09117,39.09117,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423326,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,38.40635,38.40635,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423326,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,37.88267,37.88267,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423326,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,37.3187,37.3187,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423326,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02708646,37.03066,36.84335,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.554584,0,0,0,0.02708646,0,0,3.505263,3.33,11.80586,0,3.357086,0,3.357086,5.984818,42.74861,0.1424524,0.5364057,0.02166916,5,0.02708646
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.072579,44.33335,36.56942,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,663.7717,0,0,0,1.072579,0,0,3.505263,3.33,8.448773,3.021378,4.402579,0,4.402579,10.16147,72.58179,0.1424882,0.1777475,0.8580635,5,4.093957
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.31443,54.11069,36.25521,0.0942554,0.0942554,1.917165,0,0.6883861,0.0942554,2455.488,0,0,0,2.31443,0,0,1.82291,1.731764,4.046195,6.983699,4.046195,0,4.046195,14.00003,100,0.142362,0.1036809,1.851544,5,9.298129
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.33457,65.25243,37.47983,0,0,0,0,0,0,0,3.33457,0,0,3.33457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,0,2.667656,0,13.95984
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.109486,66.7879,40.60583,2.036765,2.036765,0,-1,0,2.036765,152.6679,0.9655228,0,0,3.109486,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,2.240441,2.487589,0,13.73476
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.326883,73.07803,43.75601,1.028611,1.028611,0,0,0,1.028611,323.4346,2.244135,0,0,3.326883,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,1.131472,2.661507,0,13.95216
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.360343,76.69884,46.26971,0,0,0,0,0,0,0,3.360343,0,0,3.360343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,0,2.688274,0,13.98562
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.882975,86.15041,48.30805,1.746822,1.746822,0,0,0,1.746822,222.288,2.044216,0,0,3.882975,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,1.921504,3.10638,0,14.50825
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.909222,76.74875,50.39474,1.579455,1.579455,0,0,0,1.579455,184.1915,1.246638,0,0,2.909222,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,1.7374,2.327378,0,13.5345
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.438873,72.90142,51.43406,0.5506873,0.5506873,0,-1,0,0.5506873,442.878,1.859202,0,0,2.438873,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,0.605756,1.951098,0,13.06415
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.797855,66.75373,51.61936,0,0,0,0,0,0,0,1.797855,0,0,1.797855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,0,1.438284,0,12.42313
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9787816,59.68666,51.84495,0,0,0,0,0,0,0,0.9787816,0,0,0.9787816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142362,0,0.7830253,0,11.60406
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02006839,50.99758,50.84592,1.802269,1.802269,0,0,0,1.802269,1.113507,0,2.220446E-16,0,0.02006839,1.897125,1.802269,0,0,0,10.62527,0,1.877057,-1.877057,12.02144,85.86723,0.142362,1.982496,0.01605471,0,10.64534
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,48.99287,48.99287,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.085618,8.748218,1.475067,0,1.475067,13.42081,95.86272,0.14245,3.792028,0,5,8.748218
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,47.08344,47.08344,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6105515,10.07578,0,0.5093304,-0.5093304,12.88393,92.02786,0.14245,0.5322503,0,0,10.07578
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,45.09343,45.09343,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.176474,9.566447,0,0.03083179,-0.03083179,12.85143,91.79572,0.14245,0.03221922,0,0,9.566447
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,43.41763,43.41763,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.210732,9.535616,0,0.5809796,-0.5809796,12.23902,87.4214,0.14245,0.6071237,0,0,9.535616
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,41.78212,41.78212,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.856265,8.954636,0,0.5771615,-0.5771615,11.63064,83.07583,0.14245,0.6031338,0,0,8.954636
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,40.79114,40.79114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.497555,8.377475,0,0,0,11.63064,83.07583,0.14245,0,0,0,8.377475
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,39.96936,39.96936,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.497555,8.377475,0,0.2340694,-0.2340694,11.38391,81.31347,0.14245,0.2446025,0,0,8.377475
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,39.10729,39.10729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757632,8.143405,0,0,0,11.38391,81.31347,0.14245,0,0,0,8.143405
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,38.40635,38.40635,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.757632,8.143405,0,0.7684732,-0.7684732,10.57387,75.52747,0.14245,0.8030545,0,0,8.143405
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,37.86655,37.86655,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.611491,7.374932,0,0.1134388,-0.1134388,10.45429,74.67336,0.14245,0.1185436,0,0,7.374932
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,37.27841,37.27841,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.737535,7.261493,0,0.4929815,-0.4929815,9.934644,70.96159,0.14245,0.5151656,0,0,7.261493
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03753636,37.06269,36.80307,0.4525748,0.4525748,0,0,0,0.4525748,8.293958,0,5.551115E-17,0,0.03753636,0.4763945,0.4525748,0,0,4.285292,6.768512,0,0.4388582,-0.4388582,9.472046,67.65734,0.14245,0.4978323,0.03002909,0,6.806048
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.08884,44.3894,36.50497,0.5352384,0.5352384,0,0,0,0.5352384,203.4308,0,0,0,1.08884,0.5634089,0.5352384,0,0,4.772912,6.329653,0.5254309,0,0.5254309,9.970513,71.21781,0.1424248,0.5887623,0.8710718,0,7.418493
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.991107,51.2648,36.19075,2.242,2.242,0,0,0,2.242,88.80943,0,0,0,1.991107,2.36,2.242,0,0,4.247481,6.802541,0,0.3688926,-0.3688926,9.581667,68.44034,0.1424248,2.4662,1.592886,0,8.793649
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.678917,58.81464,37.47983,1.576304,1.576304,0,0,0,1.576304,169.9493,0,0,0,2.678917,1.659267,1.576304,0,0,4.657362,6.433649,1.01965,0,1.01965,10.54899,75.34979,0.1423758,1.733934,2.143133,0,9.112565
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.112908,66.90266,40.67029,2.214954,2.214954,0,-1,0,2.214954,140.5405,0,0,0,3.112908,2.331531,2.214954,0,0,3.637712,7.351334,0.7813775,0,0.7813775,11.29027,80.64463,0.1423383,2.43645,2.490327,0,10.46424
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.327225,73.25681,43.89297,1.778033,1.778033,0,0,0,1.778033,187.1296,0,0,0,3.327225,1.871613,1.778033,0,0,2.856334,8.054573,1.455612,0,1.455612,12.67119,90.50829,0.1422686,1.955836,2.66178,0,11.3818
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.359234,76.87414,46.41472,2.36252,2.36252,0,0,0,2.36252,142.1886,0,0,0,3.359234,2.486863,2.36252,0,0,1.400723,9.364624,0.8723713,0,0.8723713,13.49879,96.41974,0.1422268,2.598771,2.687387,0,12.72386
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.219987,77.92342,48.49336,1.974808,1.974808,0,0,0,1.974808,163.0532,0.6128907,0,0,3.219987,2.078746,1.974808,0,0,0.5283512,10.14976,0.5283512,0,0.5283512,14.00003,100,0.1422015,2.172289,2.57599,0,13.36975
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.905871,76.93216,50.57199,0.6138223,0.6138223,0,0,0,0.6138223,473.4059,2.259742,0,0,2.905871,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1422015,0.6752046,2.324697,0,13.53115
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.435061,73.08175,51.61936,1.955322,1.955322,0,-1,0,1.955322,124.5351,0.3768279,0,0,2.435061,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1422015,2.150854,1.948049,0,13.06034
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.794053,66.91653,51.79661,0.526224,0.526224,0,0,0,0.526224,340.9295,1.240133,0,0,1.794053,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1422015,0.5788464,1.435242,0,12.41933
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9750776,59.84261,52.0222,1.523414,1.523414,0,0,0,1.523414,64.0061,0,0,0,0.9750776,1.603593,1.523414,0,0,0,10.62527,0,0.6285156,-0.6285156,13.33751,95.26777,0.1422015,1.675755,0.7800621,0,11.60035
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02194252,51.19727,51.03122,2.175455,2.175455,0,0,0,2.175455,1.008641,0,4.440892E-16,0,0.02194252,2.289952,2.175455,0,0,0.6983507,9.996758,0,2.26801,-2.26801,10.94682,78.19143,0.1422015,2.393,0.01755401,0,10.0187
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,49.12178,49.12178,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.218361,7.728749,0,0.01056987,-0.01056987,10.93568,78.11185,0.1422015,5.511045,0,5,7.728749
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,47.18011,47.18011,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.230106,7.718179,0,1.280656,-1.280656,9.585752,68.46951,0.1422015,1.338285,0,0,7.718179
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,45.20622,45.20622,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.653056,6.437523,0,0.3228243,-0.3228243,9.245464,66.0389,0.1422015,0.3373514,0,0,6.437523
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.01175,6.114699,0,0,0,9.245464,66.0389,0.1422015,0,0,0,6.114699
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,41.85463,41.85463,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.01175,6.114699,0,0.09065219,-0.09065219,9.149909,65.35636,0.1422015,0.09473154,0,0,6.114699
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,40.85559,40.85559,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.112474,6.024047,0,0.612362,-0.612362,8.504422,60.74575,0.1422015,0.6399183,0,0,6.024047
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,40.0177,40.0177,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.792877,5.411685,0,0.01915611,-0.01915611,8.48423,60.60152,0.1422015,0.02001813,0,0,5.411685
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,39.13146,39.13146,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.814161,5.392529,0,0.2952669,-0.2952669,8.172992,58.3784,0.1422015,0.308554,0,0,5.392529
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,38.43052,38.43052,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.142236,5.097262,0,0.2803452,-0.2803452,7.877481,56.26761,0.1422015,0.2929608,0,0,5.097262
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,37.86655,37.86655,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.453731,4.816917,0,0.1898563,-0.1898563,7.677356,54.83815,0.1422015,0.1983998,0,0,4.816917
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,37.27841,37.27841,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.664682,4.62706,0,0.08757194,-0.08757194,7.585047,54.17879,0.1422015,0.09151268,0,0,4.62706
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04738173,37.1067,36.7789,0.1107091,0.1107091,0,0,0,0.1107091,42.79842,0,0,0,0.04738173,0.1165359,0.1107091,0,0,6.761984,4.539488,0,0.06915413,-0.06915413,7.512152,53.65812,0.1422015,0.12178,0.03790538,0,4.58687
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.265942,45.72627,36.4808,0.1047602,0.1047602,0,0,0,0.1047602,1208.418,0,0,0,1.265942,0.1102739,0.1047602,0,0,6.838822,4.470335,1.155668,0,1.155668,8.608515,61.48927,0.1421462,0.1152363,1.012753,0,5.736276
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.998943,51.277,36.14241,1.770062,1.770062,0,0,0,1.770062,112.9307,0,0,0,1.998943,1.863223,1.770062,0,0,5.683154,5.510436,0.1357204,0,0.1357204,8.73727,62.40895,0.1421397,1.947068,1.599155,0,7.509379
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.684863,58.87011,37.47983,0.9920258,0.9920258,0,0,0,0.9920258,270.6445,0,0,0,2.684863,1.044238,0.9920258,0,0,5.547434,5.632584,1.640625,0,1.640625,10.2937,73.52631,0.1420612,1.091228,2.14789,0,8.317447
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.115994,67.02393,40.7428,0.8669164,0.8669164,0,-1,0,0.8669164,359.4343,0,0,0,3.115994,0.9125435,0.8669164,0,0,3.906808,7.109147,2.203451,0,2.203451,12.38408,88.45754,0.141956,0.953608,2.492795,0,10.22514
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.327405,73.43389,44.02994,0.3497626,0.3497626,0,0,0,0.3497626,951.3324,1.255876,0,0,3.327405,0.3681711,0.3497626,0,0,1.703357,9.092253,1.703357,0,1.703357,14.00003,100,0.1418748,0.3847388,2.661924,0,12.41966
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.35742,77.07262,46.58392,1.189785,1.189785,0,0,0,1.189785,282.187,2.105014,0,0,3.35742,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,1.308764,2.685936,0,13.98269
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.218006,78.07658,48.63032,0.4110599,0.4110599,0,0,0,0.4110599,782.8558,2.785311,0,0,3.218006,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,0.4521658,2.574404,0,13.84328
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.903234,77.07335,50.70895,1.857162,1.857162,0,0,0,1.857162,156.3264,0.9483271,0,0,2.903234,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1418748,2.042878,2.322587,0,13.52851
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.431976,73.21222,51.75632,2.853603,2.853603,0,-1,0,2.853603,85.22474,0,0,0,2.431976,3.003793,2.853603,0,0,0,10.62527,0,0.571817,-0.571817,13.39728,95.69466,0.1418748,3.138964,1.945581,0,13.05725
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.790136,67.08723,51.98191,0.835913,0.835913,0,0,0,0.835913,214.1534,0.2748752,0,0,1.790136,0.8799084,0.835913,0,0,0.6353522,10.05346,0.6353522,0,0.6353522,14.00003,100,0.1418445,0.9195043,1.432109,0,11.84359
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9716381,59.95819,52.15916,0.9462724,0.9462724,0,0,0,0.9462724,102.6806,0,0,0,0.9716381,0.9960762,0.9462724,0,0,0,10.62527,0,0.02443808,-0.02443808,13.97427,99.816,0.1418445,1.0409,0.7773105,0,11.59691
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02390459,51.34926,51.16819,0.9295934,0.9295934,0,0,0,0.9295934,2.57151,0,0,0,0.02390459,0.9785194,0.9295934,0,0,0.02715342,10.60084,0,0.9546148,-0.9546148,12.96802,92.62849,0.1418445,1.022553,0.01912367,0,10.62474
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,49.25875,49.25875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.087837,9.646221,0,0,0,12.96802,92.62849,0.1418445,0,0,0,9.646221
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,47.30902,47.30902,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.087837,9.646221,0,0.7260261,-0.7260261,12.20272,87.16209,0.1418445,0.7586973,0,0,9.646221
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,45.29484,45.29484,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.894532,8.920196,0,3.505263,-3.505263,8.507845,60.7702,0.1418445,4.120133,0,0,8.920196
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,43.59488,43.59488,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.789269,5.414932,0,1.717644,-1.717644,6.697289,47.83769,0.1418445,1.794938,0,0,5.414932
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,41.91908,41.91908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.697762,3.697288,0,0,0,6.697289,47.83769,0.1418445,0,0,0,3.697288
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.697762,3.697288,0,0,0,6.697289,47.83769,0.1418445,0,0,0,3.697288
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,40.04187,40.04187,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.697762,3.697288,0,0.6092976,-0.6092976,6.055033,43.25015,0.1418445,0.636716,0,0,3.697288
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,39.13146,39.13146,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.37476,3.087991,0,0.1761135,-0.1761135,5.869393,41.92416,0.1418445,0.1840386,0,0,3.087991
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,38.43052,38.43052,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.570441,2.911877,0,0.2188672,-0.2188672,5.638687,40.27626,0.1418445,0.2287163,0,0,2.911877
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,37.86655,37.86655,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.813627,2.69301,0,0.5048921,-0.5048921,5.106484,36.47482,0.1418445,0.5276122,0,0,2.69301
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,37.23007,37.23007,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.374619,2.188118,0,0.05447448,-0.05447448,5.049063,36.06466,0.1418445,0.05692583,0,0,2.188118
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.0594427,37.11766,36.70639,0.3697455,0.3697455,0,0,0,0.3697455,16.07665,0,5.551115E-17,0,0.0594427,0.3892058,0.3697455,0,0,9.435145,2.133643,0,0.3297631,-0.3297631,4.701462,33.58181,0.1418445,0.40672,0.04755415,0,2.193086
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.105975,44.42677,36.41634,0.778201,0.778201,0,0,0,0.778201,142.1195,0,0,0,1.105975,0.819159,0.778201,0,0,9.801549,1.80388,0.2868161,0,0.2868161,4.97356,35.52536,0.1418309,0.8560211,0.8847801,0,2.909855
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.006891,51.2633,36.06991,1.771804,1.771804,0,0,0,1.771804,113.2682,0,0,0,2.006891,1.865057,1.771804,0,0,9.514732,2.062015,0.1418342,0,0.1418342,5.108116,36.48647,0.1418241,1.948985,1.605513,0,4.068906
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.691426,58.87474,37.43149,0.9496276,0.9496276,0,0,0,0.9496276,283.4191,0,0,0,2.691426,0.999608,0.9496276,0,0,9.372898,2.189666,1.691818,0,1.691818,6.713116,47.95073,0.1417436,1.04459,2.153141,0,4.881092
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.119392,67.11877,40.79114,1.675165,1.675165,0,-1,0,1.675165,186.214,0,0,0,3.119392,1.763332,1.675165,0,0,7.68108,3.712302,1.35606,0,1.35606,7.999588,57.1398,0.1416791,1.842682,2.495514,0,6.831694
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.151731,83.84595,44.11856,0,0,0,0,0,0,0,0,0,0,4.151731,0,0,0,0,6.32502,4.932756,4.151731,0,4.151731,11.93827,85.27316,0.1414821,0,3.321385,0,9.084488
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.751573,82.08691,46.6806,0,0,0,0,0,0,0,1.578285,0,0,3.751573,0,0,0,0,2.173288,8.669315,2.173288,0,2.173288,14.00003,100,0.1413792,0,3.001258,0,12.42089
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.966538,87.99418,48.75923,0.5316415,0.5316415,0,0,0,0.5316415,746.0927,3.406915,0,0,3.966538,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1413792,0.5848056,3.17323,0,14.59181
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.900507,77.21352,50.84592,3.081256,3.081256,1.25,0,0.50625,3.081256,94.13391,0.972869,0,0,2.900507,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1413792,3.389382,2.320405,5,13.52578
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.428176,73.38306,51.93357,0.9816183,0.9816183,0,-1,0,0.9816183,247.3646,1.394894,0,0,2.428176,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1413792,1.07978,1.942541,0,13.05345
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.786757,67.20879,52.11888,0.1975623,0.1975623,0,0,0,0.1975623,904.4014,1.578796,0,0,1.786757,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1413792,0.2173186,1.429405,0,12.41203
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9682296,60.07399,52.29613,1.662702,1.662702,0,0,0,1.662702,58.23229,0,0,0,0.9682296,1.750213,1.662702,0,0,0,10.62527,0,0.7819834,-0.7819834,13.17575,94.11227,0.1413792,1.828973,0.7745837,0,11.5935
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02386998,51.48613,51.30515,1.182335,1.182335,0,0,0,1.182335,2.018885,0,0,0,0.02386998,1.244563,1.182335,0,0,0.8688704,9.843291,0,1.220693,-1.220693,11.88902,84.92141,0.1413792,1.300569,0.01909599,0,9.867161
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,49.35543,49.35543,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.225196,8.622598,0,0.9744803,-0.9744803,10.86183,77.58434,0.1413792,1.018332,0,0,8.622598
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,47.4057,47.4057,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.307952,7.648117,0,1.909478,-1.909478,8.849062,63.20746,0.1413792,1.995405,0,0,7.648117
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1413792,0,0,0,5.738638
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1413792,0,0,0,5.738638
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1413792,0,0,0,5.738638
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,40.90393,40.90393,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.429595,5.738638,0,0.4545797,-0.4545797,8.369893,59.78483,0.1413792,0.4750358,0,0,5.738638
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,40.04187,40.04187,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.934684,5.284059,0,0.3446455,-0.3446455,8.006604,57.18992,0.1413792,0.3601546,0,0,5.284059
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,39.15563,39.15563,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.317623,4.939414,0,0.2933577,-0.2933577,7.697378,54.98116,0.1413792,0.3065588,0,0,4.939414
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.643576,4.646056,0,0,0,7.697378,54.98116,0.1413792,0,0,0,4.646056
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,37.86655,37.86655,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.643576,4.646056,0,0.4531938,-0.4531938,7.21967,51.56897,0.1413792,0.4735875,0,0,4.646056
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,37.23007,37.23007,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.147125,4.192862,0,0.7930183,-0.7930183,6.383756,45.59816,0.1413792,0.8287041,0,0,4.192862
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06641628,37.14181,36.68222,0,0,0,0,0,0,0,0,0,0,0.06641628,0,0,0,0,8.028256,3.399844,0.06641628,0,0.06641628,6.446764,46.04822,0.141376,0,0.05313302,0,3.46626
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.378262,46.48278,36.368,0.04929994,0.04929994,0,0,0,0.04929994,2795.667,0,0,0,1.378262,0.05189468,0.04929994,0,0,7.96184,3.459618,1.326367,0,1.326367,7.705066,55.03608,0.1413133,0.05422994,1.10261,0,4.83788
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.014287,51.28075,36.02962,0.6004705,0.6004705,0,0,0,0.6004705,335.4515,0,0,0,2.014287,0.6320742,0.6004705,0,0,6.635472,4.653349,1.382213,0,1.382213,9.016349,64.40236,0.141248,0.6605176,1.61143,0,6.667636
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.697677,58.88589,37.3912,0,0,0,0,0,0,0,0,0,0,2.697677,0,0,0,0,5.25326,5.897341,2.697677,0,2.697677,11.57559,82.68262,0.1411207,0,2.158141,0,8.595017
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.123266,67.17891,40.80725,1.395499,1.395499,0,-1,0,1.395499,223.81,0,0,0,3.123266,1.468946,1.395499,0,0,2.555583,8.32525,1.65432,0,1.65432,13.14501,93.89278,0.1410427,1.535049,2.498613,0,11.44851
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.329455,73.68383,44.20719,0,0,0,0,0,0,0,2.428192,0,0,3.329455,0,0,0,0,0.9012631,9.814137,0.9012631,0,0.9012631,14.00003,100,0.1410003,0,2.663564,0,13.14359
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.355806,77.35743,46.81756,0.2974216,0.2974216,0,0,0,0.2974216,1128.299,3.042731,0,0,3.355806,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1410003,0.3271638,2.684645,0,13.98108
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.213872,78.3706,48.89619,0,0,0,0,0,0,0,3.213872,0,0,3.213872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410003,0,2.571098,0,13.83915
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.896724,77.40209,51.03122,2.193077,2.193077,0,0,0,2.193077,132.0849,0.5882217,0,0,2.896724,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1410003,2.412385,2.317379,0,13.522
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.42498,73.51231,52.07054,0,0,0,-1,0,0,0,2.42498,0,0,2.42498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410003,0,1.939984,0,13.05025
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.783365,67.3302,52.25584,1.214915,1.214915,0,0,0,1.214915,146.7893,0.5045072,0,0,1.783365,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1410003,1.336406,1.426692,0,12.40864
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9645737,60.23872,52.48143,1.297819,1.297819,0,0,0,1.297819,74.32266,2.220446E-16,0,0,0.9645737,1.366125,1.297819,0,0,0,10.62527,0,0.4015517,-0.4015517,13.57676,96.97663,0.1410003,1.427601,0.771659,0,11.58985
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02807541,51.64714,51.43406,0.1859629,0.1859629,0,0,0,0.1859629,15.09731,0,0,0,0.02807541,0.1957505,0.1859629,0,0,0.4461685,10.22372,0,0.167675,-0.167675,13.40001,95.71416,0.1410003,0.2045592,0.02246032,0,10.2518
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,49.49239,49.49239,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6324741,10.05605,0,2.388822,-2.388822,10.88197,77.72821,0.1410003,2.496319,0,0,10.05605
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,47.49432,47.49432,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.28672,7.667226,0,0.7405675,-0.7405675,10.10135,72.15232,0.1410003,0.7738931,0,0,7.667226
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,45.48014,45.48014,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.109573,6.926658,0,0.5010855,-0.5010855,9.573154,68.37954,0.1410003,0.5236343,0,0,6.926658
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666335,6.425573,0,0,0,9.573154,68.37954,0.1410003,0,0,0,6.425573
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,42.00771,42.00771,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.666335,6.425573,0,0.464247,-0.464247,9.083795,64.88412,0.1410003,0.4851381,0,0,6.425573
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,40.94422,40.94422,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.182165,5.961326,0,0.2088262,-0.2088262,8.863672,63.31182,0.1410003,0.2182234,0,0,5.961326
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,40.08215,40.08215,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.414194,5.7525,0,0.1687726,-0.1687726,8.685771,62.0411,0.1410003,0.1763673,0,0,5.7525
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.601719,5.583727,0,0,0,8.685771,62.0411,0.1410003,0,0,0,5.583727
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,38.43052,38.43052,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.601719,5.583727,0,0.8516993,-0.8516993,7.788001,55.62847,0.1410003,0.8900257,0,0,5.583727
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,37.84238,37.84238,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.548051,4.732028,0,0.3348628,-0.3348628,7.435025,53.10721,0.1410003,0.3499316,0,0,4.732028
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,37.18173,37.18173,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.920121,4.397165,0,0.3930506,-0.3930506,7.020713,50.14785,0.1410003,0.4107379,0,0,4.397165
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.0726391,37.14459,36.64193,0.3432619,0.3432619,0,0,0,0.3432619,21.16142,0,5.551115E-17,0,0.0726391,0.3613283,0.3432619,0,0,7.356844,4.004115,0,0.2886892,-0.2886892,6.716408,47.97425,0.1410003,0.3775881,0.05811128,0,4.076754
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9212441,42.92899,36.31966,0.4928037,0.4928037,0,0,0,0.4928037,186.9394,0,0,0,0.9212441,0.5187408,0.4928037,0,0,7.67761,3.715425,0.4025034,0,0.4025034,7.098256,50.70173,0.1409814,0.5420841,0.7369953,0,4.63667
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.587338,56.22787,35.98128,1.587935,1.587935,0,0,0,1.587935,162.9373,0,0,0,2.587338,1.67151,1.587935,0,0,7.275106,4.077678,0.9158274,0,0.9158274,7.967086,56.90765,0.1409383,1.746728,2.06987,0,6.665016
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.703076,58.93635,37.3912,0,0,0,0,0,0,0,0,0,0,2.703076,0,0,0,0,6.359279,4.901923,2.703076,0,2.703076,10.53145,75.22449,0.1408113,0,2.162461,0,7.604999
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.125821,67.29491,40.87976,0,0,0,-1,0,0,0,0,0,0,3.125821,0,0,0,0,3.656203,7.334691,3.125821,0,3.125821,13.49686,96.40598,0.1406647,0,2.500657,0,10.46051
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.329695,73.83096,44.31998,1.052394,1.052394,0,0,0,1.052394,316.3924,1.691529,0,0,3.329695,1.107783,1.052394,0,0,0.5303822,10.14793,0.5303822,0,0.5303822,14.00003,100,0.1406399,1.157633,2.663755,0,13.47762
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.35451,77.50986,46.94647,1.461198,1.461198,0,0,0,1.461198,229.5726,1.816407,0,0,3.35451,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1406399,1.607318,2.683608,0,13.97978
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.211545,78.51977,49.03316,1.706093,1.706093,0,0,0,1.706093,188.2397,1.415657,0,0,3.211545,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1406399,1.876703,2.569236,0,13.83682
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.894796,77.49093,51.11985,0.9784675,0.9784675,0,0,0,0.9784675,295.85,1.86483,0,0,2.894796,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1406399,1.076314,2.315837,0,13.52007
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.08431,81.09195,52.2075,0,0,0,-1,0,0,0,3.08431,0,0,3.08431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406399,0,2.467448,0,13.70958
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.272797,72.31152,52.39281,2.141767,2.141767,0,0,0,2.141767,106.1178,0.01830543,0,0,2.272797,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1406399,2.355944,1.818238,0,12.89807
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9799655,60.46334,52.57005,0,0,0,0,0,0,0,0.9799655,0,0,0.9799655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406399,0,0.7839724,0,11.60524
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02694895,51.73539,51.53074,1.062629,1.062629,0,0,0,1.062629,2.536064,0,0,0,0.02694895,1.118557,1.062629,0,0,0,10.62527,0,1.091608,-1.091608,12.84937,91.78105,0.1406399,1.168892,0.02155916,0,10.65222
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,49.58101,49.58101,3.486271,3.486271,4.763006,0,1.465301,3.486271,0,0,0,0,0,0,0,1.276734,1.212898,1.212898,9.533667,1.212898,0,1.212898,14.00003,100,0.140712,3.834898,0,5,9.533667
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,47.58295,47.58295,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.140712,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,45.5446,45.5446,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.140712,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,43.78018,43.78018,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.140712,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,42.05605,42.05605,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.140712,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,40.96839,40.96839,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.140712,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,40.08215,40.08215,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.140712,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,39.15563,39.15563,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.140712,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,38.40635,38.40635,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.140712,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,37.79404,37.79404,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.140712,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,37.16562,37.16562,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140712,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1001544,37.28727,36.59359,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,75.30603,4.440892E-16,0,0,0.1001544,0,0,3.505263,3.33,11.80586,0,3.430154,0,3.430154,6.054136,43.24374,0.1407924,0.1462962,0.08012351,5,0.1001544
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.082667,44.07951,36.25521,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,295.0647,4.440892E-16,0,0,1.082667,0,0,3.505263,3.33,8.375706,3.087139,4.412667,0,4.412667,10.24036,73.14527,0.1408502,0.4036177,0.8661333,5,4.169806
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.991153,50.93433,35.89266,1.300353,1.300353,3.173644,0,1.031405,1.300353,153.1241,0,0,0,1.991153,0,0,1.873291,1.779627,3.963039,7.058539,3.77078,0,3.77078,13.81764,98.6972,0.1408675,1.430388,1.592923,5,9.049692
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.275154,64.44051,37.3187,1.211007,1.211007,0,0,0,1.211007,270.4488,1.808151,0,0,3.275154,1.274744,1.211007,0,0,0.1922589,10.45224,0.1922589,0,0.1922589,14.00003,100,0.1408586,1.332108,2.620123,0,13.7274
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.129177,67.3597,40.90393,0.9552027,0.9552027,0,-1,0,0.9552027,327.593,2.1237,0,0,3.129177,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,1.050723,2.503341,0,13.75445
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.330683,73.93507,44.39249,1.329717,1.329717,0,0,0,1.329717,250.4805,1.930981,0,0,3.330683,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,1.462689,2.664546,0,13.95596
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.353829,77.62768,47.04315,1.176181,1.176181,0,0,0,1.176181,285.1455,2.115743,0,0,3.353829,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,1.2938,2.683063,0,13.9791
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.209107,78.66765,49.17012,1.047755,1.047755,0,0,0,1.047755,306.2843,2.106208,0,0,3.209107,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,1.15253,2.567286,0,13.83438
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.891819,77.62825,51.25681,0.6379421,0.6379421,0,0,0,0.6379421,453.3043,2.220301,0,0,2.891819,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,0.7017364,2.313455,0,13.51709
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.742276,77.22804,52.29613,1.209205,1.209205,0,-1,0,1.209205,226.7833,1.469429,0,0,2.742276,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,1.330126,2.193821,0,13.36755
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.318819,72.89039,52.48143,0.4782502,0.4782502,0,0,0,0.4782502,484.8548,1.815398,0,0,2.318819,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,0.5260752,1.855055,0,12.94409
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9986063,60.71616,52.65868,0.6612442,0.6612442,0,0,0,0.6612442,151.0193,0.3025599,0,0,0.9986063,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,0.7273686,0.798885,0,11.62388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03027871,51.84948,51.61936,0,0,0,0,0,0,0,0.03027871,0,0,0.03027871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408586,0,0.02422296,0,10.65555
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,49.6213,49.6213,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1408586,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,47.67963,47.67963,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1408586,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1408586,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,43.84464,43.84464,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1408586,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1408586,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,40.99256,40.99256,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1408586,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,40.08215,40.08215,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1408586,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,39.15563,39.15563,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1408586,0.3175612,0,0,5.710475
