Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.773397,74.20754,40.67029,0,0,0,-1,0,0,0,0,0,0,3.773397,0,0,0,0,3.951095,7.069289,3.773397,0,3.773397,13.83145,98.79587,0.1376963,0,3.018718,0,10.84269
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.342815,74.3317,44.59391,1.337979,1.337979,0,0,0,1.337979,249.8406,1.756719,0,0,3.342815,1.408399,1.337979,0,0,0.1776977,10.46535,0.1776977,0,0.1776977,14.00003,100,0.1376884,1.471777,2.674252,0,13.80816
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.46071,79.51063,47.49432,1.793065,1.793065,0,0,0,1.793065,193.0052,1.573273,0,0,3.46071,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1376884,1.972372,2.768568,0,14.08598
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.269401,80.10246,49.71798,0,0,0,0,0,0,0,3.269401,0,0,3.269401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376884,0,2.615521,0,13.89468
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.097399,80.84482,51.89329,0.8227068,0.8227068,0,0,0,0.8227068,376.4888,2.231392,0,0,3.097399,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1376884,0.9049774,2.477919,0,13.72267
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.398072,74.25352,52.93261,1.369736,1.369736,0,-1,0,1.369736,175.0755,0.9562446,0,0,2.398072,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1376884,1.50671,1.918458,0,13.02335
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.754662,67.96944,53.06957,0.5014638,0.5014638,0,0,0,0.5014638,349.908,1.226805,0,0,1.754662,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1376884,0.5516101,1.403729,0,12.37994
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9702985,61.05391,53.20654,0,0,0,0,0,0,0,0.9702985,0,0,0.9702985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376884,0,0.7762388,0,11.59557
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1202221,52.94251,52.0222,0,0,0,0,0,0,0,0.1202221,0,0,0.1202221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376884,0,0.09617771,0,10.7455
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,49.85494,49.85494,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1376884,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,47.80854,47.80854,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1376884,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,45.68156,45.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1376884,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,43.82047,43.82047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1376884,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,41.96742,41.96742,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1376884,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,40.7428,40.7428,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1376884,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,39.79211,39.79211,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1376884,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,38.81725,38.81725,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1376884,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,37.93101,37.93101,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1376884,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,37.23007,37.23007,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1376884,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03552527,36.75021,36.50497,0.07479371,0.07479371,0,-1,0,0.07479371,47.49767,0,0,0,0.03552527,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04320495,-0.04320495,5.831285,41.65195,0.1376884,0.08227308,0.02842022,0,2.954454
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1632435,36.88352,35.7557,0.2405902,0.2405902,0,0,0,0.2405902,67.85126,0,5.551115E-17,0,0.1632435,0.2532528,0.2405902,0,0,8.610612,2.875724,0,0.09000934,-0.09000934,5.736406,40.97425,0.1376884,0.2646492,0.1305948,0,3.038967
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.310345,44.79319,35.28035,0.3792792,0.3792792,0,0,0,0.3792792,345.4831,0,0,0,1.310345,0.3992413,0.3792792,0,0,8.710622,2.785714,0.9111041,0,0.9111041,6.600756,47.14816,0.137648,0.4172071,1.048276,0,4.09606
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.279269,52.19049,34.82917,0.4391887,0.4391887,0,0,0,0.4391887,518.9725,0,0,0,2.279269,0.4623039,0.4391887,0,0,7.799518,3.605708,1.816965,0,1.816965,8.32448,59.46045,0.1375675,0.4831076,1.823415,0,5.884977
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.077866,61.46917,36.50497,1.455626,1.455626,0,0,0,1.455626,211.4463,0,0,0,3.077866,1.532238,1.455626,0,0,5.982553,5.240977,1.545629,0,1.545629,9.790792,69.93409,0.1374991,1.601188,2.462293,0,8.318843
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.903442,75.61823,40.5575,0.4436987,0.4436987,0,-1,0,0.4436987,879.7507,0,0,0,3.903442,0.4670512,0.4436987,0,0,4.436924,6.632042,3.436391,0,3.436391,13.05084,93.22009,0.1373473,0.4880686,3.122754,0,10.53549
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.9773,82.08029,44.54557,1.749504,1.749504,0,0,0,1.749504,227.3387,1.135184,0,0,3.9773,1.841583,1.749504,0,0,1.000533,9.724794,1.000533,0,1.000533,14.00003,100,0.1373031,1.924454,3.18184,0,13.7021
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.353192,78.14534,47.44598,1.64136,1.64136,0,0,0,1.64136,204.2935,1.625445,0,0,3.353192,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,1.805496,2.682554,0,13.97847
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.495111,82.91938,49.71798,0,0,0,0,0,0,0,3.495111,0,0,3.495111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,0,2.796089,0,14.12039
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.874155,78.1619,51.84495,1.960713,1.960713,0,0,0,1.960713,146.5872,0.8102457,0,0,2.874155,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,2.156785,2.299324,0,13.49943
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.39681,74.24019,52.93261,1.613608,1.613608,0,-1,0,1.613608,148.5373,0.6982754,0,0,2.39681,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,1.774969,1.917448,0,13.02208
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.753633,67.90553,53.02123,1.470881,1.470881,0,0,0,1.470881,119.2234,0.2053379,0,0,1.753633,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,1.617969,1.402907,0,12.37891
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9347844,60.69986,53.1582,0,0,0,0,0,0,0,0.9347844,0,0,0.9347844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,0,0.7478275,0,11.56006
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05026631,52.40562,52.0222,0,0,0,0,0,0,0,0.05026631,0,0,0.05026631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,0,0.04021305,0,10.67554
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,49.8066,49.8066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373031,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,47.76825,47.76825,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1373031,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,45.63322,45.63322,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1373031,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,43.78018,43.78018,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1373031,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,41.89491,41.89491,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1373031,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,40.65417,40.65417,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1373031,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,39.69543,39.69543,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1373031,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,38.72862,38.72862,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1373031,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,37.84238,37.84238,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1373031,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,37.14145,37.14145,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1373031,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01241665,36.47775,36.39217,0.280017,0.280017,0,-1,0,0.280017,4.434248,0,5.551115E-17,0,0.01241665,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2823381,-0.2823381,6.914218,49.38718,0.1373031,0.3080187,0.009933318,0,4.19784
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1750403,36.852,35.6429,0.2286382,0.2286382,0,0,0,0.2286382,76.55777,0,2.775558E-17,0,0.1750403,0.2406718,0.2286382,0,0,7.469099,3.903085,0,0.06563149,-0.06563149,6.845037,48.89302,0.1373031,0.251502,0.1400322,0,4.078125
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.209877,43.8757,35.14338,0.3025102,0.3025102,0,0,0,0.3025102,399.946,0,0,0,1.209877,0.3184318,0.3025102,0,0,7.542023,3.837453,0.8914456,0,0.8914456,7.690736,54.93372,0.1372638,0.3327613,0.9679019,0,5.047331
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.102148,50.53029,34.69221,0.933129,0.933129,0,0,0,0.933129,225.2794,0,0,0,2.102148,0.982241,0.933129,0,0,6.650578,4.639754,1.119907,0,1.119907,8.753173,62.52254,0.1372145,1.026442,1.681718,0,6.741902
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.769271,58.38139,36.39217,1.504773,1.504773,0,0,0,1.504773,184.0324,0,0,0,2.769271,1.583972,1.504773,0,0,5.530671,5.647671,1.185299,0,1.185299,9.877646,70.55447,0.1371623,1.65525,2.215417,0,8.416942
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.168083,67.25832,40.49304,1.627496,1.627496,0,-1,0,1.627496,194.66,0,0,0,3.168083,1.713154,1.627496,0,0,4.345372,6.71444,1.45493,0,1.45493,11.25791,80.41351,0.1370982,1.790246,2.534467,0,9.882524
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.346897,74.2645,44.50528,1.705498,1.705498,0,0,0,1.705498,196.2416,0,0,0,3.346897,1.795261,1.705498,0,0,2.890442,8.023876,1.551636,0,1.551636,12.72993,90.92786,0.13703,1.876048,2.677518,0,11.37077
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.353423,78.14809,47.44598,0.6623679,0.6623679,0,0,0,0.6623679,506.2781,1.317388,0,0,3.353423,0.6972293,0.6623679,0,0,1.338806,9.420349,1.338806,0,1.338806,14.00003,100,0.1369712,0.7286046,2.682739,0,12.77377
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.198534,79.1871,49.66964,1.139507,1.139507,0,0,0,1.139507,280.6946,1.999054,0,0,3.198534,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1369712,1.253458,2.558828,0,13.82381
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.873294,78.15205,51.84495,0,0,0,0,0,0,0,2.873294,0,0,2.873294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369712,0,2.298635,0,13.49857
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.396334,74.17771,52.88427,2.070098,2.070098,0,-1,0,2.070098,115.7594,0.2172835,0,0,2.396334,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1369712,2.277108,1.917067,0,13.02161
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.752111,67.89108,53.02123,0.3337211,0.3337211,0,0,0,0.3337211,525.0228,1.400826,0,0,1.752111,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1369712,0.3670932,1.401689,0,12.37739
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9334849,60.63781,53.10986,1.080108,1.080108,0,0,0,1.080108,86.42518,0,0,0,0.9334849,1.136955,1.080108,0,0,0,10.62527,0,0.2034705,-0.2034705,13.78555,98.46803,0.1369712,1.188118,0.7467879,0,11.55876
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05663896,52.41397,51.98191,2.171598,2.171598,0,0,0,2.171598,2.60817,0,4.440892E-16,0,0.05663896,2.285892,2.171598,0,0,0.2260783,10.4218,0,2.229254,-2.229254,11.43571,81.68349,0.1369712,2.388758,0.04531117,0,10.47844
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,49.75826,49.75826,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.703027,8.19255,0,2.8063,-2.8063,8.477612,60.55424,0.1369712,2.932584,0,0,8.19255
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,47.67963,47.67963,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.821138,5.38625,0,3.426153,-3.426153,4.866129,34.758,0.1369712,3.58033,0,0,5.38625
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,45.56877,45.56877,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.627975,1.960097,0,1.132371,-1.132371,3.672506,26.23213,0.1369712,1.183328,0,0,1.960097
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88616,0.8277261,0,0,0,3.672506,26.23213,0.1369712,0,0,0,0.8277261
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,41.83046,41.83046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88616,0.8277261,0,0,0,3.672506,26.23213,0.1369712,0,0,0,0.8277261
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,40.58167,40.58167,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.88616,0.8277261,0,0.3068032,-0.3068032,3.349107,23.92214,0.1369712,0.3206094,0,0,0.8277261
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,39.63097,39.63097,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.22706,0.5209228,0,0.2424975,-0.2424975,3.093492,22.09632,0.1369712,0.2534099,0,0,0.5209228
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,38.63194,38.63194,0.2690645,0.264504,0,-1,0,0.264504,0,0,0.00456048,0.03146693,0,0.2784253,0.264504,0,0,11.4965,0.2784253,0,0.2784253,-0.2784253,2.800006,20,0.1369712,0.295971,0,0,0.2784253
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,37.75376,37.75376,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369712,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,37.04477,37.04477,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369712,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02626987,36.4604,36.27938,0.574512,0.02495638,0,-1,0,0.02495638,105.2632,0,0.5495556,0.626972,0.02626987,0.02626987,0.02495638,0,0,11.80586,0,0,0,0,2.800006,20,0.1369712,0.6319632,0.0210159,0,0.02626987
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2159263,36.9988,35.50594,0.243471,0.243471,3.748734,0,1.188404,0.243471,88.68668,0,0,0,0.2159263,0,0,3.505263,3.33,11.80586,0,3.545926,0,3.545926,6.163967,44.02824,0.1370584,0.2678181,0.1727411,5,0.2159263
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.231991,43.88261,34.99031,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,330.4716,0,0,0,1.231991,0,0,3.505263,3.33,8.259933,3.191334,4.561991,0,4.561991,10.49185,74.94164,0.1371133,0.4100775,0.9855924,5,4.423324
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.889795,48.56347,34.5069,1.491048,1.491048,3.20879,0,1.041,1.491048,126.7427,0,0,0,1.889795,0,0,1.717741,1.631854,3.697943,7.297125,3.521649,0,3.521649,13.83278,98.80537,0.1371489,1.640153,1.511836,5,9.18692
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.272296,45.51006,36.23104,1.239705,1.239705,0,0,0,1.239705,102.6289,0,0,0,1.272296,1.304953,1.239705,0,0,0.1762945,10.46661,0,0.03265658,-0.03265658,13.79836,98.5595,0.1371489,1.363675,1.017837,0,11.7389
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.1212,66.63168,40.38025,1.941143,1.941143,0,-1,0,1.941143,160.7919,0.8653121,0,0,3.1212,2.043308,1.941143,0,0,0.2125796,10.43395,0.2125796,0,0.2125796,14.00003,100,0.1371396,2.135257,2.49696,0,13.55515
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.133698,61.7758,44.43277,0.5567668,0.5567668,0,0,0,0.5567668,383.2301,1.547627,0,0,2.133698,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1371396,0.6124435,1.706958,0,12.75897
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.571894,60.02893,47.4057,0,0,0,0,0,0,0,1.571894,0,0,1.571894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371396,0,1.257516,0,12.19717
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.700571,85.56646,49.66964,2.003756,2.003756,0,0,0,2.003756,184.6817,1.591354,0,0,3.700571,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1371396,2.204132,2.960457,0,14.32584
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.872399,78.14181,51.84495,0.4324965,0.4324965,0,0,0,0.4324965,664.1438,2.41714,0,0,2.872399,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1371396,0.4757462,2.297919,0,13.49767
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.877378,79.50223,52.88427,1.919656,1.919656,0,-1,0,1.919656,149.8903,0.8566874,0,0,2.877378,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1371396,2.111621,2.301902,0,13.50265
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.750648,67.87717,53.02123,3.768835,3.768835,1.25,0,0.50625,3.768835,46.45065,0,0,0,1.750648,2.651405,2.518835,0,0,0,10.62527,0,0.9007567,-0.9007567,13.05055,93.21801,0.1371396,4.145718,1.400519,5,12.37592
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9320215,60.62537,53.10986,1.6409,1.6409,0,0,0,1.6409,56.7994,0,0,0,0.9320215,1.727263,1.6409,0,0,1.000841,9.724518,0,0.7952418,-0.7952418,12.21229,87.23046,0.1371396,1.80499,0.7456172,0,10.65654
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05880241,52.43053,51.98191,2.153319,2.153319,0,0,0,2.153319,2.73078,0,4.440892E-16,0,0.05880241,2.266652,2.153319,0,0,1.884443,8.929276,0,2.207849,-2.207849,9.885011,70.60708,0.1371396,2.368651,0.04704193,0,8.988078
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007892723,49.77715,49.71798,0,0,0,0,0,0,0,0,0,0,0.007892723,0,0,0,0,4.337609,6.721426,0.007892723,0,0.007892723,9.892499,70.66056,0.1371392,0,0.006314178,0,6.729319
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,47.63129,47.63129,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.329716,6.72853,0,1.227961,-1.227961,8.598115,61.41498,0.1371392,1.283219,0,0,6.72853
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,45.52043,45.52043,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.694117,5.500569,0,2.82434,-2.82434,5.620998,40.14991,0.1371392,2.951436,0,0,5.500569
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,43.64322,43.64322,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.832273,2.676229,0,0.1544202,-0.1544202,5.458225,38.98725,0.1371392,0.1613691,0,0,2.676229
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,41.75795,41.75795,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.003851,2.521809,0,0.4268813,-0.4268813,5.008253,35.77316,0.1371392,0.446091,0,0,2.521809
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,40.51721,40.51721,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.478163,2.094927,0,0.121344,-0.121344,4.880345,34.85954,0.1371392,0.1268045,0,0,2.094927
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,39.54235,39.54235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.612989,1.973583,0,0,0,4.880345,34.85954,0.1371392,0,0,0,1.973583
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,38.54332,38.54332,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.612989,1.973583,0,0.4796728,-0.4796728,4.374726,31.24798,0.1371392,0.5012581,0,0,1.973583
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,37.64096,37.64096,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.14596,1.493911,0,0.1438911,-0.1438911,4.223051,30.16459,0.1371392,0.1503662,0,0,1.493911
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,36.89169,36.89169,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.30584,1.350019,0,0.06741036,-0.06741036,4.151994,29.65704,0.1371392,0.07044382,0,0,1.350019
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01757653,36.2392,36.11825,0.6830549,0.6830549,0,-1,0,0.6830549,2.573224,0,0,0,0.01757653,0.7190052,0.6830549,0,0,10.38074,1.282609,0,0.7014287,-0.7014287,3.412624,24.37583,0.1371392,0.7513604,0.01406122,0,1.300186
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1777352,36.55415,35.32869,0.1814231,0.1814231,0,0,0,0.1814231,97.96725,0,0,0,0.1777352,0.1909717,0.1814231,0,0,11.1601,0.5811805,0,0.01323645,-0.01323645,3.398671,24.27617,0.1371392,0.1995654,0.1421882,0,0.7589157
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.222374,43.6128,34.805,0.1670511,0.1670511,0,0,0,0.1670511,731.7368,0,0,0,1.222374,0.1758432,0.1670511,0,0,11.17481,0.567944,1.046531,0,1.046531,4.391498,31.36778,0.1370934,0.1837562,0.9778993,0,1.790318
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.114641,50.20363,34.30548,1.113882,1.113882,0,0,0,1.113882,189.8443,0,0,0,2.114641,1.172507,1.113882,0,0,10.12828,1.509822,0.9421342,0,0.9421342,5.285285,37.75196,0.1370522,1.22527,1.691713,0,3.624463
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.819668,58.45433,36.05379,1.776589,1.776589,0,0,0,1.776589,158.7124,0,0,0,2.819668,1.870094,1.776589,0,0,9.186146,2.357743,0.949574,0,0.949574,6.18613,44.18655,0.1370107,1.954248,2.255734,0,5.177411
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.864381,74.75338,40.26745,1.565998,1.565998,0,-1,0,1.565998,246.768,0,0,0,3.864381,1.648419,1.565998,0,0,8.236572,3.212359,2.215962,0,2.215962,8.288376,59.20257,0.1369139,1.722598,3.091505,0,7.07674
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.350963,74.16603,44.39249,0.5780794,0.5780794,0,0,0,0.5780794,579.6717,0,0,0,3.350963,0.6085047,0.5780794,0,0,6.02061,5.206725,2.742458,0,2.742458,10.8901,77.78628,0.1367943,0.6358873,2.68077,0,8.557688
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.354509,78.10849,47.4057,1.03532,1.03532,0,0,0,1.03532,324.0069,0,0,0,3.354509,1.089811,1.03532,0,0,3.278152,7.674938,2.264698,0,2.264698,13.03858,93.13254,0.1366957,1.138852,2.683607,0,11.02945
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.197589,79.17581,49.66964,0.1924158,0.1924158,0,0,0,0.1924158,1661.812,1.981592,0,0,3.197589,0.2025429,0.1924158,0,0,1.013453,9.713166,1.013453,0,1.013453,14.00003,100,0.1366517,0.2116574,2.558071,0,12.91076
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.871475,78.13123,51.84495,0.5214383,0.5214383,0,0,0,0.5214383,550.6835,2.322592,0,0,2.871475,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1366517,0.5735821,2.29718,0,13.49675
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.39385,74.15149,52.88427,0.2496066,0.2496066,0,-1,0,0.2496066,959.0493,2.131106,0,0,2.39385,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1366517,0.2745672,1.91508,0,13.01912
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.749249,67.86388,53.02123,0.6354557,0.6354557,0,0,0,0.6354557,275.2746,1.080348,0,0,1.749249,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1366517,0.6990013,1.399399,0,12.37452
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9306756,60.61392,53.10986,0.2305483,0.2305483,0,0,0,0.2305483,403.6792,0.6879932,0,0,0.9306756,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1366517,0.2536031,0.7445405,0,11.55595
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05421643,52.39544,51.98191,0.8079042,0.8079042,0,0,0,0.8079042,6.71075,0,1.110223E-16,0,0.05421643,0.8504255,0.8079042,0,0,0,10.62527,0,0.796209,-0.796209,13.16075,94.00517,0.1366517,0.8886946,0.04337315,0,10.67949
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009106351,49.73789,49.66964,0,0,0,0,0,0,0,0,0,0,0.009106351,0,0,0,0,0.8846768,9.829065,0.009106351,0,0.009106351,13.16939,94.06688,0.1366513,0,0.007285081,0,9.838171
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,47.58295,47.58295,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8755704,9.837261,0,1.931543,-1.931543,11.13336,79.52387,0.1366513,2.018462,0,0,9.837261
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021729,7.905718,0,0,0,11.13336,79.52387,0.1366513,0,0,0,7.905718
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,43.57071,43.57071,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.021729,7.905718,0,3.505263,-3.505263,7.438492,53.13198,0.1366513,5.028712,0,0,7.905718
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,41.69349,41.69349,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.916466,4.400455,0,0.08202989,-0.08202989,7.352025,52.51436,0.1366513,0.08572123,0,0,4.400455
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,40.42859,40.42859,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.00761,4.318425,0,0.482975,-0.482975,6.842925,48.87794,0.1366513,0.5047089,0,0,4.318425
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,39.42955,39.42955,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.54425,3.83545,0,0.6026711,-0.6026711,6.207654,44.34029,0.1366513,0.6297913,0,0,3.83545
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,38.43052,38.43052,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.213883,3.232779,0,0.3146021,-0.3146021,5.876034,41.97158,0.1366513,0.3287592,0,0,3.232779
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,37.504,37.504,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.563442,2.918177,0,0.800338,-0.800338,5.032403,35.94567,0.1366513,0.8363532,0,0,2.918177
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,36.75473,36.75473,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.452706,2.117839,0,0.4154606,-0.4154606,4.59447,32.81757,0.1366513,0.4341563,0,0,2.117839
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01826299,36.10686,35.98128,0.6855774,0.6855774,0,-1,0,0.6855774,2.663884,0,0,0,0.01826299,0.7216604,0.6855774,0,0,9.91433,1.702378,0,0.7033974,-0.7033974,3.853024,27.52154,0.1366513,0.7541351,0.01461039,0,1.720641
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1838412,36.43419,35.16755,0.01609079,0.01609079,0,0,0,0.01609079,1142.525,0,0,0,0.1838412,0.01693767,0.01609079,0,0,10.69588,0.9989806,0.1669036,0,0.1669036,4.011362,28.65253,0.136644,0.01769986,0.147073,0,1.182822
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.22838,43.46233,34.6197,0.3768016,0.3768016,0,0,0,0.3768016,326.0019,0,0,0,1.22838,0.3966332,0.3768016,0,0,10.52898,1.149194,0.831747,0,0.831747,4.800426,34.28869,0.1366079,0.4144817,0.9827042,0,2.377574
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.12035,50.05366,34.12824,0,0,0,0,0,0,0,0,0,0,2.12035,0,0,0,0,9.697231,1.897766,2.12035,0,2.12035,6.811967,48.65681,0.1365158,0,1.69628,0,4.018116
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.785477,57.94486,35.89266,1.668586,1.668586,0,0,0,1.668586,166.9364,0,0,0,2.785477,1.756406,1.668586,0,0,7.576881,3.806081,1.029071,0,1.029071,7.788229,55.6301,0.1364712,1.835444,2.228382,0,6.591558
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.179613,66.96014,40.15466,1.635648,1.635648,0,-1,0,1.635648,194.3948,0,0,0,3.179613,1.721734,1.635648,0,0,6.547811,4.732245,1.457879,0,1.457879,9.171295,65.50912,0.136408,1.799212,2.54369,0,7.911858
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.353155,74.0979,44.31998,2.696826,2.696826,0,0,0,2.696826,124.3371,0,0,0,3.353155,2.838764,2.696826,0,0,5.089931,6.044336,0.5143911,0,0.5143911,9.659289,68.99478,0.1363857,2.966509,2.682524,0,9.397491
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.354426,78.10751,47.4057,2.447836,2.447836,0,0,0,2.447836,137.0364,0,0,0,3.354426,2.576669,2.447836,0,0,4.575541,6.507288,0.7777573,0,0.7777573,10.39713,74.2651,0.136352,2.692619,2.683541,0,9.861714
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.197016,79.16899,49.66964,0,0,0,0,0,0,0,0,0,0,3.197016,0,0,0,0,3.797783,7.207269,3.197016,0,3.197016,13.43009,95.92902,0.1362138,0,2.557613,0,10.40429
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.870525,78.12035,51.84495,0.4884861,0.4884861,0,0,0,0.4884861,587.6369,1.755562,0,0,2.870525,0.5141959,0.4884861,0,0,0.6007668,10.08458,0.6007668,0,0.6007668,14.00003,100,0.1361878,0.5373347,2.29642,0,12.95511
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.392633,74.13864,52.88427,2.500535,2.500535,0,-1,0,2.500535,95.68483,0,4.440892E-16,0,2.392633,2.632142,2.500535,0,0,0,10.62527,0,0.2395094,-0.2395094,13.74756,98.19668,0.1361878,2.750588,1.914106,0,13.01791
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.74837,67.81046,52.98095,0.03404478,0.03404478,0,0,0,0.03404478,5135.501,1.446412,0,0,1.74837,0.03583661,0.03404478,0,0,0.2661216,10.38577,0.2661216,0,0.2661216,14.00003,100,0.1361763,0.03744926,1.398696,0,12.13414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.164029,62.62752,53.10986,0,0,0,0,0,0,0,1.164029,0,0,1.164029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361763,0,0.9312228,0,11.7893
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05811166,52.37676,51.93357,2.062153,2.062153,0,0,0,2.062153,2.818009,0,0,0,0.05811166,2.170688,2.062153,0,0,0,10.62527,0,2.112576,-2.112576,11.77318,84.09396,0.1361763,2.268368,0.04648932,0,10.68339
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009394628,49.69169,49.6213,2.334664,2.334664,0,0,0,2.334664,0.4023975,0,4.440892E-16,0,0.009394628,2.457541,2.334664,0,0,2.347307,8.512698,0,2.448146,-2.448146,9.192605,65.66133,0.1361763,2.56813,0.007515702,0,8.522093
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,47.49432,47.49432,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.067469,6.064552,0,2.358173,-2.358173,6.706873,47.90614,0.1361763,2.46429,0,0,6.064552
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,45.38347,45.38347,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.687661,3.70638,0,0.8627586,-0.8627586,5.797445,41.41024,0.1361763,0.9015828,0,0,3.70638
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,43.50625,43.50625,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.646281,2.843621,0,1.318218,-1.318218,4.407921,31.48509,0.1361763,1.377538,0,0,2.843621
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11097,1.525403,0,0,0,4.407921,31.48509,0.1361763,0,0,0,1.525403
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11097,1.525403,0,0,0,4.407921,31.48509,0.1361763,0,0,0,1.525403
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,39.33287,39.33287,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11097,1.525403,0,0.3679865,-0.3679865,4.02003,28.71444,0.1361763,0.3845459,0,0,1.525403
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,38.31773,38.31773,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51984,1.157416,0,0.2641633,-0.2641633,3.741577,26.7255,0.1361763,0.2760506,0,0,1.157416
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,37.3912,37.3912,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81336,0.8932529,0,0.2020133,-0.2020133,3.528636,25.20449,0.1361763,0.2111039,0,0,0.8932529
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,36.64193,36.64193,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03782,0.6912397,0,0.1540463,-0.1540463,3.366257,24.04465,0.1361763,0.1609784,0,0,0.6912397
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.0205128,35.98526,35.84432,0.1400852,0.1400852,0,-1,0,0.1400852,14.64309,0,2.775558E-17,0,0.0205128,0.1474581,0.1400852,0,0,11.20898,0.5371933,0,0.1269453,-0.1269453,3.232445,23.08885,0.1361763,0.1540937,0.01641024,0,0.5577061
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2156172,36.49252,35.00642,0.07221234,0.07221234,0,0,0,0.07221234,298.5877,0,0,0,0.2156172,0.07601299,0.07221234,0,0,11.35003,0.410248,0.1396042,0,0.1396042,3.364885,24.03485,0.1361703,0.07943358,0.1724937,0,0.6258652
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.620078,46.34554,34.46662,0.1257309,0.1257309,0,0,0,0.1257309,1288.528,0,0,0,1.620078,0.1323483,0.1257309,0,0,11.21043,0.5358918,1.48773,0,1.48773,4.776269,34.11614,0.1361061,0.138304,1.296062,0,2.15597
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.125927,49.89353,33.94293,1.964366,1.964366,0,0,0,1.964366,108.2246,0,0,0,2.125927,2.067754,1.964366,0,0,9.722695,1.874849,0.05817312,0,0.05817312,4.831458,34.51034,0.1361036,2.160803,1.700742,0,4.000776
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.789965,57.82549,35.7557,0,0,0,0,0,0,0,0,0,0,2.789965,0,0,0,0,9.664522,1.927204,2.789965,0,2.789965,7.478251,53.41597,0.1359834,0,2.231972,0,4.717169
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.183608,66.83238,40.0177,0.5422252,0.5422252,0,-1,0,0.5422252,587.1375,0,0,0,3.183608,0.5707634,0.5422252,0,0,6.874557,4.438173,2.612844,0,2.612844,9.957012,71.12138,0.135871,0.5964478,2.546886,0,7.62178
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.355579,74.01172,44.23136,2.082697,2.082697,0,0,0,2.082697,161.117,0,0,0,3.355579,2.192313,2.082697,0,0,4.261713,6.789732,1.163267,0,1.163267,11.06058,79.00401,0.135821,2.290967,2.684464,0,10.14531
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.356509,78.0062,47.30902,1.665799,1.665799,0,0,0,1.665799,201.4954,0,0,0,3.356509,1.753473,1.665799,0,0,3.098446,7.836673,1.603036,0,1.603036,12.58136,89.86666,0.1357522,1.832379,2.685207,0,11.19318
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.197468,79.11192,49.6213,0.4670261,0.4670261,0,0,0,0.4670261,684.6445,1.210452,0,0,3.197468,0.4916064,0.4670261,0,0,1.49541,9.279405,1.49541,0,1.49541,14.00003,100,0.1356881,0.5137287,2.557975,0,12.47687
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.870518,78.05984,51.79661,3.500359,3.500359,1.25,0,0.50625,3.500359,82.00639,0.5017189,0,0,2.870518,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1356881,3.850395,2.296414,5,13.49579
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.392088,74.08505,52.84398,1.470236,1.470236,0,-1,0,1.470236,162.7009,0.8444709,0,0,2.392088,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1356881,1.61726,1.91367,0,13.01736
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.74711,67.7985,52.98095,1.274671,1.274671,0,0,0,1.274671,137.0637,0.4053516,0,0,1.74711,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1356881,1.402138,1.397688,0,12.37239
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9285824,60.55364,53.06957,2.321429,2.321429,0,0,0,2.321429,40.00047,0,0,0,0.9285824,2.443609,2.321429,0,0,0,10.62527,0,1.515027,-1.515027,12.40305,88.59303,0.1356881,2.553572,0.742866,0,11.55386
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0652733,52.39114,51.89329,0,0,0,0,0,0,0,0,0,0,0.0652733,0,0,0,0,1.683363,9.110248,0.0652733,0,0.0652733,12.46497,89.03535,0.1356853,0,0.05221864,0,9.175521
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01179044,49.62098,49.53267,0,0,0,0,0,0,0,0,0,0,0.01179044,0,0,0,0,1.61809,9.168993,0.01179044,0,0.01179044,12.47616,89.11524,0.1356848,0,0.009432353,0,9.180784
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,47.4057,47.4057,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.606299,9.179605,0,0.722301,-0.722301,11.71479,83.67688,0.1356848,0.7548046,0,0,9.179605
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,45.29484,45.29484,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.408856,8.457304,0,0.7657342,-0.7657342,10.90763,77.9115,0.1356848,0.8001922,0,0,8.457304
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,43.41763,43.41763,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.259672,7.691569,0,1.222901,-1.222901,9.618581,68.70401,0.1356848,1.277932,0,0,7.691569
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,41.50819,41.50819,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.618451,6.468668,0,0.1675496,-0.1675496,9.441968,67.44249,0.1356848,0.1750893,0,0,6.468668
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.804617,6.301119,0,0,0,9.441968,67.44249,0.1356848,0,0,0,6.301119
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,39.22008,39.22008,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.804617,6.301119,0,0.01297355,-0.01297355,9.428292,67.34481,0.1356848,0.01355736,0,0,6.301119
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,38.20493,38.20493,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.819032,6.288145,0,0.2944483,-0.2944483,9.117917,65.12785,0.1356848,0.3076984,0,0,6.288145
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,37.27841,37.27841,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.146197,5.993697,0,0.2104023,-0.2104023,8.896133,63.54368,0.1356848,0.2198703,0,0,5.993697
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,36.50497,36.50497,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.379977,5.783295,0,0.5616766,-0.5616766,8.304074,59.3147,0.1356848,0.5869521,0,0,5.783295
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02273188,35.86343,35.70736,0.01978406,0.01978406,0,-1,0,0.01978406,114.9,0,0,0,0.02273188,0.02082532,0.01978406,0,0,6.004063,5.221618,0.001906555,0,0.001906555,8.305882,59.32762,0.1356847,0.02176246,0.0181855,0,5.24435
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.225925,36.40969,34.85334,0.009389548,0.009389548,0,0,0,0.009389548,2406.133,0,0,0,0.225925,0.009883734,0.009389548,0,0,6.002156,5.223334,0.2160412,0,0.2160412,8.510838,60.79158,0.1356754,0.0103285,0.18074,0,5.449259
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.239285,43.21251,34.30548,0.448824,0.448824,0,0,0,0.448824,276.1183,0,0,0,1.239285,0.4724464,0.448824,0,0,5.786115,5.417771,0.7668387,0,0.7668387,9.238325,65.9879,0.1356426,0.4937064,0.991428,0,6.657056
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.130975,49.75589,33.7818,1.381985,1.381985,0,0,0,1.381985,154.1967,0,0,0,2.130975,1.454721,1.381985,0,0,5.019276,6.107926,0.6762537,0,0.6762537,9.879875,70.5704,0.1356136,1.520183,1.70478,0,8.2389
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.794246,57.70416,35.61873,0,0,0,0,0,0,0,0,0,0,2.794246,0,0,0,0,4.343022,6.716554,2.794246,0,2.794246,12.53073,89.50504,0.1354941,0,2.235397,0,9.5108
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.186934,66.72753,39.9049,1.16197,1.16197,0,-1,0,1.16197,274.2698,0.4150305,0,0,3.186934,1.223127,1.16197,0,0,1.548777,9.231376,1.548777,0,1.548777,14.00003,100,0.1354279,1.278167,2.549547,0,12.41831
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.357871,73.924,44.14273,1.403395,1.403395,0,0,0,1.403395,239.2677,1.880613,0,0,3.357871,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1354279,1.543735,2.686296,0,13.98314
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.357176,77.96159,47.26874,0.6375867,0.6375867,0,0,0,0.6375867,526.5442,2.686032,0,0,3.357176,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1354279,0.7013453,2.68574,0,13.98245
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.897716,88.19939,49.58101,1.025724,1.025724,0,0,0,1.025724,379.9966,2.818007,0,0,3.897716,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1354279,1.128296,3.118173,0,14.52299
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.440506,84.97321,51.75632,0.003315607,0.003315607,0,0,0,0.003315607,103767,3.437016,0,0,3.440506,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1354279,0.003647168,2.752405,0,14.06578
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.391699,74.02355,52.79564,2.218657,2.218657,0,-1,0,2.218657,107.7994,0.05627139,0,0,2.391699,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1354279,2.440522,1.913359,0,13.01697
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.746471,67.73834,52.93261,0.5323078,0.5323078,0,0,0,0.5323078,328.0942,1.186147,0,0,1.746471,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1354279,0.5855386,1.397177,0,12.37175
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9278888,60.49678,53.02123,1.444086,1.444086,0,0,0,1.444086,64.25441,0,0,0,0.9278888,1.52009,1.444086,0,0,0,10.62527,0,0.5922015,-0.5922015,13.37579,95.54118,0.1354279,1.588494,0.742311,0,11.55316
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06048571,52.30603,51.84495,1.0844,1.0844,0,0,0,1.0844,5.577806,0,2.220446E-16,0,0.06048571,1.141473,1.0844,0,0,0.6580017,10.03307,0,1.080988,-1.080988,12.23633,87.4022,0.1354279,1.19284,0.04838857,0,10.09356
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01200037,49.58224,49.49239,0,0,0,0,0,0,0,0,0,0,0.01200037,0,0,0,0,1.859099,8.952085,0.01200037,0,0.01200037,12.24772,87.48351,0.1354274,0,0.009600295,0,8.964086
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,47.35736,47.35736,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.847099,8.962885,0,0.9141285,-0.9141285,11.28414,80.60084,0.1354274,0.9552643,0,0,8.962885
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,45.23039,45.23039,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.862797,8.048757,0,2.456977,-2.456977,8.694259,62.10172,0.1354274,2.567541,0,0,8.048757
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,43.32095,43.32095,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.592772,5.591779,0,1.157473,-1.157473,7.474174,53.38685,0.1354274,1.20956,0,0,5.591779
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,41.44373,41.44373,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.878853,4.434306,0,0.507066,-0.507066,6.93968,49.56905,0.1354274,0.5298839,0,0,4.434306
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,40.13049,40.13049,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.44226,3.92724,0,0.5793563,-0.5793563,6.328985,45.20695,0.1354274,0.6054273,0,0,3.92724
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,39.13146,39.13146,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.085989,3.347884,0,0.1206856,-0.1206856,6.201771,44.29828,0.1354274,0.1261165,0,0,3.347884
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,38.09214,38.09214,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.220084,3.227198,0,0.417913,-0.417913,5.761252,41.15172,0.1354274,0.4367191,0,0,3.227198
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,37.14145,37.14145,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.684432,2.809285,0,0.7840258,-0.7840258,4.934816,35.24862,0.1354274,0.819307,0,0,2.809285
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,36.368,36.368,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.555573,2.025259,0,0.4284054,-0.4284054,4.483237,32.02306,0.1354274,0.4476837,0,0,2.025259
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04433006,35.88284,35.57845,0.6066509,0.6066509,0,-1,0,0.6066509,7.307343,0,0,0,0.04433006,0.6385798,0.6066509,0,0,10.03158,1.596854,0,0.5942498,-0.5942498,3.856843,27.54882,0.1354274,0.667316,0.03546405,0,1.641184
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2045742,36.12317,34.71638,0.3404028,0.3404028,0,0,0,0.3404028,60.09767,5.551115E-17,0,0,0.2045742,0.3583188,0.3404028,0,0,10.69186,1.002604,0,0.1537446,-0.1537446,3.694782,26.39125,0.1354274,0.3744431,0.1636593,0,1.207178
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.244396,43.08065,34.14435,0.1076218,0.1076218,0,0,0,0.1076218,1156.269,0,0,0,1.244396,0.1132861,0.1076218,0,0,10.86268,0.8488595,1.13111,0,1.13111,4.767848,34.05599,0.1353791,0.1183839,0.9955172,0,2.093256
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.135689,49.62441,33.62872,0,0,0,0,0,0,0,0,0,0,2.135689,0,0,0,0,9.731572,1.866859,2.135689,0,2.135689,6.79394,48.52804,0.1352881,0,1.708551,0,4.002547
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.597878,65.47947,35.46565,2.667991,2.667991,0,0,0,2.667991,134.8534,0,0,0,3.597878,2.808412,2.667991,0,0,7.595884,3.788979,0.7894657,0,0.7894657,7.542892,53.8777,0.1352544,2.93479,2.878302,0,7.386856
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.190588,66.59618,39.76794,2.390185,2.390185,0,-1,0,2.390185,133.4871,0,0,0,3.190588,2.515984,2.390185,0,0,6.806418,4.499497,0.6746041,0,0.6746041,8.182878,58.44901,0.1352257,2.629203,2.55247,0,7.690085
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.360582,73.81004,44.02994,2.047171,2.047171,0,0,0,2.047171,164.1573,0,0,0,3.360582,2.154917,2.047171,0,0,6.131814,5.106641,1.205665,0,1.205665,9.326673,66.61896,0.1351744,2.251888,2.688465,0,8.467223
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.358881,77.86631,47.18011,1.389488,1.389488,0,0,0,1.389488,241.7351,0,0,0,3.358881,1.462619,1.389488,0,0,4.926149,6.19174,1.896262,0,1.896262,11.12562,79.46859,0.1350938,1.528437,2.687105,0,9.550621
