Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,40.67029,40.67029,2.111363,2.020595,0,-1,0,2.020595,0,0,0.0907685,0.3019048,0,2.126942,2.020595,0,0,9.442592,2.126942,0,2.126942,-2.126942,2.800006,20,0.1308492,2.3225,0,0,2.126942
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,38.81725,38.81725,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308492,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,37.34286,37.34286,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308492,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308492,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308492,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,34.10407,34.10407,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308492,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01148483,33.34382,33.26617,0.2134862,0.01091058,0,-1,0,0.01091058,105.2632,0,0.2025757,0.2326528,0.01148483,0.01148483,0.01091058,0,0,11.80586,0,0,0,0,2.800006,20,0.1308492,0.2348349,0.00918786,0,0.01148483
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1219862,33.17972,32.35576,0.2197496,0.1158869,0,-1,0,0.1158869,105.2632,0,0.1038627,0.2185471,0.1219862,0.1219862,0.1158869,0,0,11.80586,0,0,0,0,2.800006,20,0.1308492,0.2417245,0.09758893,0,0.1219862
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3278114,33.67426,31.45341,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,94.71172,0,0,0,0.3278114,0,0,3.505263,3.33,11.80586,0,3.657811,0,3.657811,6.27011,44.78641,0.130942,0.3807264,0.2622491,5,0.3278114
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6164716,34.97829,30.76859,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6164716,0,0,3.505263,3.33,8.148048,3.29203,3.946472,0,3.946472,10.01406,71.52887,0.130992,0,0.4931773,5,3.908502
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7566402,35.31776,30.14016,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,149.8419,0,0,0,0.7566402,0,0,3.505263,3.33,4.201577,6.843855,4.08664,0,4.08664,13.89099,99.22115,0.1310821,0.555455,0.6053121,5,7.600495
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.285141,41.18504,32.06572,0.442537,0.442537,0,0,0,0.442537,290.403,0.7043755,0,0,1.285141,0.4658284,0.442537,0,0,0.114937,10.52183,0.114937,0,0.114937,14.00003,100,0.1310776,0.4867907,1.028113,0,11.80697
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5238297,40.26516,36.56942,1.108068,1.108068,0,-1,0,1.108068,47.27415,0,0,0,0.5238297,1.166387,1.108068,0,0,0,10.62527,0,0.6425574,-0.6425574,13.32271,95.16205,0.1310776,1.218875,0.4190637,0,11.1491
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2938827,43.25845,41.14564,0.3731378,0.3731378,0,0,0,0.3731378,78.75984,0,0,0,0.2938827,0.3927766,0.3731378,0,0,0.7139527,9.982717,0,0.09889387,-0.09889387,13.21847,94.41745,0.1310776,0.4104516,0.2351062,0,10.2766
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2294004,46.29962,44.61808,2.811336,2.811336,0,0,0,2.811336,8.159835,0,4.440892E-16,0,0.2294004,2.959301,2.811336,0,0,0.8238348,9.883822,0,2.729901,-2.729901,10.3409,73.86343,0.1310776,3.09247,0.1835203,0,10.11322
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.429644,50.31593,47.08344,0.5204687,0.5204687,0,0,0,0.5204687,82.54945,0,0,0,0.429644,0.5478618,0.5204687,0,0,3.857058,7.153922,0,0.1182177,-0.1182177,10.21629,72.97335,0.1310776,0.5725155,0.3437152,0,7.583566
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9344345,56.69051,49.35543,1.265018,1.265018,0,0,0,1.265018,73.8673,0,0,0,0.9344345,1.331598,1.265018,0,0,3.988411,7.035705,0,0.3971632,-0.3971632,9.797643,69.98302,0.1310776,1.39152,0.7475476,0,7.970139
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.330663,53.06502,50.53171,0.273533,0.273533,0,-1,0,0.273533,120.8859,0,0,0,0.330663,0.2879295,0.273533,0,0,4.429703,6.638541,0.0427335,0,0.0427335,9.838183,70.2726,0.131076,0.3008863,0.2645304,0,6.969204
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.0274364,50.91619,50.70895,0.211417,0.211417,0,0,0,0.211417,12.97739,0,2.775558E-17,0,0.0274364,0.2225442,0.211417,0,0,4.38697,6.677001,0,0.1951078,-0.1951078,9.632522,68.80359,0.131076,0.2325587,0.02194912,0,6.704438
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01340549,50.9472,50.84592,1.683137,1.683137,0,0,0,1.683137,0.7964585,0,0,0,0.01340549,1.771723,1.683137,0,0,4.603756,6.481894,0,1.758317,-1.758317,7.779092,55.56483,0.131076,1.85145,0.01072439,0,6.495299
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1508368,50.80815,49.66964,0,0,0,0,0,0,0,0,0,0,0.1508368,0,0,0,0,6.557442,4.723576,0.1508368,0,0.1508368,7.922188,56.58695,0.1310701,0,0.1206694,0,4.874413
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05319808,47.33904,46.94647,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8712286,0,0,0,0.05319808,3.505263,3.33,0,0,6.406605,4.859329,0,3.452065,-3.452065,4.283392,30.5956,0.1310701,6.716709,0.04255846,5,4.912528
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,44.50528,44.50528,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.24223,1.407264,0,0.2434838,-0.2434838,4.026738,28.76236,0.1310701,0.2544405,0,0,1.407264
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,42.37025,42.37025,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.51277,1.16378,0,0.04787967,-0.04787967,3.976268,28.40186,0.1310701,0.05003425,0,0,1.16378
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,40.51721,40.51721,1.08709,1.060106,0,-1,0,1.060106,0,0,0.02698446,0.1356935,0,1.115901,1.060106,0,0,10.56597,1.115901,0,1.115901,-1.115901,2.800006,20,0.1310701,1.195799,0,0,1.115901
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,38.65611,38.65611,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310701,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,37.2059,37.2059,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310701,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310701,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,34.96614,34.96614,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310701,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,33.94293,33.94293,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310701,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01236652,33.16439,33.08086,0.003900265,0.003900265,0,-1,0,0.003900265,317.0686,0,0,0.001940653,0.01236652,0.004105542,0.003900265,0,0,11.80586,0,0.008260976,0,0.008260976,2.807843,20.05598,0.1310697,0.004290292,0.009893214,0,0.01236652
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1136164,32.94484,32.17851,0.2815049,0.1149987,0,-1,0,0.1149987,98.79797,0,0.1665062,0.2810051,0.1136164,0.1210512,0.1149987,0,0,11.7976,0.007434878,0,0.007434878,-0.007434878,2.800006,20,0.1310697,0.3096554,0.09089308,0,0.1210512
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4123971,34.0687,31.2681,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,241.3799,4.440892E-16,0,0,0.4123971,0,0,3.505263,3.33,11.80586,0,3.742397,0,3.742397,6.350355,45.35959,0.1311429,0.1879348,0.3299176,5,0.4123971
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9420329,37.10875,30.59134,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,176.8931,0,0,0,0.9420329,0,0,3.505263,3.33,8.063463,3.368157,4.272033,0,4.272033,10.40316,74.30814,0.1312279,0.5857979,0.7536263,5,4.31019
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.30146,39.06878,29.95486,1.271177,1.271177,3.636649,0,1.157805,1.271177,102.3823,0,0,0,1.30146,0,0,2.365471,2.247198,3.79143,7.212987,3.548658,0,3.548658,13.76971,98.3549,0.1313047,1.398295,1.041168,5,8.514447
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.244225,48.57447,31.88041,0,0,0,0,0,0,0,2.001453,0,0,2.244225,0,0,0,0,0.2427721,10.40678,0.2427721,0,0.2427721,14.00003,100,0.1312952,0,1.79538,0,12.651
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.387205,46.55301,36.368,1.894219,1.894219,0,-1,0,1.894219,73.2336,0,0,0,1.387205,1.993915,1.894219,0,0,0,10.62527,0,0.6067101,-0.6067101,13.3605,95.43195,0.1312952,2.083641,1.109764,0,12.01248
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.775326,54.69412,40.94422,0.405235,0.405235,0,0,0,0.405235,438.0978,0.6746402,0,0,1.775326,0.4265631,0.405235,0,0,0.6741223,10.01856,0.6741223,0,0.6741223,14.00003,100,0.1312689,0.4457585,1.420261,0,11.79389
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.93566,59.95302,44.41666,2.522766,2.522766,0,0,0,2.522766,76.72768,0,0,0,1.93566,2.655543,2.522766,0,0,0,10.62527,0,0.7198831,-0.7198831,13.2412,94.57984,0.1312689,2.775042,1.548528,0,12.56093
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.162982,55.99238,46.90619,1.927068,1.927068,0,0,0,1.927068,60.34984,0,0,0,1.162982,2.028492,1.927068,0,0,0.7998702,9.905391,0,0.8655102,-0.8655102,12.32888,88.06323,0.1312689,2.119775,0.9303858,0,11.06837
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8027398,55.41759,49.17012,0.5653673,0.5653673,0,0,0,0.5653673,141.9855,0,0,0,0.8027398,0.5951235,0.5653673,0,0,1.761548,9.039881,0.2076163,0,0.2076163,12.52584,89.4701,0.1312608,0.6219041,0.6421918,0,9.842621
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3076214,52.69745,50.3464,0.9523028,0.9523028,0,-1,0,0.9523028,32.30289,0,1.110223E-16,0,0.3076214,1.002424,0.9523028,0,0,1.553932,9.226735,0,0.6948026,-0.6948026,11.79345,84.23878,0.1312608,1.047533,0.2460971,0,9.534357
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3632227,53.31918,50.53171,2.380991,2.380991,0,0,0,2.380991,15.25511,0,0,0,0.3632227,2.506306,2.380991,0,0,2.325935,8.531933,0,2.143084,-2.143084,9.534444,68.10303,0.1312608,2.61909,0.2905782,0,8.895156
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6156577,55.50318,50.70895,0.6800557,0.6800557,0,0,0,0.6800557,90.53048,0,0,0,0.6156577,0.7158481,0.6800557,0,0,4.707139,6.388849,0,0.1001904,-0.1001904,9.428834,67.34868,0.1312608,0.7480613,0.4925261,0,7.004507
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3518552,52.21318,49.53267,1.835066,1.835066,0,0,0,1.835066,19.17398,0,0,0,0.3518552,1.931649,1.835066,0,0,4.818461,6.288659,0,1.579794,-1.579794,7.763585,55.45407,0.1312608,2.018573,0.2814842,0,6.640514
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.134745,47.81496,46.81756,1.091673,1.091673,0,0,0,1.091673,12.34298,0,0,0,0.134745,1.14913,1.091673,0,0,6.573788,4.708865,0,1.014385,-1.014385,6.69433,47.81655,0.1312608,1.200841,0.107796,0,4.84361
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,44.29581,44.29581,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.700882,3.69448,0,2.553642,-2.553642,4.002555,28.58962,0.1312608,2.668556,0,0,3.69448
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53826,1.140839,0,0,0,4.002555,28.58962,0.1312608,0,0,0,1.140839
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53826,1.140839,0,0,0,4.002555,28.58962,0.1312608,0,0,0,1.140839
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,38.47886,38.47886,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.53826,1.140839,0,0.02953066,-0.02953066,3.971427,28.36728,0.1312608,0.03085954,0,0,1.140839
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,37.02865,37.02865,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.57107,1.111308,0,0.352933,-0.352933,3.599403,25.70997,0.1312608,0.368815,0,0,1.111308
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,35.91683,35.91683,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.96322,0.7583749,0,0.2056517,-0.2056517,3.382627,24.16157,0.1312608,0.2149061,0,0,0.7583749
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19172,0.5527231,0,0,0,3.382627,24.16157,0.1312608,0,0,0,0.5527231
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19172,0.5527231,0,0,0,3.382627,24.16157,0.1312608,0,0,0,0.5527231
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.0141505,32.99909,32.90362,0.44242,0.44242,0,-1,0,0.44242,3.198431,0,0,0,0.0141505,0.4657053,0.44242,0,0,11.19172,0.5527231,0,0.4515548,-0.4515548,2.906646,20.76172,0.1312608,0.486662,0.0113204,0,0.5668736
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07112447,32.47157,31.99321,0,0,0,-1,0,0,0,0,0,0,0.07112447,0,0,0,0,11.69345,0.1011683,0.07112447,0,0.07112447,2.974121,21.24368,0.131258,0,0.05689958,0,0.1722928
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2752538,32.94745,31.09086,0.08045024,0.08045024,0,0,0,0.08045024,342.1417,0,0,0,0.2752538,0.08468446,0.08045024,0,0,11.62233,0.1651804,0.1905693,0,0.1905693,3.154911,22.53503,0.1312506,0.08849526,0.220203,0,0.4404342
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.604594,41.83907,30.40604,0.4471964,0.4471964,0,0,0,0.4471964,358.8119,0,0,0,1.604594,0.470733,0.4471964,0,0,11.43176,0.3366928,1.133861,0,1.133861,4.230586,30.21841,0.1312063,0.491916,1.283675,0,1.941286
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.663865,49.7171,29.75344,1.081859,1.081859,0,0,0,1.081859,246.2304,0,0,0,2.663865,1.138799,1.081859,0,0,10.2979,1.357167,1.525066,0,1.525066,5.677391,40.55271,0.1311469,1.190045,2.131092,0,4.021032
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.858464,53.66638,31.679,0.3152871,0.3152871,0,0,0,0.3152871,906.6225,0,0,0,2.858464,0.3318811,0.3152871,0,0,8.77283,2.729727,2.526582,0,2.526582,8.074317,57.67358,0.1310486,0.3468158,2.286771,0,5.588191
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.251164,62.77755,36.16658,1.649579,1.649579,0,-1,0,1.649579,197.0906,0,0,0,3.251164,1.736399,1.649579,0,0,6.246247,5.003652,1.514765,0,1.514765,9.51135,67.93808,0.1309897,1.814537,2.600931,0,8.254816
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.416417,70.26275,40.76697,0.3985485,0.3985485,0,0,0,0.3985485,857.2148,0,0,0,3.416417,0.4195248,0.3985485,0,0,4.731482,6.36694,2.996892,0,2.996892,12.35445,88.24591,0.1308733,0.4384034,2.733134,0,9.783358
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.408061,74.58203,44.20719,0.9679271,0.9679271,0,0,0,0.9679271,352.099,0.654601,0,0,3.408061,1.018871,0.9679271,0,0,1.73459,9.064143,1.73459,0,1.73459,14.00003,100,0.1308061,1.06472,2.726449,0,12.47221
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.241184,75.89345,46.72088,1.610754,1.610754,0,0,0,1.610754,201.2215,1.545653,0,0,3.241184,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1308061,1.77183,2.592948,0,13.86646
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.906753,75.02607,49.03316,1.511714,1.511714,0,0,0,1.511714,192.282,1.315475,0,0,2.906753,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1308061,1.662885,2.325402,0,13.53203
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.421365,71.26834,50.20944,0,0,0,-1,0,0,0,2.421365,0,0,2.421365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308061,0,1.937092,0,13.04664
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.772876,65.14976,50.39474,1.150409,1.150409,0,0,0,1.150409,154.1084,0.5619198,0,0,1.772876,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1308061,1.265449,1.418301,0,12.39815
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9542397,58.13643,50.57199,1.993448,1.993448,0,0,0,1.993448,47.8688,0,0,0,0.9542397,2.098366,1.993448,0,0,0,10.62527,0,1.144127,-1.144127,12.79401,91.38562,0.1308061,2.192793,0.7633918,0,11.57951
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.108562,50.17144,49.35543,1.301297,1.301297,0,0,0,1.301297,8.3426,0,2.220446E-16,0,0.108562,1.369786,1.301297,0,0,1.271252,9.481148,0,1.261224,-1.261224,11.46457,81.88959,0.1308061,1.431427,0.08684959,0,9.589709
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05276536,47.02084,46.63226,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8158736,0,0,0,0.05276536,3.505263,3.33,0,0,2.672612,8.219923,0,3.452498,-3.452498,7.825313,55.89498,0.1308061,7.114079,0.04221229,5,8.272689
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,44.14273,44.14273,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.508721,4.767426,0,2.163283,-2.163283,5.545012,39.60715,0.1308061,2.260631,0,0,4.767426
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,42.03188,42.03188,4.798178,2.473935,0,-1,0,2.473935,0,0,2.324242,2.80406,0,2.604142,2.473935,0,0,8.912369,2.604142,0,2.604142,-2.604142,2.800006,20,0.1308061,5.277995,0,0,2.604142
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,40.15466,40.15466,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,38.29356,38.29356,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,36.84335,36.84335,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,35.70736,35.70736,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,34.57941,34.57941,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,33.55621,33.55621,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.0142826,32.79039,32.69415,0.07874713,0.01356847,0,-1,0,0.01356847,105.2632,0,0.06517866,0.08390816,0.0142826,0.0142826,0.01356847,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.08662184,0.01142608,0,0.0142826
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06702139,32.21769,31.76762,0.5130966,0.06367032,0,-1,0,0.06367032,105.2632,0,0.4494263,0.5516723,0.06702139,0.06702139,0.06367032,0,0,11.80586,0,0,0,0,2.800006,20,0.1308061,0.5644063,0.05361711,0,0.06702139
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2588781,32.62411,30.88138,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,211.489,4.440892E-16,0,0,0.2588781,0,0,3.505263,3.33,11.80586,0,3.588878,0,3.588878,6.204714,44.3193,0.1308806,0.1346481,0.2071025,5,0.2588781
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.664748,42.08461,30.20462,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,375.907,0,0,0,1.664748,0,0,3.505263,3.33,8.216982,3.22999,4.994748,0,4.994748,10.94315,78.16519,0.1309292,0.4871479,1.331799,5,4.894739
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.193342,45.55272,29.55202,0,0,1.25,0,0.50625,0,0,0.1669558,0,0,2.193342,0,0,1.083044,1.028892,3.222234,7.725264,3.222234,0,3.222234,14.00003,100,0.1308047,0,1.754673,5,9.918606
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.860221,53.41795,31.45341,1.728667,1.728667,0,0,0,1.728667,165.4581,1.040571,0,0,2.860221,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,1.901534,2.288177,0,13.48549
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.253404,62.54282,35.95711,1.892682,1.892682,0,-1,0,1.892682,171.8939,1.261107,0,0,3.253404,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,2.08195,2.602723,0,13.87868
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.419318,70.02797,40.5575,1.638548,1.638548,0,0,0,1.638548,208.6797,1.69453,0,0,3.419318,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,1.802403,2.735455,0,14.04459
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.410671,74.38298,44.02994,0.3063864,0.3063864,0,0,0,0.3063864,1113.193,3.08816,0,0,3.410671,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,0.337025,2.728537,0,14.03595
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.032472,85.70249,46.54363,1.163496,1.163496,0,0,0,1.163496,346.5823,2.807739,0,0,4.032472,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,1.279846,3.225978,0,14.65775
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.373777,80.24487,48.85591,0,0,0,0,0,0,0,3.373777,0,0,3.373777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,0,2.699022,0,13.99905
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.424446,71.09048,50.03219,0.6304649,0.6304649,0,-1,0,0.6304649,384.549,1.760799,0,0,2.424446,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,0.6935114,1.939557,0,13.04972
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.776149,64.97326,50.20944,0.9404479,0.9404479,0,0,0,0.9404479,188.862,0.7862039,0,0,1.776149,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1308047,1.034493,1.420919,0,12.40142
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.227132,60.26539,50.39474,1.396017,1.396017,0,0,0,1.396017,87.90236,0,0,0,1.227132,1.469492,1.396017,0,0,0,10.62527,0,0.2423598,-0.2423598,13.74456,98.17522,0.1308047,1.535619,0.9817058,0,11.85241
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09910314,49.96236,49.21846,1.261791,1.261791,0,0,0,1.261791,7.854166,0,2.220446E-16,0,0.09910314,1.328201,1.261791,0,0,0.2692887,10.38291,0,1.229098,-1.229098,12.44898,88.92107,0.1308047,1.38797,0.07928251,0,10.48202
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05472696,46.85761,46.45501,0.7218449,0.7218449,0,0,0,0.7218449,7.58154,0,0,0,0.05472696,0.7598367,0.7218449,0,0,1.634953,9.153817,0,0.7051098,-0.7051098,11.70572,83.61215,0.1308047,0.7940294,0.04378157,0,9.208544
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007052072,44.00837,43.95743,0.1908537,0.1908537,0,-1,0,0.1908537,3.695015,0,5.551115E-17,0,0.007052072,0.2008986,0.1908537,0,0,2.418408,8.448707,0,0.1938465,-0.1938465,11.50139,82.15264,0.1308047,0.209939,0.005641657,0,8.455759
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,41.83046,41.83046,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.633793,8.254861,0,2.320989,-2.320989,9.054855,64.67741,0.1308047,2.425434,0,0,8.254861
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,39.94519,39.94519,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.21267,5.933871,0,2.649244,-2.649244,6.262307,44.73067,0.1308047,2.76846,0,0,5.933871
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,38.09214,38.09214,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.156274,3.284627,0,0.3713181,-0.3713181,5.870903,41.93494,0.1308047,0.3880275,0,0,3.284627
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,36.61776,36.61776,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.56885,2.913309,0,0.2599459,-0.2599459,5.596896,39.97775,0.1308047,0.2716435,0,0,2.913309
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,35.50594,35.50594,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.857678,2.653363,0,0.2871482,-0.2871482,5.294216,37.81575,0.1308047,0.3000698,0,0,2.653363
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,34.35382,34.35382,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.176732,2.366215,0,0.3374883,-0.3374883,4.938472,35.27473,0.1308047,0.3526753,0,0,2.366215
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,33.33062,33.33062,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.551719,2.028727,0,0.1487416,-0.1487416,4.781684,34.15482,0.1308047,0.155435,0,0,2.028727
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03017106,32.67172,32.46856,0,0,0,-1,0,0,0,0,0,0,0.03017106,0,0,0,0,9.716988,1.879985,0.03017106,0,0.03017106,4.810307,34.35927,0.1308035,0,0.02413685,0,1.910156
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2428941,33.18269,31.54203,0,0,0,-1,0,0,0,0,0,0,0.2428941,0,0,0,0,9.686816,1.907139,0.2428941,0,0.2428941,5.040737,36.00519,0.1307942,0,0.1943153,0,2.150033
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2578958,32.38945,30.65579,0.2395421,0.2395421,0,0,0,0.2395421,107.662,0,0,0,0.2578958,0.2521496,0.2395421,0,0,9.443922,2.125744,0.005746144,0,0.005746144,5.046188,36.04412,0.1307939,0.2634963,0.2063166,0,2.38364
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.096792,37.56431,29.95486,0.1775037,0.1775037,0,0,0,0.1775037,617.8984,0,0,0,1.096792,0.186846,0.1775037,0,0,9.438176,2.130915,0.9099463,0,0.9099463,5.909439,42.21019,0.1307588,0.195254,0.8774338,0,3.227708
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.179386,37.48051,29.30227,0,0,0,0,0,0,0,0,0,0,1.179386,0,0,0,0,8.52823,2.949867,1.179386,0,1.179386,7.028303,50.20206,0.1307133,0,0.9435089,0,4.129253
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.541065,42.23566,31.22782,0.4934267,0.4934267,0,0,0,0.4934267,312.3191,0,0,0,1.541065,0.5193965,0.4934267,0,0,7.348844,4.011315,1.021669,0,1.021669,7.997543,57.12519,0.1306739,0.5427693,1.232852,0,5.55238
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6400225,40.2465,35.73153,2.359368,2.359368,0,-1,0,2.359368,27.12686,0,0,0,0.6400225,2.483546,2.359368,0,0,6.327175,4.930817,0,1.843523,-1.843523,6.054299,43.2449,0.1306739,2.595305,0.512018,0,5.570839
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6083829,44.74735,40.33191,2.653013,2.653013,0,0,0,2.653013,22.93178,0,0,0,0.6083829,2.792645,2.653013,0,0,8.375534,3.087294,0,2.184262,-2.184262,3.751885,26.79912,0.1306739,2.918314,0.4867064,0,3.695677
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.630647,56.61403,43.82047,0.02546698,0.02546698,0,0,0,0.02546698,6402.987,0,0,0,1.630647,0.02680734,0.02546698,0,0,10.80249,0.9030319,1.60384,0,1.60384,5.273421,37.66722,0.1306121,0.02801367,1.304518,0,2.533679
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.369449,76.9003,46.34221,3.326573,3.326573,5,0,1.53,3.326573,101.2889,0,0,0,3.369449,0,0,1.673427,1.589756,9.198651,2.346488,4.959205,0,4.959205,9.978136,71.27225,0.1307563,3.65923,2.69556,5,5.715937
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.282817,78.8467,48.63032,1.242129,1.242129,2.249108,0,0.7790066,1.242129,264.2894,0,0,0,3.282817,0,0,1.006979,0.95663,4.239447,6.809772,4.239447,0,4.239447,14.00003,100,0.1306824,1.366342,2.626253,5,10.09259
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.135656,67.99314,49.85494,0.8575792,0.8575792,0,-1,0,0.8575792,249.033,1.232941,0,0,2.135656,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1306824,0.9433372,1.708524,0,12.76093
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.672332,63.82067,50.03219,0.6708528,0.6708528,0,0,0,0.6708528,249.2846,0.9661716,0,0,1.672332,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1306824,0.737938,1.337866,0,12.29761
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9611914,57.81218,50.20944,1.92103,1.92103,0,0,0,1.92103,50.0352,0,0,0,0.9611914,2.022137,1.92103,0,0,0,10.62527,0,1.060946,-1.060946,12.88169,92.01191,0.1306824,2.113133,0.7689531,0,11.58647
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2434153,50.87122,49.03316,0,0,0,0,0,0,0,0,0,0,0.2434153,0,0,0,0,1.178829,9.564328,0.2434153,0,0.2434153,13.11262,93.66136,0.1306731,0,0.1947322,0,9.807744
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1797029,47.6224,46.29388,0.5303178,0.5303178,0,0,0,0.5303178,33.88589,0,0,0,0.1797029,0.5582293,0.5303178,0,0,0.9354134,9.783402,0,0.3785263,-0.3785263,12.71362,90.81136,0.1306731,0.5833496,0.1437623,0,9.963105
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0201162,43.90122,43.75601,1.235791,1.235791,0,-1,0,1.235791,1.627799,0,4.440892E-16,0,0.0201162,1.300833,1.235791,0,0,1.355998,9.404876,0,1.280717,-1.280717,11.36362,81.16856,0.1306731,1.35937,0.01609296,0,9.424992
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,41.64515,41.64515,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.779017,8.124159,0,1.12007,-1.12007,10.18296,72.73531,0.1306731,1.170473,0,0,8.124159
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,39.74377,39.74377,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.023539,7.004089,0,2.377586,-2.377586,7.676768,54.83395,0.1306731,2.484577,0,0,7.004089
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,37.88267,37.88267,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.665301,4.626503,0,0.2847436,-0.2847436,7.376622,52.69005,0.1306731,0.297557,0,0,4.626503
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,36.43246,36.43246,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.981683,4.34176,0,0.1887831,-0.1887831,7.177627,51.26866,0.1306731,0.1972783,0,0,4.34176
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,35.30452,35.30452,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.191442,4.152977,0,0.005920971,-0.005920971,7.171386,51.22408,0.1306731,0.006187415,0,0,4.152977
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,34.14435,34.14435,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.198021,4.147056,0,0.357429,-0.357429,6.794623,48.53292,0.1306731,0.3735133,0,0,4.147056
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,33.1292,33.1292,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.595164,3.789627,0,0.2004426,-0.2004426,6.583338,47.02375,0.1306731,0.2094626,0,0,3.789627
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01613487,32.37559,32.26714,0,0,0,-1,0,0,0,0,0,0,0.01613487,0,0,0,0,7.817878,3.589184,0.01613487,0,0.01613487,6.598644,47.13308,0.1306725,0,0.0129079,0,3.605319
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07671338,31.8304,31.31644,0,0,0,-1,0,0,0,0,0,0,0.07671338,0,0,0,0,7.801743,3.603705,0.07671338,0,0.07671338,6.671421,47.65291,0.1306695,0,0.0613707,0,3.680419
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.25267,32.12604,30.43021,0.07439507,0.07439507,0,0,0,0.07439507,339.6328,0,0,0,0.25267,0.07831059,0.07439507,0,0,7.72503,3.672747,0.1743594,0,0.1743594,6.836833,48.83442,0.1306628,0.08183458,0.202136,0,3.925417
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.297721,38.80196,29.72927,0.3079965,0.3079965,0,0,0,0.3079965,421.3429,0,0,0,1.297721,0.3242068,0.3079965,0,0,7.550671,3.829671,0.9735144,0,0.9735144,7.76039,55.43125,0.1306254,0.3387961,1.038177,0,5.127392
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.195092,45.0285,29.06862,0.6529695,0.6529695,0,0,0,0.6529695,336.1706,0,0,0,2.195092,0.6873364,0.6529695,0,0,6.577156,4.705834,1.507756,0,1.507756,9.190772,65.64825,0.1305676,0.7182665,1.756074,0,6.900926
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.863382,52.90873,30.99418,1.701884,1.701884,0,0,0,1.701884,168.2478,0,0,0,2.863382,1.791457,1.701884,0,0,5.0694,6.062814,1.071926,0,1.071926,10.20769,72.91193,0.1305265,1.872072,2.290706,0,8.926196
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.258207,62.03733,35.50594,0,0,0,-1,0,0,0,0,0,0,3.258207,0,0,0,0,3.997475,7.027547,3.258207,0,3.258207,13.2987,94.9905,0.1304017,0,2.606566,0,10.28575
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.425656,69.52356,40.10632,0,0,0,0,0,0,0,2.686388,0,0,3.425656,0,0,0,0,0.7392675,9.959933,0.7392675,0,0.7392675,14.00003,100,0.1303735,0,2.740525,0,13.38559
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.41714,73.92656,43.61905,1.461233,1.461233,0,0,0,1.461233,233.8532,1.879,0,0,3.41714,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1303735,1.607356,2.733712,0,14.04241
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.250587,75.27969,46.15691,0,0,0,0,0,0,0,3.250587,0,0,3.250587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303735,0,2.60047,0,13.87586
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.917076,74.41071,48.44502,1.282691,1.282691,0,0,0,1.282691,227.4184,1.566875,0,0,2.917076,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1303735,1.410961,2.333661,0,13.54235
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.431037,70.72961,49.66964,1.946977,1.946977,0,-1,0,1.946977,124.8622,0.381588,0,0,2.431037,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1303735,2.141675,1.94483,0,13.05631
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.782476,64.68111,49.89523,0,0,0,0,0,0,0,1.782476,0,0,1.782476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303735,0,1.42598,0,12.40775
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9646195,57.70481,50.08053,1.928129,1.928129,0,0,0,1.928129,50.02878,0,2.220446E-16,0,0.9646195,2.029609,1.928129,0,0,0,10.62527,0,1.06499,-1.06499,12.87743,91.98146,0.1303735,2.120942,0.7716956,0,11.58989
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1142619,49.71219,48.85591,0.2423402,0.2423402,0,0,0,0.2423402,47.14938,0,0,0,0.1142619,0.255095,0.2423402,0,0,1.183322,9.560285,0,0.1408331,-0.1408331,12.72898,90.9211,0.1303735,0.2665743,0.09140954,0,9.674546
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05858663,46.53868,46.10857,2.869131,2.869131,0,0,0,2.869131,2.041965,0,4.440892E-16,0,0.05858663,3.020138,2.869131,0,0,1.339803,9.419451,0,2.961551,-2.961551,9.60723,68.62293,0.1303735,3.156044,0.04686931,0,9.478038
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008259488,43.63023,43.57071,3.496627,3.33,0,-1,0,3.33,0.2480327,0,0.1666273,0.5162901,0.008259488,3.505263,3.33,0,0,4.630415,6.4579,0,3.497004,-3.497004,5.921064,42.29323,0.1303735,3.84629,0.006607591,0,6.466159
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,41.44373,41.44373,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1455488,0,2.831005,2.689455,0,0,8.515975,2.960896,0,2.831005,-2.831005,2.936923,20.97798,0.1303735,2.9584,0,0,2.960896
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66154,0.1298912,0,0,0,2.936923,20.97798,0.1303735,0,0,0,0.1298912
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,37.68125,37.68125,0.4865602,0.1233966,0,-1,0,0.1233966,0,0,0.3631636,0.4118196,0,0.1298912,0.1233966,0,0,11.66154,0.1298912,0,0.1298912,-0.1298912,2.800006,20,0.1303735,0.5352163,0,0,0.1298912
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,36.23104,36.23104,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303735,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303735,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,33.94293,33.94293,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303735,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,32.92779,32.92779,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303735,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02224282,32.1909,32.04155,0.1505733,0.02113068,0,-1,0,0.02113068,105.2632,0,0.1294426,0.1614045,0.02224282,0.02224282,0.02113068,0,0,11.80586,0,0,0,0,2.800006,20,0.1303735,0.1656306,0.01779426,0,0.02224282
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07017542,31.56025,31.09086,0.1300408,0.06666666,0,-1,0,0.06666666,105.2632,0,0.06337412,0.1297115,0.07017542,0.07017542,0.06666666,0,0,11.80586,0,0,0,0,2.800006,20,0.1303735,0.1430449,0.05614034,0,0.07017542
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2518625,31.89266,30.20462,0,0,0,0,0,0,0,0,0,0,0.2518625,0,0,0,0,11.80586,0,0.2518625,0,0.2518625,3.038943,21.7067,0.1303638,0,0.20149,0,0.2518625
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.297363,38.56029,29.50368,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,260.1482,4.440892E-16,0,0,1.297363,0,0,3.505263,3.33,11.554,0.2266762,4.627363,0,4.627363,7.428845,53.06308,0.1304318,0.5485718,1.037891,5,1.524039
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.195755,44.75579,28.81886,0,0,3.505263,0,1.121937,0,0,0,0,0,2.195755,0,0,3.505263,3.33,6.926635,4.391303,5.525754,0,5.525754,12.67104,90.50723,0.1304211,0,1.756604,5,6.587058
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.86493,52.63981,30.75247,1.915707,1.915707,0,0,0,1.915707,149.5495,0,0,0,2.86493,2.016534,1.915707,0,0,1.40088,9.364482,0.8483969,0,0.8483969,13.4759,96.25621,0.1303888,2.107278,2.291945,0,12.22941
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.260449,61.78313,35.28035,1.430079,1.430079,0,-1,0,1.430079,227.9909,1.20262,0,0,3.260449,1.505346,1.430079,0,0,0.552483,10.12804,0.552483,0,0.552483,14.00003,100,0.1303677,1.573087,2.608359,0,13.38849
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.427645,69.32005,39.92907,0.2033814,0.2033814,0,0,0,0.2033814,1685.329,3.21356,0,0,3.427645,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1303677,0.2237195,2.742116,0,14.05292
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.419696,73.7271,43.4418,1.327558,1.327558,0,0,0,1.327558,257.593,2.022267,0,0,3.419696,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1303677,1.460314,2.735757,0,14.04497
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.25353,75.08675,45.97966,1.174991,1.174991,0,0,0,1.174991,276.8982,2.016696,0,0,3.25353,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1303677,1.292491,2.602824,0,13.8788
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.919474,74.26736,48.30805,1.996559,1.996559,0,0,0,1.996559,146.2253,0.8178337,0,0,2.919474,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1303677,2.196214,2.335579,0,13.54475
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.433776,70.59581,49.53267,0.4038449,0.4038449,0,-1,0,0.4038449,602.6511,2.008676,0,0,2.433776,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1303677,0.4442294,1.947021,0,13.05905
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.786074,64.51653,49.71798,1.088906,1.088906,0,0,0,1.088906,164.0247,0.6398575,0,0,1.786074,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1303677,1.197797,1.428859,0,12.41135
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9682626,57.59071,49.94357,1.370889,1.370889,0,0,0,1.370889,70.63028,0,0,0,0.9682626,1.443041,1.370889,0,0,0,10.62527,0,0.4747783,-0.4747783,13.49957,96.42529,0.1303677,1.507978,0.7746101,0,11.59354
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1161021,49.58831,48.71894,0.3467342,0.3467342,0,0,0,0.3467342,33.48447,0,0,0,0.1161021,0.3649834,0.3467342,0,0,0.5275314,10.1505,0,0.2488812,-0.2488812,13.23722,94.55141,0.1303677,0.3814076,0.09288169,0,10.2666
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06047761,46.39909,45.95549,0,0,0,0,0,0,0,0,0,0,0.06047761,0,0,0,0,0.8040661,9.901615,0.06047761,0,0.06047761,13.2946,94.96123,0.1303654,0,0.04838208,0,9.962092
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01043247,43.44438,43.36929,1.623172,1.623172,0,-1,0,1.623172,0.6427213,0,0,0,0.01043247,1.708602,1.623172,0,0,0.7435885,9.956044,0,1.69817,-1.69817,11.50457,82.17533,0.1303654,1.785489,0.008345978,0,9.966477
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,41.24231,41.24231,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.630444,8.257874,0,1.318093,-1.318093,10.11518,72.25113,0.1303654,1.377407,0,0,8.257874
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,39.35704,39.35704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094992,6.939782,0,0,0,10.11518,72.25113,0.1303654,0,0,0,6.939782
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,37.47983,37.47983,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.094992,6.939782,0,0.4136437,-0.4136437,9.679159,69.13671,0.1303654,0.4322577,0,0,6.939782
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,36.02962,36.02962,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.554596,6.526138,0,0.08284936,-0.08284936,9.591828,68.51292,0.1303654,0.08657758,0,0,6.526138
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,34.86946,34.86946,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.646651,6.443289,0,0.2370095,-0.2370095,9.341998,66.72842,0.1303654,0.2476749,0,0,6.443289
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,33.71735,33.71735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.909995,6.206279,0,0,0,9.341998,66.72842,0.1303654,0,0,0,6.206279
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,32.69415,32.69415,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.909995,6.206279,0,1.048001,-1.048001,8.237309,58.8378,0.1303654,1.095161,0,0,6.206279
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06852653,32.2763,31.81596,0.5189193,0.5189193,0,-1,0,0.5189193,13.20562,0,0,0,0.06852653,0.5462309,0.5189193,0,0,6.07444,5.158278,0,0.4777043,-0.4777043,7.733764,55.24106,0.1303654,0.5708113,0.05482122,0,5.226805
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1412253,31.81133,30.86527,0.224173,0.224173,0,-1,0,0.224173,62.99836,0,2.775558E-17,0,0.1412253,0.2359716,0.224173,0,0,6.605222,4.680574,0,0.09474629,-0.09474629,7.633893,54.52769,0.1303654,0.2465903,0.1129803,0,4.821799
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2589765,31.71288,29.97903,0.4030362,0.4030362,0,0,0,0.4030362,64.2564,0,0,0,0.2589765,0.4242486,0.4030362,0,0,6.710496,4.585828,0,0.1652721,-0.1652721,7.459681,53.28333,0.1303654,0.4433398,0.2071812,0,4.844804
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.296759,38.31684,29.2781,0.01635841,0.01635841,0,0,0,0.01635841,7927.172,0,0,0,1.296759,0.01721938,0.01635841,0,0,6.894132,4.420556,1.27954,0,1.27954,8.673559,61.95387,0.1303167,0.01799425,1.037408,0,5.717315
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.195916,44.50602,28.59328,2.731938,2.731938,0,0,0,2.731938,80.3794,0,0,0,2.195916,2.875725,2.731938,0,0,5.614592,5.572142,0,0.6798089,-0.6798089,7.956977,56.83544,0.1303167,3.005132,1.756733,0,7.768057
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.866189,52.37782,30.51883,1.947035,1.947035,0,0,0,1.947035,147.2078,0,0,0,2.866189,2.049511,1.947035,0,0,6.369935,4.892333,0.8166777,0,0.8166777,8.731746,62.36949,0.1302856,2.141739,2.292951,0,7.758522
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.262589,61.52802,35.05476,0.5825025,0.5825025,0,-1,0,0.5825025,560.0986,0,0,0,3.262589,0.6131606,0.5825025,0,0,5.553257,5.627343,2.649428,0,2.649428,11.24521,80.3228,0.1301848,0.6407528,2.610071,0,8.889932
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.430309,69.08304,39.7196,0.9283856,0.9283856,0,0,0,0.9283856,369.4918,0,0,0,3.430309,0.977248,0.9283856,0,0,2.903829,8.011828,2.453061,0,2.453061,13.57239,96.94547,0.1300917,1.021224,2.744247,0,11.44214
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.42187,73.54411,43.28066,0.1218247,0.1218247,0,0,0,0.1218247,2808.848,2.842865,0,0,3.42187,0.1282365,0.1218247,0,0,0.4507682,10.21958,0.4507682,0,0.4507682,14.00003,100,0.1300746,0.1340071,2.737496,0,13.64145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.256143,74.91068,45.81853,0.6592281,0.6592281,0,0,0,0.6592281,493.9327,2.562219,0,0,3.256143,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1300746,0.7251509,2.604915,0,13.88142
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.922737,74.0836,48.13081,0,0,0,0,0,0,0,2.922737,0,0,2.922737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300746,0,2.338189,0,13.54801
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.437266,70.42207,49.35543,0.4962619,0.4962619,0,-1,0,0.4962619,491.1249,1.914885,0,0,2.437266,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1300746,0.5458881,1.949813,0,13.06254
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.789359,64.39398,49.58101,0,0,0,0,0,0,0,1.789359,0,0,1.789359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300746,0,1.431487,0,12.41463
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.972073,57.47797,49.8066,1.130778,1.130778,0,0,0,1.130778,85.965,0,0,0,0.972073,1.190292,1.130778,0,0,0,10.62527,0,0.2182194,-0.2182194,13.77,98.35698,0.1300746,1.243856,0.7776585,0,11.59735
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1179205,49.46425,48.58198,2.332506,2.332506,0,0,0,2.332506,5.055529,0,0,0,0.1179205,2.45527,2.332506,0,0,0.2424659,10.40705,0,2.337349,-2.337349,11.30622,80.75857,0.1300746,2.565757,0.09433643,0,10.52498
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06234865,46.25124,45.79436,2.862979,2.862979,0,0,0,2.862979,2.177754,0,4.440892E-16,0,0.06234865,3.013662,2.862979,0,0,2.839521,8.069705,0,2.951313,-2.951313,8.195265,58.53749,0.1300746,3.149276,0.04987892,0,8.132054
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01167694,43.29212,43.20815,1.90128,1.90128,0,-1,0,1.90128,0.614162,0,0,0,0.01167694,2.001347,1.90128,0,0,6.118758,5.118392,0,1.98967,-1.98967,6.097968,43.55683,0.1300746,2.091408,0.00934155,0,5.130069
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,41.08118,41.08118,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.329502,3.128722,0,0.7080297,-0.7080297,5.351639,38.22592,0.1300746,0.7398911,0,0,3.128722
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,39.20397,39.20397,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.116202,2.420692,0,1.710975,-1.710975,3.548113,25.34361,0.1300746,1.787969,0,0,2.420692
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,37.3187,37.3187,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.01729,0.7097169,0,0.2589809,-0.2589809,3.275123,23.39369,0.1300746,0.270635,0,0,0.7097169
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,35.84432,35.84432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30504,0.450736,0,0,0,3.275123,23.39369,0.1300746,0,0,0,0.450736
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,34.69221,34.69221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30504,0.450736,0,0,0,3.275123,23.39369,0.1300746,0,0,0,0.450736
