Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,33.51593,33.51593,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.30504,0.450736,0,0.2384559,-0.2384559,3.023768,21.5983,0.1300746,0.2491864,0,0,0.450736
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,32.49273,32.49273,0.5165221,0.2016661,0,-1,0,0.2016661,0,0,0.314856,0.3665082,0,0.2122801,0.2016661,0,0,11.56999,0.2122801,0,0.2122801,-0.2122801,2.800006,20,0.1300746,0.5681743,0,0,0.2122801
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02022788,31.72581,31.59037,0.3712134,0.01921648,0,-1,0,0.01921648,105.2632,0,0.3519969,0.4044915,0.02022788,0.02022788,0.01921648,0,0,11.80586,0,0,0,0,2.800006,20,0.1300746,0.4083348,0.0161823,0,0.02022788
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07578875,31.13728,30.63162,0.3748624,0.07199931,0,-1,0,0.07199931,105.2632,0,0.3028631,0.3979487,0.07578875,0.07578875,0.07199931,0,0,11.80586,0,0,0,0,2.800006,20,0.1300746,0.4123486,0.060631,0,0.07578875
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2493826,31.44454,29.77761,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.65044,0,0,0,0.2493826,0,0,3.505263,3.33,11.80586,0,3.579383,0,3.579383,6.195706,44.25496,0.1301845,0.5756944,0.1995061,5,0.2493826
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.295801,38.0879,29.06862,0,0,3.505263,0,1.121937,0,0,0,0,0,1.295801,0,0,3.505263,3.33,8.226478,3.221444,4.625801,0,4.625801,10.58413,75.60075,0.1302083,0,1.03664,5,4.517245
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.731578,48.70413,28.36769,2.313181,2.313181,3.138826,0,1.021899,2.313181,118.0875,0,0,0,2.731578,0,0,0.8256444,0.7843622,3.600677,7.384665,3.51594,0,3.51594,13.91964,99.4258,0.1302418,2.5445,2.185262,5,10.11624
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.009178,53.39872,30.29324,1.347831,1.347831,0,0,0,1.347831,223.2608,1.505672,0,0,3.009178,1.418769,1.347831,0,0,0.08473719,10.54901,0.08473719,0,0.08473719,14.00003,100,0.1302386,1.482614,2.407343,0,13.55819
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.780705,56.67957,34.85334,0.5894645,0.5894645,0,-1,0,0.5894645,471.734,2.160216,0,0,2.780705,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,0.648411,2.224564,0,13.40598
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.045391,64.80161,39.51818,0,0,0,0,0,0,0,3.045391,0,0,3.045391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,0,2.436312,0,13.67066
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.424969,73.3198,43.07925,2.072778,2.072778,0,0,0,2.072778,165.2357,1.243097,0,0,3.424969,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,2.280056,2.739975,0,14.05024
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.259327,74.71026,45.63322,0.8672066,0.8672066,0,0,0,0.8672066,375.842,2.346478,0,0,3.259327,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,0.9539273,2.607461,0,13.8846
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.098975,75.88458,47.99384,1.061007,1.061007,0,0,0,1.061007,292.0786,1.982126,0,0,3.098975,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,1.167108,2.47918,0,13.72425
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.528987,71.20283,49.21846,0.1335267,0.1335267,0,-1,0,0.1335267,1893.993,2.388433,0,0,2.528987,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1302386,0.1468794,2.02319,0,13.15426
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.17947,67.94843,49.44405,2.284396,2.284396,0,0,0,2.284396,95.40682,0,0,0,2.17947,2.404628,2.284396,0,0,0,10.62527,0,0.2251578,-0.2251578,13.76269,98.30474,0.1302386,2.512836,1.743576,0,12.80474
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9760495,57.36656,49.66964,0,0,0,0,0,0,0,0.7258742,0,0,0.9760495,0,0,0,0,0.2501753,10.40012,0.2501753,0,0.2501753,14.00003,100,0.1302291,0,0.7808396,0,11.37617
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1080952,49.30125,48.49336,1.00725,1.00725,0,0,0,1.00725,10.73171,0,0,0,0.1080952,1.060263,1.00725,0,0,0,10.62527,0,0.952168,-0.952168,12.99636,92.83092,0.1302291,1.107975,0.08647612,0,10.73337
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05982704,46.09536,45.65739,0.4451059,0.4451059,0,0,0,0.4451059,13.44108,0,5.551115E-17,0,0.05982704,0.4685325,0.4451059,0,0,1.057964,9.673106,0,0.4087055,-0.4087055,12.56554,89.75368,0.1302291,0.4896165,0.04786163,0,9.732933
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01209247,43.14195,43.05508,1.203954,1.203954,0,-1,0,1.203954,1.004396,0,0,0,0.01209247,1.267321,1.203954,0,0,1.512082,9.2644,0,1.255228,-1.255228,11.24241,80.3028,0.1302291,1.32435,0.009673975,0,9.276493
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,40.92005,40.92005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90678,8.009172,0,0,0,11.24241,80.3028,0.1302291,0,0,0,8.009172
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,39.01866,39.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90678,8.009172,0,0,0,11.24241,80.3028,0.1302291,0,0,0,8.009172
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,37.14145,37.14145,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.90678,8.009172,0,0.3532991,-0.3532991,10.87,77.64274,0.1302291,0.3691976,0,0,8.009172
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,35.66707,35.66707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.299334,7.655874,0,0,0,10.87,77.64274,0.1302291,0,0,0,7.655874
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,34.5069,34.5069,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.299334,7.655874,0,0.1053286,-0.1053286,10.75898,76.84969,0.1302291,0.1100684,0,0,7.655874
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,33.33062,33.33062,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.416366,7.550545,0,0.5512775,-0.5512775,10.17788,72.69901,0.1302291,0.576085,0,0,7.550545
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,32.29131,32.29131,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.028896,6.999268,0,0.5268865,-0.5268865,9.622494,68.73196,0.1302291,0.5505964,0,0,6.999268
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02257792,31.55609,31.40507,0.3403659,0.3403659,0,-1,0,0.3403659,6.633428,0,5.551115E-17,0,0.02257792,0.3582799,0.3403659,0,0,4.614326,6.472381,0,0.335702,-0.335702,9.268633,66.20439,0.1302291,0.3744025,0.01806234,0,6.494959
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07638273,30.93922,30.43021,0.3489996,0.3489996,0,-1,0,0.3489996,21.88619,0,0,0,0.07638273,0.367368,0.3489996,0,0,4.987328,6.136679,0,0.2909853,-0.2909853,8.961907,64.0135,0.1302291,0.3838996,0.06110619,0,6.213062
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2646126,31.33571,29.56814,0,0,0,0,0,0,0,0,0,0,0.2646126,0,0,0,0,5.310645,5.845694,0.2646126,0,0.2646126,9.212941,65.80659,0.1302191,0,0.2116901,0,6.110306
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.234546,37.42502,28.8672,0.1636834,0.1636834,0,0,0,0.1636834,754.2278,0,0,0,1.234546,0.1722983,0.1636834,0,0,5.046032,6.083845,1.062248,0,1.062248,10.22068,73.0047,0.1301789,0.1800518,0.9876367,0,7.318391
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.72245,48.42179,28.19044,2.569594,2.569594,0,0,0,2.569594,105.9486,0,0,0,2.72245,2.704836,2.569594,0,0,3.983785,7.039868,0.01761361,0,0.01761361,10.23739,73.12405,0.1301782,2.826554,2.17796,0,9.762318
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.024614,53.32927,30.11599,0.7557993,0.7557993,0,0,0,0.7557993,400.1875,0,0,0,3.024614,0.7955782,0.7557993,0,0,3.966171,7.05572,2.229036,0,2.229036,12.35204,88.22865,0.130094,0.8313792,2.419691,0,10.08033
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.26576,61.05643,34.64387,1.533627,1.533627,0,-1,0,1.533627,212.9435,0,0,0,3.26576,1.614345,1.533627,0,0,1.737135,9.061852,1.651415,0,1.651415,13.91871,99.41914,0.1300317,1.68699,2.612608,0,12.32761
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.435127,68.62422,39.31676,0.5441373,0.5441373,0,0,0,0.5441373,631.2978,2.776631,0,0,3.435127,0.5727761,0.5441373,0,0,0.08572007,10.54813,0.08572007,0,0.08572007,14.00003,100,0.1300284,0.598551,2.748101,0,13.98325
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.427692,73.11205,42.89394,0.7449304,0.7449304,0,0,0,0.7449304,460.1358,2.643554,0,0,3.427692,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1300284,0.8194235,2.742153,0,14.05297
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.872351,81.96839,45.45598,2.563764,2.563764,0,0,0,2.563764,151.0416,1.173652,0,0,3.872351,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1300284,2.820141,3.097881,0,14.49763
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.792793,72.27852,47.80854,0,0,0,0,0,0,0,2.792793,0,0,2.792793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300284,0,2.234234,0,13.41807
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.620989,71.99901,49.0815,1.472788,1.472788,0,-1,0,1.472788,177.9611,1.070686,0,0,2.620989,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1300284,1.620067,2.096791,0,13.24626
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.158445,67.58527,49.30709,0.1931561,0.1931561,0,0,0,0.1931561,1117.462,1.955123,0,0,2.158445,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1300284,0.2124717,1.726756,0,12.78372
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.11846,58.41582,49.53267,0.4858775,0.4858775,0,0,0,0.4858775,230.1938,0.6070096,0,0,1.11846,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1300284,0.5344652,0.8947677,0,11.74373
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1374482,49.33556,48.30805,0.2605027,0.2605027,0,0,0,0.2605027,52.76267,0,0,0,0.1374482,0.2742134,0.2605027,0,0,0,10.62527,0,0.1367652,-0.1367652,13.85586,98.97027,0.1300284,0.286553,0.1099586,0,10.76272
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2112423,47.07663,45.52043,1.842208,1.842208,0,0,0,1.842208,11.4668,0,4.440892E-16,0,0.2112423,1.939166,1.842208,0,0,0.1519613,10.48851,0,1.727924,-1.727924,12.03447,85.96035,0.1300284,2.026428,0.1689938,0,10.69975
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04584968,43.2235,42.89394,2.482979,2.482979,0,-1,0,2.482979,1.84656,0,4.440892E-16,0,0.04584968,2.613662,2.482979,0,0,2.071876,8.760586,0,2.567812,-2.567812,9.327762,66.62674,0.1300284,2.731277,0.03667975,0,8.806436
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,40.76697,40.76697,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.925001,6.192773,0,0.2135699,-0.2135699,9.102639,65.01872,0.1300284,0.2231805,0,0,6.192773
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,38.85753,38.85753,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.162301,5.979204,0,0.277131,-0.277131,8.810517,62.93214,0.1300284,0.2896019,0,0,5.979204
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,36.98032,36.98032,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.470224,5.702073,0,0.4295012,-0.4295012,8.357783,59.69833,0.1300284,0.4488288,0,0,5.702073
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.947448,5.272571,0,0,0,8.357783,59.69833,0.1300284,0,0,0,5.272571
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,34.35382,34.35382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.947448,5.272571,0,0,0,8.357783,59.69833,0.1300284,0,0,0,5.272571
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,33.17754,33.17754,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.947448,5.272571,0,0.2890246,-0.2890246,8.053125,57.52221,0.1300284,0.3020307,0,0,5.272571
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,32.15434,32.15434,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.268586,4.983547,0,0.07326019,-0.07326019,7.975902,56.97062,0.1300284,0.0765569,0,0,4.983547
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05458366,31.60914,31.24393,0.1800282,0.1800282,0,-1,0,0.1800282,30.3195,0,2.775558E-17,0,0.05458366,0.1895034,0.1800282,0,0,6.349987,4.910286,0,0.1349197,-0.1349197,7.833684,55.95477,0.1300284,0.1980311,0.04366693,0,4.96487
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1634656,31.36116,30.26907,0.2308711,0.2308711,0,-1,0,0.2308711,70.80383,0,2.775558E-17,0,0.1634656,0.2430222,0.2308711,0,0,6.499897,4.775367,0,0.07955661,-0.07955661,7.749824,55.35577,0.1300284,0.2539582,0.1307724,0,4.938832
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2007446,30.76756,29.43118,0,0,0,0,0,0,0,0,0,0,0.2007446,0,0,0,0,6.588294,4.69581,0.2007446,0,0.2007446,7.940267,56.71608,0.1300209,0,0.1605957,0,4.896555
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6856793,33.34204,28.70607,0.1174574,0.1174574,0,0,0,0.1174574,583.7687,0,0,0,0.6856793,0.1236393,0.1174574,0,0,6.387549,4.87648,0.56204,0,0.56204,8.473465,60.52463,0.1299997,0.1292031,0.5485435,0,5.56216
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.389654,37.67733,28.02931,0,0,0,0,0,0,0,0,0,0,1.389654,0,0,0,0,5.825509,5.382316,1.389654,0,1.389654,9.791806,69.94134,0.1299473,0,1.111723,0,6.77197
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6219111,34.18115,29.95486,0.2855293,0.2855293,0,0,0,0.2855293,217.8099,0,0,0,0.6219111,0.3005572,0.2855293,0,0,4.435855,6.633005,0.3213539,0,0.3213539,10.09667,72.11893,0.1299352,0.3140822,0.4975289,0,7.254916
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.307166,43.90273,34.46662,1.340464,1.340464,0,-1,0,1.340464,97.51595,0,2.220446E-16,0,1.307166,1.411014,1.340464,0,0,4.114501,6.922223,0,0.1038485,-0.1038485,9.987204,71.33703,0.1299352,1.47451,1.045733,0,8.229389
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.180564,47.87346,39.13146,1.885516,1.885516,0,0,0,1.885516,62.61227,0,2.220446E-16,0,1.180564,1.984754,1.885516,0,0,4.229888,6.818375,0,0.8041893,-0.8041893,9.139514,65.28211,0.1299352,2.074068,0.9444515,0,7.998939
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1676596,43.90282,42.69252,2.454403,2.454403,0,0,0,2.454403,6.830975,0,4.440892E-16,0,0.1676596,2.583582,2.454403,0,0,5.123432,6.014185,0,2.415922,-2.415922,6.592908,47.09211,0.1299352,2.699843,0.1341277,0,6.181845
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.612856,58.04841,45.27067,2.94982,2.94982,0,0,0,2.94982,54.6764,0,0,0,1.612856,3.105074,2.94982,0,0,7.80779,3.598263,0,1.492218,-1.492218,5.019972,35.85687,0.1299352,3.244802,1.290284,0,5.211119
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7287232,53.22003,47.63129,1.496041,1.496041,0,0,0,1.496041,48.7101,0,2.220446E-16,0,0.7287232,1.57478,1.496041,0,0,9.46581,2.106045,0,0.8460569,-0.8460569,4.12815,29.48672,0.1299352,1.645645,0.5829785,0,2.834768
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6849542,54.18307,48.89619,1.490286,1.490286,0,-1,0,1.490286,45.96125,0,2.220446E-16,0.3121847,0.6849542,1.568722,1.490286,0,0,10.40587,1.259988,0,0.883768,-0.883768,3.196576,22.83264,0.1299352,1.639315,0.5479634,0,1.944942
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1910827,50.56174,49.12178,2.377309,2.377309,1.838371,0,0.6668754,2.377309,8.037772,0,0,0,0.1910827,0.5673028,0.5389376,0,0,11.38784,0.3762201,0,0.3762201,-0.3762201,2.800006,20,0.1299352,2.61504,0.1528661,5,0.5673028
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2471575,51.26689,49.39571,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2471575,0,0,3.505263,3.33,11.80586,0,3.577157,0,3.577157,6.193595,44.23988,0.1299987,0,0.197726,5,0.2471575
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08937445,48.83705,48.17109,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,20.69876,0,0,0,0.08937445,0,0,3.505263,3.33,8.228703,3.219442,3.419374,0,3.419374,9.437499,67.41057,0.1301059,0.4749652,0.07149956,5,3.308816
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1951569,46.80252,45.36735,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.66902,4.440892E-16,0,0,0.1951569,0,0,3.505263,3.33,4.809328,6.296879,3.525157,0,3.525157,12.78176,91.29807,0.1302803,1.370045,0.1561255,5,6.492036
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05232003,43.1086,42.73281,0.9856092,0.9856092,0,-1,0,0.9856092,5.308395,0,2.220446E-16,0,0.05232003,1.037483,0.9856092,0,0,1.284171,9.46952,0,0.9851633,-0.9851633,11.7433,83.88057,0.1302803,1.08417,0.04185602,0,9.52184
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.378797,8.484357,0,0,0,11.7433,83.88057,0.1302803,0,0,0,8.484357
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,38.72862,38.72862,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.378797,8.484357,0,3.505263,-3.505263,8.048431,57.48868,0.1302803,4.424684,0,0,8.484357
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,36.84335,36.84335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.273534,4.979094,0,0,0,8.048431,57.48868,0.1302803,0,0,0,4.979094
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,35.36897,35.36897,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.273534,4.979094,0,0.2636943,-0.2636943,7.770473,55.50327,0.1302803,0.2755606,0,0,4.979094
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,34.21686,34.21686,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.566528,4.715399,0,0.7663251,-0.7663251,6.962695,49.73344,0.1302803,0.8008097,0,0,4.715399
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,33.04058,33.04058,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.418,3.949074,0,0.1366822,-0.1366822,6.81862,48.70433,0.1302803,0.1428329,0,0,3.949074
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.569869,3.812392,0,0,0,6.81862,48.70433,0.1302803,0,0,0,3.812392
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02549475,31.26108,31.09086,0.03892731,0.03892731,0,-1,0,0.03892731,65.49323,0,0,0,0.02549475,0.04097612,0.03892731,0,0,7.569869,3.812392,0,0.01548136,-0.01548136,6.802301,48.58776,0.1302803,0.04282004,0.0203958,0,3.837887
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2747814,31.95837,30.11599,0,0,0,-1,0,0,0,0,0,0,0.2747814,0,0,0,0,7.58707,3.796911,0.2747814,0,0.2747814,7.062981,50.44976,0.1302699,0,0.2198251,0,4.071692
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3592138,31.68259,29.2781,0.7902585,0.7902585,0,0,0,0.7902585,45.45522,0,0,0,0.3592138,0.8318511,0.7902585,0,0,7.312289,4.044214,0,0.4726373,-0.4726373,6.564778,46.89118,0.1302699,0.8692844,0.287371,0,4.403428
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.18131,36.73103,28.57716,0.2810961,0.2810961,0,0,0,0.2810961,420.2514,0,0,0,1.18131,0.2958906,0.2810961,0,0,7.837442,3.571577,0.8854196,0,0.8854196,7.404761,52.89104,0.1302366,0.3092057,0.9450482,0,4.752887
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.409995,37.65614,27.86817,2.086101,2.086101,0,0,0,2.086101,67.58997,0,0,0,1.409995,2.195895,2.086101,0,0,6.952022,4.368454,0,0.7859008,-0.7859008,6.576348,46.97382,0.1302366,2.294711,1.127996,0,5.778449
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.369625,39.40507,29.79373,0,0,0,0,0,0,0,0,0,0,1.369625,0,0,0,0,7.825245,3.582553,1.369625,0,1.369625,7.875689,56.25481,0.1301851,0,1.0957,0,4.952179
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.333092,52.03427,34.28131,1.251353,1.251353,0,-1,0,1.251353,186.4456,0,0,0,2.333092,1.317213,1.251353,0,0,6.45562,4.815216,1.015879,0,1.015879,8.839437,63.13871,0.1301469,1.376488,1.866474,0,7.148308
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.388357,67.60282,38.90587,0,0,0,0,0,0,0,0,0,0,3.388357,0,0,0,0,5.439741,5.729507,3.388357,0,3.388357,12.05391,86.09921,0.1300197,0,2.710686,0,9.117865
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.199909,70.07113,42.48305,0,0,0,0,0,0,0,1.148525,0,0,3.199909,0,0,0,0,2.051384,8.779029,2.051384,0,2.051384,14.00003,100,0.1299428,0,2.559927,0,11.97894
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.130116,72.54962,45.06926,0,0,0,0,0,0,0,3.130116,0,0,3.130116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299428,0,2.504092,0,13.75539
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.095673,75.15498,47.44598,0.2326858,0.2326858,0,0,0,0.2326858,1330.409,2.85074,0,0,3.095673,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1299428,0.2559544,2.476538,0,13.72095
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.451137,69.8117,48.71894,2.036757,2.036757,0,-1,0,2.036757,120.3451,0.3071829,0,0,2.451137,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1299428,2.240432,1.96091,0,13.07641
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.80435,63.87558,48.99287,0.9037534,0.9037534,0,0,0,0.9037534,199.6507,0.8530304,0,0,1.80435,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1299428,0.9941288,1.44348,0,12.42962
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.913058,56.37025,49.21846,1.126632,1.126632,0,0,0,1.126632,81.04317,0,0,0,0.913058,1.185928,1.126632,0,0,0,10.62527,0,0.27287,-0.27287,13.7124,97.9455,0.1299428,1.239295,0.7304464,0,11.53833
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1220246,48.95211,48.04218,2.347072,2.347072,0,0,0,2.347072,5.199016,0,4.440892E-16,0,0.1220246,2.470602,2.347072,0,0,0.3031889,10.3524,0,2.348577,-2.348577,11.23678,80.26255,0.1299428,2.581779,0.09761972,0,10.47443
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06418622,45.67483,45.20622,3.75974,3.75974,1.25,0,0.50625,3.75974,1.707198,0,0,0,0.06418622,2.641832,2.50974,0,0,2.912719,8.003827,0,2.577646,-2.577646,8.519703,60.8549,0.1299428,4.135714,0.05134897,5,8.068013
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01716733,42.70272,42.57973,0.9084594,0.9084594,0,-1,0,0.9084594,1.889719,0,1.110223E-16,0,0.01716733,0.956273,0.9084594,0,0,5.77677,5.426181,0,0.9391057,-0.9391057,7.529799,53.78417,0.1299428,0.9993052,0.01373386,0,5.443348
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,40.42859,40.42859,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.82022,4.487076,0,1.170239,-1.170239,6.296258,44.97319,0.1299428,1.2229,0,0,4.487076
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,38.54332,38.54332,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.120486,3.316837,0,1.003819,-1.003819,5.238141,37.41522,0.1299428,1.04899,0,0,3.316837
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,36.68222,36.68222,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.23584,2.313018,0,0.1914624,-0.1914624,5.036322,35.97366,0.1299428,0.2000782,0,0,2.313018
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,35.21589,35.21589,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.448576,2.121556,0,0.4362402,-0.4362402,4.576484,32.68911,0.1299428,0.455871,0,0,2.121556
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,34.05573,34.05573,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.933288,1.685316,0,0.7482575,-0.7482575,3.787752,27.05532,0.1299428,0.7819291,0,0,1.685316
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,32.85528,32.85528,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.76468,0.9370582,0,0.361872,-0.361872,3.406305,24.3307,0.1299428,0.3781562,0,0,0.9370582
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,31.84013,31.84013,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.16676,0.5751863,0,0.314749,-0.314749,3.074531,21.96089,0.1299428,0.3289127,0,0,0.5751863
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02896415,31.12295,30.92972,0.1831568,0.1831568,0,-1,0,0.1831568,15.81385,0,0,0,0.02896415,0.1927966,0.1831568,0,0,11.51649,0.2604372,0,0.1638325,-0.1638325,2.901836,20.72736,0.1299428,0.2014725,0.02317132,0,0.2894014
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2820357,31.84459,29.95486,0,0,0,-1,0,0,0,0,0,0,0.2820357,0,0,0,0,11.69852,0.09660473,0.2820357,0,0.2820357,3.169399,22.63852,0.1299322,0,0.2256286,0,0.3786404
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5004538,32.48308,29.11696,0.08830891,0.08830891,0,0,0,0.08830891,566.7083,0,0,0,0.5004538,0.09295674,0.08830891,0,0,11.41649,0.3504369,0.4074971,0,0.4074971,3.555984,25.39984,0.1299169,0.0971398,0.4003631,0,0.8508907
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5978608,32.43618,28.41603,0.09765513,0.09765513,0,0,0,0.09765513,612.2165,0,0,0,0.5978608,0.1027949,0.09765513,0,0,11.00899,0.7171842,0.4950659,0,0.4950659,4.025645,28.75455,0.1298984,0.1074206,0.4782887,0,1.315045
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.004316,34.55563,27.71509,0,0,0,0,0,0,0,0,0,0,1.004316,0,0,0,0,10.51392,1.162744,1.004316,0,1.004316,4.978423,35.56009,0.1298608,0,0.8034526,0,2.167059
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8169075,35.20254,29.61648,1.315078,1.315078,0,0,0,1.315078,62.11856,2.220446E-16,0,0,0.8169075,1.384292,1.315078,0,0,9.509607,2.066628,0,0.567385,-0.567385,4.380346,31.28812,0.1298608,1.446586,0.6535259,0,2.883535
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7471159,39.34499,34.10407,1.289874,1.289874,0,-1,0,1.289874,57.9216,0,0,0,0.7471159,1.357762,1.289874,0,0,10.14003,1.499243,0,0.6106466,-0.6106466,3.736668,26.69043,0.1298608,1.418862,0.5976927,0,2.246359
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1673136,39.90641,38.72862,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.97704,0,0,0,0.1673136,0,0,3.505263,3.33,10.81853,0.8885961,3.497314,0,3.497314,7.054511,50.38926,0.1300083,1.023778,0.1338509,5,1.05591
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.31898,52.3382,42.28163,0,0,3.505263,0,1.121937,0,0,0,0,0,1.31898,0,0,3.505263,3.33,7.321218,4.036179,4.64898,0,4.64898,11.46492,81.89213,0.1300312,0,1.055184,5,5.355159
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6728934,49.94226,44.89201,1.448695,1.448695,0,0,0,1.448695,46.44823,0,0,0,0.6728934,1.524943,1.448695,0,0,2.672237,8.220261,0,0.8520491,-0.8520491,10.56678,75.47687,0.1300312,1.593565,0.5383148,0,8.893154
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4796103,50.8908,47.26874,1.960675,1.960675,0,0,0,1.960675,24.46149,0,2.220446E-16,0,0.4796103,2.063868,1.960675,0,0,3.618958,7.368212,0,1.584258,-1.584258,8.896828,63.54865,0.1300312,2.156742,0.3836882,0,7.847822
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.363071,59.43534,48.53364,0,0,0,-1,0,0,0,0,0,0,1.363071,0,0,0,0,5.379245,5.783954,1.363071,0,1.363071,10.18995,72.78522,0.1299802,0,1.090456,0,7.147024
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.17113,58.08829,48.80757,2.604872,2.604872,0,0,0,2.604872,44.95921,0,4.440892E-16,0,1.17113,2.741971,2.604872,0,0,4.016174,7.010717,0,1.570841,-1.570841,8.534139,60.95801,0.1299802,2.865359,0.936904,0,8.181848
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6452694,54.0579,49.0815,2.140852,2.140852,0,0,0,2.140852,30.14077,0,4.440892E-16,0,0.6452694,2.253529,2.140852,0,0,5.761553,5.439877,0,1.608259,-1.608259,6.838885,48.84908,0.1299802,2.354937,0.5162155,0,6.085146
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.25603,49.77637,47.85688,1.191812,1.191812,0,0,0,1.191812,21.48242,0,0,0,0.25603,1.254539,1.191812,0,0,7.548508,3.831617,0,0.9985087,-0.9985087,5.786365,41.33109,0.1299802,1.310993,0.204824,0,4.087647
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.118747,45.88906,45.02092,2.232551,2.232551,0,0,0,2.232551,5.318892,0,0,0,0.118747,2.350054,2.232551,0,0,8.657962,2.833109,0,2.231307,-2.231307,3.434361,24.5311,0.1299802,2.455806,0.09499757,0,2.951856
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05024227,42.75448,42.39442,0,0,0,-1,0,0,0,0,0,0,0.05024227,0,0,0,0,11.13719,0.6018021,0.05024227,0,0.05024227,3.482025,24.87156,0.1299784,0,0.04019382,0,0.6520443
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,40.26745,40.26745,1.175855,0.6146691,0,-1,0,0.6146691,0,0,0.5611863,0.6787719,0,0.6470201,0.6146691,0,0,11.08695,0.6470201,0,0.6470201,-0.6470201,2.800006,20,0.1299784,1.293441,0,0,0.6470201
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,38.38218,38.38218,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,36.55331,36.55331,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,35.05476,35.05476,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,33.89459,33.89459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,32.69415,32.69415,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,31.679,31.679,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.0712041,31.2278,30.75247,0.3292833,0.0676439,0,-1,0,0.0676439,105.2632,0,0.2616394,0.3486829,0.0712041,0.0712041,0.0676439,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,0.3622116,0.05696328,0,0.0712041
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1986641,31.1028,29.77761,0.3199125,0.1887309,0,-1,0,0.1887309,105.2632,0,0.1311816,0.3141576,0.1986641,0.1986641,0.1887309,0,0,11.80586,0,0,0,0,2.800006,20,0.1299784,0.3519038,0.1589313,0,0.1986641
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2058547,30.30634,28.93971,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,223.2349,0,0,0,0.2058547,0,0,3.505263,3.33,11.80586,0,3.535855,0,3.535855,6.154412,43.96,0.1300508,0.1014358,0.1646837,5,0.2058547
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3468846,30.53679,28.23072,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,79.74444,0,0,0,0.3468846,0,0,3.505263,3.33,8.270005,3.182269,3.676885,0,3.676885,9.642611,68.87566,0.1301477,0.4784949,0.2775077,5,3.529154
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9108996,33.70196,27.52979,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4412.719,0,0,0,0.9108996,0,0,3.505263,3.33,4.593121,6.491466,4.2409,0,4.2409,13.66588,97.61324,0.1301874,0.02270685,0.7287197,5,7.402365
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.178084,37.60676,29.43118,0.6992715,0.6992715,0,0,0,0.6992715,168.4731,0.08978773,0,0,1.178084,0.7360753,0.6992715,0,0,0.3522213,10.30828,0.3522213,0,0.3522213,14.00003,100,0.1301742,0.7691987,0.9424675,0,11.48636
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6827536,38.66381,33.89459,1.158079,1.158079,0,-1,0,1.158079,58.95568,0,0,0,0.6827536,1.219031,1.158079,0,0,0,10.62527,0,0.5362774,-0.5362774,13.43474,95.96225,0.1301742,1.273887,0.5462028,0,11.30803
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.08777,46.47762,38.49498,0.08649804,0.08649804,0,0,0,0.08649804,1257.566,0.4008555,0,0,1.08777,0.09105057,0.08649804,0,0,0.5958637,10.089,0.5958637,0,0.5958637,14.00003,100,0.130152,0.09514784,0.8702158,0,11.17677
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.660251,54.9355,42.05605,0.8541446,0.8541446,0,0,0,0.8541446,194.3759,0.7611515,0,0,1.660251,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.130152,0.939559,1.328201,0,12.28553
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.321466,63.79562,44.65836,1.786825,1.786825,0,0,0,1.786825,129.9213,0.4405976,0,0,2.321466,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.130152,1.965508,1.857173,0,12.94674
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.77022,61.39367,47.04315,1.723881,1.723881,0,0,0,1.723881,102.688,0,0,0,1.77022,1.814612,1.723881,0,0,0,10.62527,0,0.04439238,-0.04439238,13.95323,99.66576,0.130152,1.896269,1.416176,0,12.39549
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.21558,57.98241,48.35639,1.293897,1.293897,0,-1,0,1.293897,93.94719,0,0,0,1.21558,1.361996,1.293897,0,0,0.04932487,10.58088,0,0.1464169,-0.1464169,13.7989,98.56335,0.130152,1.423286,0.9724635,0,11.79646
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.350877,59.43443,48.63032,0.7478033,0.7478033,0,0,0,0.7478033,180.6461,0.3517056,0,0,1.350877,0.7871614,0.7478033,0,0,0.2120104,10.43446,0.2120104,0,0.2120104,14.00003,100,0.1301441,0.8225837,1.080702,0,11.78534
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5141713,52.78791,48.85591,0,0,0,0,0,0,0,0.5141713,0,0,0.5141713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301441,0,0.411337,0,11.13945
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4202659,50.89386,47.71991,0,0,0,0,0,0,0,0.4202659,0,0,0.4202659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301441,0,0.3362128,0,11.04554
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1960525,46.30498,44.86784,2.42841,2.42841,0,0,0,2.42841,8.073286,0,4.440892E-16,0,0.1960525,2.556221,2.42841,0,0,0,10.62527,0,2.360168,-2.360168,11.51219,82.22978,0.1301441,2.671251,0.156842,0,10.82133
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04804587,42.56107,42.21718,1.279542,1.279542,0,-1,0,1.279542,3.754927,0,2.220446E-16,0,0.04804587,1.346887,1.279542,0,0,2.622409,8.265106,0,1.298841,-1.298841,10.14309,72.45052,0.1301441,1.407496,0.0384367,0,8.313152
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,40.08215,40.08215,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.065565,6.966265,0,2.195454,-2.195454,7.828883,55.92048,0.1301441,2.294249,0,0,6.966265
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,38.20493,38.20493,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.504959,4.770812,0,1.33444,-1.33444,6.422259,45.87319,0.1301441,1.39449,0,0,4.770812
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,36.368,36.368,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.98767,3.436371,0,0.3043128,-0.3043128,6.101485,43.58195,0.1301441,0.3180069,0,0,3.436371
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,34.86946,34.86946,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.325795,3.132059,0,0.1168454,-0.1168454,5.978319,42.70219,0.1301441,0.1221035,0,0,3.132059
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,33.71735,33.71735,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.455624,3.015213,0,0.7589774,-0.7589774,5.178287,36.98769,0.1301441,0.7931314,0,0,3.015213
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,32.5169,32.5169,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.298931,2.256236,0,0.3350717,-0.3350717,4.82509,34.46486,0.1301441,0.3501499,0,0,2.256236
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,31.47758,31.47758,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.671233,1.921164,0,0.330968,-0.330968,4.47622,31.97293,0.1301441,0.3458615,0,0,1.921164
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03156587,30.77732,30.56717,0.4264903,0.4264903,0,-1,0,0.4264903,7.401311,0,5.551115E-17,0,0.03156587,0.4489372,0.4264903,0,0,10.03898,1.590196,0,0.4173713,-0.4173713,4.036272,28.83045,0.1301441,0.4691393,0.0252527,0,1.621762
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08373463,30.12343,29.56814,0.7578354,0.7578354,0,-1,0,0.7578354,11.04918,0,1.110223E-16,0,0.08373463,0.7977214,0.7578354,0,0,10.50272,1.172825,0,0.7139868,-0.7139868,3.283663,23.45469,0.1301441,0.8336189,0.06698771,0,1.256559
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2385782,30.33858,28.75441,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,54.29862,0,0,0,0.2385782,0,0,3.505263,3.33,11.29604,0.4588381,3.568578,0,3.568578,6.669114,47.63643,0.1302451,0.4833199,0.1908626,5,0.6974163
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.283643,36.89866,28.02931,0,0,3.505263,0,1.121937,0,0,0,0,0,1.283643,0,0,3.505263,3.33,7.727462,3.670558,4.613643,0,4.613643,11.046,78.89984,0.1302688,0,1.026914,5,4.954202
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.187851,43.03532,27.32837,2.155354,2.155354,3.035024,0,0.9935615,2.155354,101.5077,0,0,0,2.187851,0,0,0.8796697,0.8356862,3.113819,7.822837,3.023537,0,3.023537,13.91438,99.38822,0.130311,2.370889,1.750281,5,10.01069
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.865245,50.86462,29.22976,2.659402,2.659402,0,0,0,2.659402,107.7402,0,0,0,2.865245,2.799371,2.659402,0,0,0.09028189,10.54402,0.06587373,0,0.06587373,13.97687,99.8346,0.1303085,2.925343,2.292196,0,13.40927
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.270662,59.94298,33.69318,1.751894,1.751894,0,-1,0,1.751894,186.6929,1.402155,0,0,3.270662,1.844099,1.751894,0,0,0.02440815,10.60331,0.02440815,0,0.02440815,14.00003,100,0.1303076,1.927083,2.61653,0,13.87397
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.447411,67.43045,38.26939,1.141818,1.141818,0,0,0,1.141818,301.9229,2.245497,0,0,3.447411,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1303076,1.256,2.757929,0,14.07269
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.584572,73.5294,41.83046,1.659239,1.659239,0,0,0,1.659239,216.0371,1.838005,0,0,3.584572,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1303076,1.825163,2.867658,0,14.20985
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.401502,74.79808,44.43277,2.192855,2.192855,0,0,0,2.192855,155.1175,1.093233,0,0,3.401502,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1303076,2.41214,2.721201,0,14.02678
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.451334,78.50131,46.81756,0.4641792,0.4641792,0,0,0,0.4641792,743.5349,2.962724,0,0,3.451334,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1303076,0.5105971,2.761067,0,14.07661
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.294839,67.56056,48.13081,1.72954,1.72954,0,-1,0,1.72954,132.685,0.4742711,0,0,2.294839,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1303076,1.902494,1.835871,0,12.92011
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.134309,66.30609,48.39668,0,0,0,0,0,0,0,2.134309,0,0,2.134309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303076,0,1.707447,0,12.75958
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.0392,56.83611,48.6706,0.6457512,0.6457512,0,0,0,0.6457512,160.9288,0.3594619,0,0,1.0392,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1303076,0.7103264,0.83136,0,11.66447
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1300475,48.50964,47.54266,1.627869,1.627869,0,0,0,1.627869,7.988821,0,2.220446E-16,0,0.1300475,1.713547,1.627869,0,0,0,10.62527,0,1.583499,-1.583499,12.33087,88.07749,0.1303076,1.790656,0.104038,0,10.75532
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07474628,45.22668,44.68253,1.955706,1.955706,0,0,0,1.955706,3.82196,0,2.220446E-16,0,0.07474628,2.058638,1.955706,0,0,1.759443,9.041776,0,1.983891,-1.983891,10.23967,73.14034,0.1303076,2.151276,0.05979703,0,9.116522
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02173894,42.18711,42.03188,2.002398,2.002398,0,-1,0,2.002398,1.085645,0,0,0,0.02173894,2.107787,2.002398,0,0,3.963767,7.057884,0,2.086048,-2.086048,8.040781,57.43403,0.1303076,2.202637,0.01739115,0,7.079623
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,39.9049,39.9049,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.281598,4.971836,0,1.375522,-1.375522,6.590853,47.07743,0.1303076,1.437421,0,0,4.971836
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,38.0438,38.0438,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.809956,3.596314,0,2.099596,-2.099596,4.377685,31.26911,0.1303076,2.194078,0,0,3.596314
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,36.19075,36.19075,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14284,1.496718,0,0.6612319,-0.6612319,3.680685,26.29055,0.1303076,0.6909873,0,0,1.496718
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,34.69221,34.69221,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.87754,0.8354858,0,0.494172,-0.494172,3.159782,22.56983,0.1303076,0.5164097,0,0,0.8354858
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,33.5401,33.5401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42662,0.3413138,0,0,0,3.159782,22.56983,0.1303076,0,0,0,0.3413138
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,32.33159,32.33159,0.7935135,0.3242481,0,-1,0,0.3242481,0,0,0.4692653,0.5486166,0,0.3413138,0.3242481,0,0,11.42662,0.3413138,0,0.3413138,-0.3413138,2.800006,20,0.1303076,0.8728648,0,0,0.3413138
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,31.29227,31.29227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303076,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03116456,30.57298,30.36575,0.3883933,0.02960633,0,-1,0,0.02960633,105.2632,0,0.358787,0.4213114,0.03116456,0.03116456,0.02960633,0,0,11.80586,0,0,0,0,2.800006,20,0.1303076,0.4272327,0.02493165,0,0.03116456
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08541974,29.95679,29.39089,0.5252429,0.08114875,0,-1,0,0.08114875,105.2632,0,0.4440942,0.5615375,0.08541974,0.08541974,0.08114875,0,0,11.80586,0,0,0,0,2.800006,20,0.1303076,0.5777673,0.06833579,0,0.08541974
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2318498,30.09021,28.55299,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,99.37807,0,0,0,0.2318498,0,0,3.505263,3.33,11.80586,0,3.56185,0,3.56185,6.179073,44.13615,0.1303905,0.2566308,0.1854798,5,0.2318498
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.280866,36.69092,27.85206,0,0,3.505263,0,1.121937,0,0,0,0,0,1.280866,0,0,3.505263,3.33,8.24401,3.205665,4.610866,0,4.610866,10.55332,75.38074,0.1304141,0,1.024693,5,4.486531
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.186242,42.79891,27.12695,2.053197,2.053197,3.427754,0,1.100777,2.053197,106.4799,0,0,0,2.186242,0,0,1.374557,1.305829,3.633145,7.355444,3.492072,0,3.492072,13.86619,99.04404,0.1304724,2.258516,1.748994,5,9.541686
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.864896,50.62682,29.02834,3.682478,3.682478,1.25,0,0.50625,3.682478,77.79805,0.1633199,0,0,2.864896,2.560503,2.432478,0,0,0.141073,10.49831,0.141073,0,0.141073,14.00003,100,0.1304672,4.050726,2.291917,5,13.3632
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.272143,59.68225,33.46759,0.8064089,0.8064089,0,-1,0,0.8064089,405.7672,2.423291,0,0,3.272143,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,0.8870497,2.617714,0,13.89742
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.449603,67.19936,38.06797,0.9763274,0.9763274,0,0,0,0.9763274,353.3244,2.42189,0,0,3.449603,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,1.07396,2.759682,0,14.07488
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.448236,71.68663,41.60487,0.5153638,0.5153638,0,0,0,0.5153638,669.0877,2.905748,0,0,3.448236,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,0.5669002,2.758589,0,14.07351
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.285616,73.18934,44.20719,2.483056,2.483056,0,0,0,2.483056,132.3215,0.6718728,0,0,3.285616,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,2.731362,2.628493,0,13.91089
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.954088,72.51162,46.58392,0.6569041,0.6569041,0,0,0,0.6569041,449.6986,2.26261,0,0,2.954088,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,0.7225945,2.363271,0,13.57936
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.46899,69.07951,47.9455,0.6662526,0.6662526,0,-1,0,0.6662526,370.5787,1.767672,0,0,2.46899,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,0.7328778,1.975192,0,13.09426
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.823681,63.1894,48.21943,1.241345,1.241345,0,0,0,1.241345,146.9117,0.5170023,0,0,1.823681,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,1.36548,1.458945,0,12.44896
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.0097,56.40392,48.49336,0.7428475,0.7428475,0,0,0,0.7428475,135.923,0.2277557,0,0,1.0097,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1304672,0.8171322,0.8077603,0,11.63497
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1317064,48.33556,47.35736,1.187393,1.187393,0,0,0,1.187393,11.09206,0,2.220446E-16,0,0.1317064,1.249887,1.187393,0,0,0,10.62527,0,1.118181,-1.118181,12.82136,91.58097,0.1304672,1.306132,0.1053651,0,10.75698
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0764072,45.08519,44.52945,0.379732,0.379732,0,0,0,0.379732,20.12135,0,5.551115E-17,0,0.0764072,0.3997178,0.379732,0,0,1.242423,9.507093,0,0.3233106,-0.3233106,12.48056,89.1467,0.1304672,0.4177051,0.06112576,0,9.5835
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02332636,42.03715,41.87074,1.562854,1.562854,0,-1,0,1.562854,1.492549,0,0,0,0.02332636,1.645109,1.562854,0,0,1.601658,9.183783,0,1.621783,-1.621783,10.77105,76.93594,0.1304672,1.719139,0.01866109,0,9.207108
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,39.74377,39.74377,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.403639,7.561999,0,0.9321635,-0.9321635,9.788466,69.91747,0.1304672,0.9741108,0,0,7.561999
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,37.86655,37.86655,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.439376,6.629836,0,3.083966,-3.083966,6.53768,46.69762,0.1304672,3.222745,0,0,6.629836
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,36.02962,36.02962,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.866005,3.54587,0,0.6431764,-0.6431764,5.859713,41.85501,0.1304672,0.6721194,0,0,3.54587
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,34.53107,34.53107,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.580646,2.902693,0,0.3488362,-0.3488362,5.492007,39.22855,0.1304672,0.3645339,0,0,2.902693
