Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,33.35479,33.35479,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.968242,2.553857,0,0.6068904,-0.6068904,4.852289,34.65913,0.1304672,0.6342005,0,0,2.553857
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,32.15434,32.15434,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.642564,1.946967,0,0.6709605,-0.6709605,4.145034,29.60733,0.1304672,0.7011538,0,0,1.946967
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,31.13114,31.13114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38808,1.276006,0,0,0,4.145034,29.60733,0.1304672,0,0,0,1.276006
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03410437,30.4312,30.20462,0.6550936,0.6550936,0,-1,0,0.6550936,5.20603,0,1.110223E-16,0,0.03410437,0.6895722,0.6550936,0,0,10.38808,1.276006,0,0.6554677,-0.6554677,3.45411,24.67217,0.1304672,0.7206029,0.02728349,0,1.31011
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09310056,29.82188,29.20559,0,0,0,-1,0,0,0,0,0,0,0.09310056,0,0,0,0,11.11637,0.6205382,0.09310056,0,0.09310056,3.542433,25.30304,0.1304637,0,0.07448045,0,0.7136388
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2282867,29.90376,28.39186,0.2179231,0.2179231,0,0,0,0.2179231,104.7556,2.775558E-17,0,0,0.2282867,0.2293927,0.2179231,0,0,11.02327,0.7043287,0,0.001106053,-0.001106053,3.541267,25.29472,0.1304637,0.2397154,0.1826293,0,0.9326154
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.277932,36.47361,27.66675,0.2163417,0.2163417,0,0,0,0.2163417,590.7006,0,0,0,1.277932,0.2277281,0.2163417,0,0,11.0245,0.7032227,1.050204,0,1.050204,4.537578,32.41121,0.1304248,0.2379759,1.022346,0,1.981155
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.183981,42.60212,26.96582,0.0906982,0.0906982,0,0,0,0.0906982,2407.965,0,0,0,2.183981,0.09547178,0.0906982,0,0,9.974298,1.648406,2.088509,0,2.088509,6.518912,46.56356,0.1303474,0.09976801,1.747185,0,3.832387
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.86457,50.37996,28.81886,2.034665,2.034665,0,0,0,2.034665,140.7883,0,0,0,2.86457,2.141752,2.034665,0,0,7.885789,3.528064,0.7228172,0,0.7228172,7.204637,51.46159,0.1303206,2.238132,2.291656,0,6.392634
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.273071,59.44573,33.26617,1.712462,1.712462,0,-1,0,1.712462,191.1325,0,0,0,3.273071,1.802592,1.712462,0,0,7.162971,4.1786,1.47048,0,1.47048,8.599656,61.42599,0.1302662,1.883708,2.618457,0,7.451671
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.452318,66.94341,37.84238,1.333062,1.333062,0,0,0,1.333062,258.9765,0,0,0,3.452318,1.403223,1.333062,0,0,5.692492,5.502031,2.049094,0,2.049094,10.5436,75.31126,0.1301904,1.466368,2.761854,0,8.95435
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.451956,71.43886,41.37928,0.3305593,0.3305593,0,0,0,0.3305593,1044.277,0,0,0,3.451956,0.3479572,0.3305593,0,0,3.643397,7.346217,3.103999,0,3.103999,13.48831,96.34488,0.1300758,0.3636153,2.761565,0,10.79817
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.289518,72.97676,44.00577,1.479388,1.479388,0,0,0,1.479388,222.3566,1.192868,0,0,3.289518,1.557251,1.479388,0,0,0.5393982,10.13982,0.5393982,0,0.5393982,14.00003,100,0.1300559,1.627327,2.631614,0,13.42933
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.957897,72.34377,46.41472,2.144325,2.144325,0,0,0,2.144325,137.9407,0.7007134,0,0,2.957897,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1300559,2.358757,2.366318,0,13.58317
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.474258,68.86645,47.71991,0,0,0,-1,0,0,0,2.474258,0,0,2.474258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300559,0,1.979406,0,13.09953
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.828678,63.03719,48.04218,1.739619,1.739619,0,0,0,1.739619,105.1194,0,0,0,1.828678,1.831178,1.739619,0,0,0,10.62527,0,0.002500848,-0.002500848,13.99739,99.98117,0.1300559,1.913581,1.462942,0,12.45395
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.076714,56.76421,48.30805,1.481649,1.481649,0,0,0,1.481649,72.66998,0,0,0,1.076714,1.55963,1.481649,0,0,0.00277872,10.62277,0,0.4829163,-0.4829163,13.48835,96.34519,0.1300559,1.629813,0.861371,0,11.69949
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1225295,48.0887,47.18011,1.765574,1.765574,0,0,0,1.765574,6.939927,0,0,0,0.1225295,1.858498,1.765574,0,0,0.5393524,10.13986,0,1.735969,-1.735969,11.65848,83.2747,0.1300559,1.942131,0.09802361,0,10.26239
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07223433,44.86881,44.34415,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.151724,0,0,0,0.07223433,3.505263,3.33,0,0,2.468207,8.403888,0,3.433029,-3.433029,8.039751,57.42668,0.1300559,6.899031,0.05778746,5,8.476123
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02444913,41.86773,41.69349,0.537851,0.537851,0,-1,0,0.537851,4.545707,0,0,0,0.02444913,0.566159,0.537851,0,0,6.282683,4.97086,0,0.5417098,-0.5417098,7.468739,53.34803,0.1300559,0.5916361,0.01955931,0,4.995308
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,39.56652,39.56652,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.884583,4.42915,0,1.521949,-1.521949,5.864464,41.88895,0.1300559,1.590437,0,0,4.42915
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,37.70542,37.70542,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.575637,2.907201,0,1.099531,-1.099531,4.705457,33.61034,0.1300559,1.14901,0,0,2.907201
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,35.86849,35.86849,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.797338,1.80767,0,0.3303416,-0.3303416,4.357246,31.12313,0.1300559,0.345207,0,0,1.80767
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,34.37799,34.37799,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.16438,1.477328,0,0.2579939,-0.2579939,4.085297,29.18063,0.1300559,0.2696037,0,0,1.477328
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,33.21783,33.21783,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.45104,1.219334,0,0.281679,-0.281679,3.788381,27.05981,0.1300559,0.2943545,0,0,1.219334
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,32.01738,32.01738,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.76402,0.9376553,0,0.6005734,-0.6005734,3.155321,22.53796,0.1300559,0.6275991,0,0,0.9376553
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,30.97806,30.97806,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.43132,0.337082,0,0.2795448,-0.2795448,2.860655,20.43321,0.1300559,0.2921243,0,0,0.337082
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0328695,30.26164,30.04349,0.1582774,0.0858864,0,-1,0,0.0858864,38.2709,0,0.07239097,0.1131995,0.0328695,0.09040673,0.0858864,0,0,11.74193,0.05753724,0,0.05753724,-0.05753724,2.800006,20,0.1300559,0.1741051,0.0262956,0,0.09040673
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08712076,29.64472,29.06862,0,0,0,-1,0,0,0,0,0,0,0.08712076,0,0,0,0,11.80586,0,0.08712076,0,0.08712076,2.882656,20.59036,0.1300527,0,0.06969661,0,0.08712076
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2308808,29.78288,28.25489,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.61013,0,0,0,0.2308808,0,0,3.505263,3.33,11.71874,0.07840868,3.560881,0,3.560881,6.260804,44.71994,0.1301481,0.4190205,0.1847046,5,0.3092895
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.175248,35.58501,27.52979,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,286.5987,0,0,0,1.175248,0,0,3.505263,3.33,8.157859,3.283201,4.505248,0,4.505248,10.53486,75.24883,0.1302109,0.4510741,0.9401981,5,4.458449
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.181562,42.40416,26.80469,0.8054065,0.8054065,2.353879,0,0.8076091,0.8054065,270.8647,0,0,0,2.181562,0,0,1.548473,1.471049,3.652611,7.337924,3.652611,0,3.652611,14.00003,100,0.1301711,0.8859471,1.745249,5,9.519486
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.213999,53.36211,28.68995,1.645868,1.645868,0,0,0,1.645868,195.2768,1.481506,0,0,3.213999,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,1.810455,2.571199,0,13.83927
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.876357,65.39947,33.08086,0.4173068,0.4173068,0,-1,0,0.4173068,928.8985,3.437087,0,0,3.876357,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,0.4590375,3.101085,0,14.50163
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.454116,66.72867,37.65708,1.634738,1.634738,0,0,0,1.634738,211.2947,1.733339,0,0,3.454116,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,1.798212,2.763293,0,14.07939
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.455328,71.20793,41.16981,0.3836177,0.3836177,0,0,0,0.3836177,900.7218,3.05152,0,0,3.455328,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,0.4219794,2.764262,0,14.0806
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.028181,81.70958,43.80435,1.728863,1.728863,0,0,0,1.728863,232.9959,2.208325,0,0,4.028181,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,1.90175,3.222545,0,14.65346
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.962112,72.16041,46.22942,0,0,0,0,0,0,0,2.962112,0,0,2.962112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,0,2.369689,0,13.58739
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.47821,68.74466,47.58295,0.4431982,0.4431982,0,-1,0,0.4431982,559.1653,2.011686,0,0,2.47821,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,0.487518,1.982569,0,13.10349
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.833902,62.87801,47.85688,1.211967,1.211967,0,0,0,1.211967,151.3162,0.5581475,0,0,1.833902,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,1.333164,1.467122,0,12.45918
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.251886,58.09202,48.17109,0,0,0,0,0,0,0,1.251886,0,0,1.251886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301711,0,1.001509,0,11.87716
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1349008,48.04318,47.04315,0.6174598,0.6174598,0,0,0,0.6174598,21.84771,0,1.110223E-16,0,0.1349008,0.6499577,0.6174598,0,0,0,10.62527,0,0.5150569,-0.5150569,13.45711,96.12202,0.1301711,0.6792058,0.1079207,0,10.76017
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07219877,44.73113,44.20719,2.51129,2.51129,0,0,0,2.51129,2.874967,0,4.440892E-16,0,0.07219877,2.643464,2.51129,0,0,0.5722855,10.11022,0,2.571265,-2.571265,10.74676,76.76241,0.1301711,2.762419,0.05775902,0,10.18242
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02654457,41.74555,41.55653,3.57374,3.33,0,-1,0,3.33,0.7971343,0,0.2437403,0.6011143,0.02654457,3.505263,3.33,0,0,3.429246,7.538952,0,3.478719,-3.478719,7.079868,50.57038,0.1301711,3.931114,0.02123566,0,7.565497
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,39.45372,39.45372,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.294489,4.060234,0,0.8446779,-0.8446779,6.189499,44.21062,0.1301711,0.8826883,0,0,4.060234
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,37.59262,37.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.23302,3.215556,0,0,0,6.189499,44.21062,0.1301711,0,0,0,3.215556
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,35.73153,35.73153,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.23302,3.215556,0,0.3883568,-0.3883568,5.780135,41.2866,0.1301711,0.4058328,0,0,3.215556
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,34.24103,34.24103,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.664528,2.827199,0,0.4757529,-0.4757529,5.278648,37.70455,0.1301711,0.4971618,0,0,2.827199
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,33.08086,33.08086,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.193142,2.351446,0,0.417417,-0.417417,4.838652,34.56173,0.1301711,0.4362008,0,0,2.351446
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,31.88041,31.88041,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.656939,1.934029,0,0.7001165,-0.7001165,4.100664,29.2904,0.1301711,0.7316217,0,0,1.934029
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43485,1.233913,0,0,0,4.100664,29.2904,0.1301711,0,0,0,1.233913
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03391888,30.13953,29.91458,0.3959703,0.3959703,0,-1,0,0.3959703,8.566018,0,0,0,0.03391888,0.4168108,0.3959703,0,0,10.43485,1.233913,0,0.3828919,-0.3828919,3.697061,26.40752,0.1301711,0.4355673,0.02713511,0,1.267832
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1883014,30.16458,28.91554,0.1128957,0.1128957,0,-1,0,0.1128957,166.7923,0,0,0,0.1883014,0.1188376,0.1128957,0,0,10.86028,0.851021,0.06946374,0,0.06946374,3.762959,26.87823,0.1301686,0.1241853,0.1506411,0,1.039322
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2227498,29.57416,28.10181,0.09305772,0.09305772,0,0,0,0.09305772,239.3673,0,0,0,0.2227498,0.0979555,0.09305772,0,0,10.79082,0.9135383,0.1247943,0,0.1247943,3.88135,27.72387,0.130164,0.1023635,0.1781998,0,1.136288
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.469095,37.56089,27.36866,0.447019,0.447019,0,0,0,0.447019,328.6425,0,0,0,1.469095,0.4705463,0.447019,0,0,10.66602,1.025853,0.9985482,0,0.9985482,4.828656,34.49033,0.1301273,0.4917209,1.175276,0,2.494948
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.521038,44.96597,26.64355,1.689565,1.689565,0,0,0,1.689565,149.2122,0,0,0,2.521038,1.77849,1.689565,0,0,9.667475,1.924547,0.7425485,0,0.7425485,5.533099,39.52206,0.1301,1.858522,2.01683,0,4.445585
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.995142,51.19346,28.52882,0.8736317,0.8736317,0,0,0,0.8736317,342.8381,0,0,0,2.995142,0.9196123,0.8736317,0,0,8.924927,2.59284,2.07553,0,2.07553,7.50212,53.58646,0.1300237,0.9609948,2.396114,0,5.587983
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.273945,59.01254,32.90362,0.7703933,0.7703933,0,-1,0,0.7703933,424.9706,0,0,0,3.273945,0.8109403,0.7703933,0,0,6.849396,4.460817,2.463005,0,2.463005,9.838732,70.27651,0.1299334,0.8474326,2.619156,0,7.734763
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.757424,59.52245,37.45566,1.002792,1.002792,0,0,0,1.002792,274.9746,0,0,0,2.757424,1.055571,1.002792,0,0,4.386392,6.677522,1.701854,0,1.701854,11.45325,81.80878,0.1298711,1.103071,2.20594,0,9.434946
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.095776,78.59516,40.96839,0.2395141,0.2395141,0,0,0,0.2395141,1710.035,1.159117,0,0,4.095776,0.2521201,0.2395141,0,0,2.684538,8.20919,2.684538,0,2.684538,14.00003,100,0.1297729,0.2634655,3.27662,0,12.30497
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.68105,77.00549,43.59488,1.664148,1.664148,0,0,0,1.664148,221.1973,1.929316,0,0,3.68105,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,1.830563,2.94484,0,14.30632
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.966415,71.97797,46.04412,1.070354,1.070354,0,0,0,1.070354,277.1433,1.839727,0,0,2.966415,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,1.17739,2.373132,0,13.59169
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.482928,68.58299,47.4057,0.8636521,0.8636521,0,-1,0,0.8636521,287.4916,1.57382,0,0,2.482928,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,0.9500173,1.986342,0,13.1082
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.838708,62.76894,47.71991,1.528152,1.528152,0,0,0,1.528152,120.3223,0.2301266,0,0,1.838708,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,1.680968,1.470967,0,12.46398
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.026114,56.06286,48.04218,0.8588424,0.8588424,0,0,0,0.8588424,119.4764,0.1220696,0,0,1.026114,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,0.9447266,0.8208914,0,11.65139
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1257436,47.83709,46.90619,0.5347714,0.5347714,0,0,0,0.5347714,23.51353,0,0,0,0.1257436,0.5629173,0.5347714,0,0,0,10.62527,0,0.4371736,-0.4371736,13.53921,96.70843,0.1297729,0.5882486,0.1005949,0,10.75102
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09839758,44.78453,44.07022,1.04555,1.04555,0,0,0,1.04555,9.411087,0,0,0,0.09839758,1.100578,1.04555,0,0,0.4857485,10.1881,0,1.002181,-1.002181,12.48281,89.16279,0.1297729,1.150105,0.07871807,0,10.2865
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04257078,41.72267,41.41956,3.882786,3.33,0,-1,0,3.33,1.278402,0,0.552786,0.9410646,0.04257078,3.505263,3.33,0,0,1.599283,9.18592,0,3.462692,-3.462692,8.832817,63.09142,0.1297729,4.271065,0.03405662,0,9.228491
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,39.33287,39.33287,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.446719,5.723228,0,3.14771,-3.14771,5.51484,39.39163,0.1297729,3.289356,0,0,5.723228
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,37.47983,37.47983,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.944174,2.575518,0,0.7829951,-0.7829951,4.68949,33.49629,0.1297729,0.8182299,0,0,2.575518
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,35.61873,35.61873,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.814168,1.792523,0,0.3073358,-0.3073358,4.36553,31.18229,0.1297729,0.3211659,0,0,1.792523
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,34.12824,34.12824,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15565,1.485187,0,0.4643053,-0.4643053,3.876109,27.68644,0.1297729,0.4851991,0,0,1.485187
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,32.96807,32.96807,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67155,1.020882,0,0.6738042,-0.6738042,3.165857,22.61322,0.1297729,0.7041254,0,0,1.020882
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,31.76762,31.76762,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42022,0.3470774,0,0.1387988,-0.1387988,3.019551,21.56817,0.1297729,0.1450448,0,0,0.3470774
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57444,0.2082786,0,0,0,3.019551,21.56817,0.1297729,0,0,0,0.2082786
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07015727,30.25936,29.79373,0.6805878,0.264514,0,-1,0,0.264514,26.52308,0,0.4160737,0.537452,0.07015727,0.2784358,0.264514,0,0,11.57444,0.2082786,0,0.2082786,-0.2082786,2.800006,20,0.1297729,0.7486466,0.05612582,0,0.2784358
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2024057,30.14518,28.80275,0.4565538,0.1922854,0,-1,0,0.1922854,105.2632,0,0.2642684,0.4637521,0.2024057,0.2024057,0.1922854,0,0,11.80586,0,0,0,0,2.800006,20,0.1297729,0.5022091,0.1619245,0,0.2024057
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3766898,30.48439,27.98097,0.325137,0.325137,3.8304,0,1.210699,0.325137,115.8557,0,0,0,0.3766898,0,0,3.505263,3.33,11.80586,0,3.70669,0,3.70669,6.31648,45.11763,0.1298577,0.3576507,0.3013518,5,0.3766898
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4782447,30.43323,27.25586,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,73.1249,0,0,0,0.4782447,0,0,3.505263,3.33,8.099171,3.336021,3.808245,0,3.808245,9.929298,70.92342,0.1299668,0.7194117,0.3825957,5,3.814265
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3102381,28.56917,26.53076,1.942836,1.942836,5,0,1.53,1.942836,15.96831,0,0,0,0.3102381,0,0,3.057164,2.904306,4.290926,6.763441,3.214544,0,3.214544,12.97888,92.70612,0.130135,2.13712,0.2481905,5,7.073679
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8891203,34.41857,28.36769,1.062163,1.062163,0,0,0,1.062163,83.70846,0,0,0,0.8891203,1.118066,1.062163,0,0,1.076382,9.65653,0,0.228946,-0.228946,12.73755,90.98233,0.130135,1.168379,0.7112963,0,10.54565
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.190618,41.19141,32.74249,0,0,0,-1,0,0,0,0,0,0,1.190618,0,0,0,0,1.330766,9.427585,1.190618,0,1.190618,13.86707,99.05032,0.1300915,0,0.9524944,0,10.6182
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.094257,45.22001,37.25424,2.002572,2.002572,0,0,0,2.002572,54.64256,0,0,0,1.094257,2.107971,2.002572,0,0,0.1401484,10.49914,0,1.013714,-1.013714,12.79852,91.41784,0.1300915,2.20283,0.8754053,0,11.5934
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.697504,53.86574,40.79114,1.376315,1.376315,0,0,0,1.376315,123.3368,0,0,0,1.697504,1.448753,1.376315,0,0,1.266498,9.485426,0.2487507,0,0.2487507,13.03451,93.10345,0.1300825,1.513947,1.358003,0,11.18293
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.150473,52.18025,43.41763,0,0,0,0,0,0,0,0.132726,0,0,1.150473,0,0,0,0,1.017747,9.709302,1.017747,0,1.017747,14.00003,100,0.1300453,0,0.9203782,0,10.85977
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.316452,56.13803,45.8427,0.9275388,0.9275388,0,0,0,0.9275388,141.9296,0.3400955,0,0,1.316452,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1300453,1.020293,1.053162,0,11.94173
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.865594,62.45619,47.2204,1.620255,1.620255,0,-1,0,1.620255,115.142,0.1600624,0,0,1.865594,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1300453,1.78228,1.492475,0,12.49087
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.279786,57.65455,47.54266,1.459189,1.459189,0,0,0,1.459189,87.70533,0,0,0,1.279786,1.535988,1.459189,0,0,0,10.62527,0,0.2562019,-0.2562019,13.72997,98.071,0.1300453,1.605108,1.023829,0,11.90506
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9003072,54.83641,47.85688,1.747992,1.747992,0,0,0,1.747992,51.50524,0,0,0,0.9003072,1.839991,1.747992,0,0,0.2846688,10.36907,0,0.9396839,-0.9396839,12.73945,90.99592,0.1300453,1.922791,0.7202458,0,11.26938
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.424129,49.90328,46.72088,2.907325,2.907325,0,0,0,2.907325,14.58829,0,0,0,0.424129,3.060342,2.907325,0,0,1.328762,9.429388,0,2.636213,-2.636213,9.960642,71.14729,0.1300453,3.198057,0.3393032,0,9.853518
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1436822,44.97759,43.93326,3.742322,3.742322,1.25,0,0.50625,3.742322,3.839386,0,4.440892E-16,0,0.1436822,2.623497,2.492322,0,0,4.257887,6.793176,0,2.479815,-2.479815,7.346687,52.47623,0.1300453,4.116554,0.1149458,5,6.936858
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09746993,41.9777,41.2826,5.118017,3.33,0,-1,0,3.33,2.927025,0,1.788017,2.299818,0.09746993,3.505263,3.33,0,0,7.013237,4.313361,0,3.407793,-3.407793,3.754558,26.81822,0.1300453,5.629818,0.07797594,0,4.410831
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,39.20397,39.20397,1.314283,0.8602895,0,-1,0,0.8602895,0,0,0.4539932,0.5854214,0,0.9055679,0.8602895,0,0,10.79967,0.9055679,0,0.9055679,-0.9055679,2.800006,20,0.1300453,1.445711,0,0,0.9055679
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,37.34286,37.34286,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300453,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,35.50594,35.50594,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300453,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,34.01544,34.01544,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300453,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,32.83111,32.83111,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300453,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300453,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,30.61551,30.61551,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300453,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03583284,29.90213,29.66482,0,0,0,-1,0,0,0,0,0,0,0.03583284,0,0,0,0,11.80586,0,0.03583284,0,0.03583284,2.834,20.24281,0.130044,0,0.02866627,0,0.03583284
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2702594,30.46165,28.66578,0.1606888,0.1606888,0,-1,0,0.1606888,168.1881,0,0,0.09477129,0.2702594,0.1691461,0.1606888,0,0,11.77003,0.03224955,0.1011133,0,0.1011133,2.929924,20.92799,0.1300403,0.1767576,0.2162075,0,0.302509
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3239711,29.9744,27.82789,0,0,0,0,0,0,0,0,0,0,0.3239711,0,0,0,0,11.66891,0.1232515,0.3239711,0,0.3239711,3.23727,23.12331,0.1300285,0,0.2591769,0,0.4472226
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.362637,36.49459,27.10278,0.4412161,0.4412161,0,0,0,0.4412161,308.8366,0,0,0,1.362637,0.464438,0.4412161,0,0,11.34494,0.4148255,0.898199,0,0.898199,4.089376,29.20977,0.1299957,0.4853377,1.09011,0,1.777462
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.772491,38.76691,26.37768,1.395617,1.395617,4.59918,0,1.420576,1.395617,127.0042,0,0,0,1.772491,0,0,3.203564,3.043386,10.44674,1.223205,4.815876,0,4.815876,8.658118,61.84358,0.1301049,1.535178,1.417993,5,2.995696
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.544376,55.90631,28.23072,1.16401,1.16401,3.360317,0,1.082366,1.16401,304.497,0,0,0,3.544376,0,0,2.196306,2.086491,5.630867,5.557494,5.630867,0,5.630867,14.00003,100,0.1300791,1.280411,2.835501,5,9.10187
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.274138,58.60261,32.56524,0.6245614,0.6245614,0,-1,0,0.6245614,524.2299,2.616705,0,0,3.274138,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,0.6870176,2.61931,0,13.89941
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.312152,75.84155,37.04477,0.7945271,0.7945271,0,0,0,0.7945271,542.7319,3.475808,0,0,4.312152,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,0.8739799,3.449722,0,14.93743
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.865503,75.15789,40.5575,0,0,0,0,0,0,0,3.865503,0,0,3.865503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,0,3.092402,0,14.49078
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.90102,67.79559,43.19204,1.765361,1.765361,0,0,0,1.765361,164.3301,1.042745,0,0,2.90102,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,1.941898,2.320816,0,13.52629
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.433383,76.73142,45.63322,0,0,0,0,0,0,0,3.433383,0,0,3.433383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,0,2.746706,0,14.05866
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.492835,68.25475,47.04315,1.247127,1.247127,0,-1,0,1.247127,199.8863,1.18007,0,0,2.492835,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,1.371839,1.994268,0,13.11811
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.849735,62.46451,47.35736,0.006971392,0.006971392,0,0,0,0.006971392,26533.22,1.842396,0,0,1.849735,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,0.007668531,1.479788,0,12.47501
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9733057,55.28826,47.71991,0.750138,0.750138,0,0,0,0.750138,129.7502,0.1836868,0,0,0.9733057,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,0.8251517,0.7786446,0,11.59858
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1490483,47.68628,46.58392,0,0,0,0,0,0,0,0.1490483,0,0,0.1490483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300791,0,0.1192387,0,10.77432
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2788695,45.81803,43.78018,0.743906,0.743906,0,0,0,0.743906,37.48719,0,1.110223E-16,0,0.2788695,0.7830589,0.743906,0,0,0,10.62527,0,0.5041895,-0.5041895,13.46857,96.20385,0.1300791,0.8182966,0.2230956,0,10.90414
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08873333,41.76146,41.12952,0,0,0,-1,0,0,0,0,0,0,0.08873333,0,0,0,0,0.5602105,10.12109,0.08873333,0,0.08873333,13.55275,96.80513,0.1300758,0,0.07098667,0,10.20982
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,39.067,39.067,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4714772,10.20094,0,1.283268,-1.283268,12.20006,87.14313,0.1300758,1.341015,0,0,10.20094
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,37.2059,37.2059,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.89733,8.917677,0,1.910087,-1.910087,10.18665,72.76167,0.1300758,1.99604,0,0,8.917677
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,35.36897,35.36897,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.019649,7.00759,0,0.2672891,-0.2672891,9.904907,70.74919,0.1300758,0.2793171,0,0,7.00759
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,33.87848,33.87848,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.316637,6.740301,0,0.1585428,-0.1585428,9.737788,69.55549,0.1300758,0.1656772,0,0,6.740301
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,32.69415,32.69415,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.492795,6.581758,0,0.1726493,-0.1726493,9.555799,68.25558,0.1300758,0.1804185,0,0,6.581758
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,31.51786,31.51786,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.684628,6.409109,0,0.1310434,-0.1310434,9.417668,67.26892,0.1300758,0.1369404,0,0,6.409109
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,30.47855,30.47855,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.830232,6.278066,0,0.6649669,-0.6649669,8.716731,62.26224,0.1300758,0.6948905,0,0,6.278066
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08256679,30.07524,29.52785,0.5160075,0.5160075,0,-1,0,0.5160075,16.00108,0,1.110223E-16,0,0.08256679,0.5431658,0.5160075,0,0,5.569084,5.613099,0,0.460599,-0.460599,8.231217,58.79429,0.1300758,0.5676082,0.06605344,0,5.695665
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1918845,29.77449,28.50465,0,0,0,-1,0,0,0,0,0,0,0.1918845,0,0,0,0,6.080861,5.1525,0.1918845,0,0.1918845,8.413255,60.09456,0.1300689,0,0.1535076,0,5.344384
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5203814,31.1634,27.69092,0,0,0,0,0,0,0,0,0,0,0.5203814,0,0,0,0,5.888976,5.325196,0.5203814,0,0.5203814,8.906932,63.62082,0.1300499,0,0.4163051,0,5.845577
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4797175,30.14754,26.96582,0.1249014,0.1249014,0,0,0,0.1249014,384.0771,0,0,0,0.4797175,0.1314751,0.1249014,0,0,5.368595,5.793539,0.3482424,0,0.3482424,9.237304,65.98061,0.1300373,0.1373915,0.383774,0,6.273256
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7154052,31.01019,26.24072,3.823141,3.823141,1.25,0,0.50625,3.823141,18.7125,0,4.440892E-16,0,0.7154052,2.70857,2.573141,0,0,5.020352,6.106957,0,1.993165,-1.993165,7.136324,50.97364,0.1300373,4.205455,0.5723242,5,6.822362
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.279282,36.91792,28.07765,0,0,3.505263,0,1.121937,0,0,0,0,0,1.279282,0,0,3.505263,3.33,7.23498,4.113792,4.609282,0,4.609282,11.50907,82.2075,0.1300609,0,1.023426,5,5.393075
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8075452,37.99762,32.37993,0.02053714,0.02053714,0,-1,0,0.02053714,3932.121,0,0,0,0.8075452,0.02161804,0.02053714,0,0,2.625697,8.262147,0.7859272,0,0.7859272,12.25467,87.53317,0.1300324,0.02259086,0.6460362,0,9.069692
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8284125,42.78111,36.84335,1.771942,1.771942,0,0,0,1.771942,46.75169,0,0,0,0.8284125,1.865202,1.771942,0,0,1.83977,8.969481,0,1.036789,-1.036789,11.1618,79.72697,0.1300324,1.949136,0.66273,0,9.797894
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.930084,55.34589,40.33191,0.3260932,0.3260932,0,0,0,0.3260932,591.881,0,0,0,1.930084,0.343256,0.3260932,0,0,2.991758,7.932692,1.586828,0,1.586828,12.66719,90.47977,0.1299748,0.3587025,1.544067,0,9.862776
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.586195,55.31926,42.98257,0.75666,0.75666,0,0,0,0.75666,209.6312,0,0,0,1.586195,0.7964842,0.75666,0,0,1.40493,9.360837,0.7897111,0,0.7897111,13.41638,95.83109,0.1299462,0.832326,1.268956,0,10.94703
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.860584,70.09946,45.43181,0.9782807,0.9782807,0,0,0,0.9782807,292.4093,1.215595,0,0,2.860584,1.029769,0.9782807,0,0,0.6152191,10.07158,0.6152191,0,0.6152191,14.00003,100,0.1299239,1.076109,2.288467,0,12.93216
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.093087,64.11034,46.81756,0,0,0,-1,0,0,0,2.093087,0,0,2.093087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299239,0,1.674469,0,12.71836
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.990427,63.56148,47.18011,0.3555799,0.3555799,0,0,0,0.3555799,559.7693,1.616132,0,0,1.990427,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1299239,0.3911379,1.592341,0,12.6157
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.07408,55.93079,47.54266,0.7617005,0.7617005,0,0,0,0.7617005,141.0107,0.2722895,0,0,1.07408,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1299239,0.8378706,0.8592636,0,11.69935
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3462648,48.99757,46.41472,0,0,0,0,0,0,0,0.3462648,0,0,0.3462648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299239,0,0.2770118,0,10.97154
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2833897,45.6882,43.61905,0.7952745,0.7952745,0,0,0,0.7952745,35.6342,0,1.110223E-16,0,0.2833897,0.8371311,0.7952745,0,0,0,10.62527,0,0.5537414,-0.5537414,13.41633,95.83076,0.1299239,0.874802,0.2267118,0,10.90866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1086418,41.74201,40.96839,3.11345,3.11345,0,-1,0,3.11345,3.489436,0,4.440892E-16,0.09479472,0.1086418,3.277316,3.11345,0,0,0.6152682,10.07153,0,3.168674,-3.168674,10.07626,71.97313,0.1299239,3.424795,0.08691346,0,10.18017
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136017,6.902859,0,0,0,10.07626,71.97313,0.1299239,0,0,0,6.902859
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,37.06894,37.06894,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.136017,6.902859,0,1.369395,-1.369395,8.632789,61.66265,0.1299239,1.431018,0,0,6.902859
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,35.23201,35.23201,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.657567,5.533464,0,0.2936369,-0.2936369,8.323268,59.4518,0.1299239,0.3068506,0,0,5.533464
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.98383,5.239827,0,0,0,8.323268,59.4518,0.1299239,0,0,0,5.239827
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,32.58135,32.58135,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.98383,5.239827,0,0.5803556,-0.5803556,7.71152,55.08217,0.1299239,0.6064716,0,0,5.239827
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,31.3809,31.3809,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.62867,4.659471,0,0.595691,-0.595691,7.083606,50.59708,0.1299239,0.6224971,0,0,4.659471
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,30.34158,30.34158,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.290549,4.06378,0,0.5613362,-0.5613362,6.491906,46.37066,0.1299239,0.5865963,0,0,4.06378
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03909542,29.64942,29.39089,0,0,0,-1,0,0,0,0,0,0,0.03909542,0,0,0,0,7.914256,3.502444,0.03909542,0,0.03909542,6.528995,46.63559,0.1299224,0,0.03127633,0,3.541539
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.116956,29.13875,28.36769,0,0,0,-1,0,0,0,0,0,0,0.116956,0,0,0,0,7.87516,3.53763,0.116956,0,0.116956,6.639949,47.42811,0.1299182,0,0.09356483,0,3.654586
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1980195,28.85727,27.55396,0.9210977,0.9210977,0,0,0,0.9210977,21.49821,0,1.110223E-16,0,0.1980195,0.9695765,0.9210977,0,0,7.758204,3.64289,0,0.771557,-0.771557,5.826657,41.61889,0.1299182,1.013207,0.1584156,0,3.84091
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.532526,37.45416,26.82886,0.1472351,0.1472351,0,0,0,0.1472351,1040.87,0,0,0,1.532526,0.1549843,0.1472351,0,0,8.61549,2.871333,1.377541,0,1.377541,7.133507,50.95352,0.1298683,0.1619586,1.226021,0,4.403859
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.166313,41.48018,26.07958,0,0,0,0,0,0,0,0,0,0,2.166313,0,0,0,0,7.237948,4.111121,2.166313,0,2.166313,9.188652,65.6331,0.1297899,0,1.73305,0,6.277434
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.514108,55.23152,27.91651,0.1477609,0.1477609,0,0,0,0.1477609,2378.239,0,0,0,3.514108,0.1555378,0.1477609,0,0,5.071635,6.060802,3.35857,0,3.35857,12.37487,88.39176,0.1296685,0.162537,2.811286,0,9.57491
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.274657,58.16689,32.20268,0.3638436,0.3638436,0,-1,0,0.3638436,900.0178,1.178599,0,0,3.274657,0.3829933,0.3638436,0,0,1.713065,9.083515,1.713065,0,1.713065,14.00003,100,0.1296067,0.400228,2.619726,0,12.35817
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.465533,65.53995,36.61776,2.02826,2.02826,0,0,0,2.02826,170.8624,1.330523,0,0,3.465533,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1296067,2.231086,2.772426,0,14.09081
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.431832,69.591,40.10632,0,0,0,0,0,0,0,3.431832,0,0,3.431832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296067,0,2.745466,0,14.05711
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.808596,56.98206,42.75698,0.5418853,0.5418853,0,0,0,0.5418853,333.76,1.238191,0,0,1.808596,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1296067,0.5960737,1.446877,0,12.43387
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.168839,62.98389,45.20622,1.027639,1.027639,0,0,0,1.027639,211.0506,1.087113,0,0,2.168839,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1296067,1.130403,1.735071,0,12.79411
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.49622,67.80397,46.63226,0.458521,0.458521,0,-1,0,0.458521,544.4068,2.013566,0,0,2.49622,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1296067,0.5043731,1.996976,0,13.12149
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.67253,60.46679,46.99481,2.877972,2.877972,0,0,0,2.877972,58.1149,0,0,0,1.67253,3.029444,2.877972,0,0,0,10.62527,0,1.356914,-1.356914,12.56972,89.7835,0.1296067,3.165769,1.338024,0,12.2978
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7716247,53.27737,47.35736,0.2588603,0.2588603,0,0,0,0.2588603,298.0854,0,0,0,0.7716247,0.2724845,0.2588603,0,0,1.507682,9.268361,0.4991402,0,0.4991402,13.04324,93.16582,0.1295887,0.2847463,0.6172998,0,10.03999
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1317448,47.21696,46.24554,1.01513,1.01513,0,0,0,1.01513,12.97812,0,0,0,0.1317448,1.068558,1.01513,0,0,1.008541,9.717587,0,0.9368131,-0.9368131,12.05575,86.11236,0.1295887,1.116643,0.1053959,0,9.849332
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2792751,45.47817,43.4418,2.513189,2.513189,0,0,0,2.513189,11.11238,0,4.440892E-16,0,0.2792751,2.645462,2.513189,0,0,2.049445,8.780774,0,2.366187,-2.366187,9.561574,68.29682,0.1295887,2.764508,0.2234201,0,9.060049
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06566764,41.25732,40.79114,1.593204,1.593204,0,-1,0,1.593204,4.121734,0,2.220446E-16,0,0.06566764,1.677057,1.593204,0,0,4.678542,6.414587,0,1.61139,-1.61139,7.86302,56.16432,0.1295887,1.752525,0.05253411,0,6.480254
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,38.76891,38.76891,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.468975,4.803197,0,0.564697,-0.564697,7.267777,51.91259,0.1295887,0.5901083,0,0,4.803197
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,36.91586,36.91586,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.096416,4.2385,0,1.58765,-1.58765,5.594247,39.95883,0.1295887,1.659094,0,0,4.2385
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,35.1031,35.1031,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.860471,2.65085,0,0.4008276,-0.4008276,5.171738,36.94091,0.1295887,0.4188648,0,0,2.65085
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,33.60455,33.60455,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.305835,2.250023,0,0.4019753,-0.4019753,4.748019,33.91435,0.1295887,0.4200642,0,0,2.250023
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.752474,1.848047,0,0,0,4.748019,33.91435,0.1295887,0,0,0,1.848047
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,31.22782,31.22782,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.752474,1.848047,0,0.7022462,-0.7022462,4.007786,28.62699,0.1295887,0.7338473,0,0,1.848047
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,30.18045,30.18045,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.53275,1.145801,0,0.07083257,-0.07083257,3.933122,28.09367,0.1295887,0.07402004,0,0,1.145801
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02251053,29.35418,29.20559,0.04310644,0.04310644,0,-1,0,0.04310644,52.22079,0,0,0,0.02251053,0.0453752,0.04310644,0,0,10.61145,1.074969,0,0.02286468,-0.02286468,3.909021,27.92152,0.1295887,0.04741709,0.01800842,0,1.097479
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2012495,29.52024,28.19044,0.6331775,0.6331775,0,-1,0,0.6331775,31.78406,0,1.110223E-16,0,0.2012495,0.6665027,0.6331775,0,0,10.63686,1.052104,0,0.4652531,-0.4652531,3.418601,24.41853,0.1295887,0.6964953,0.1609996,0,1.253354
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4074585,30.06987,27.36866,0.0643901,0.0643901,0,0,0,0.0643901,632.7968,0,0,0,0.4074585,0.06777905,0.0643901,0,0,11.1538,0.5868509,0.3396794,0,0.3396794,3.740849,26.72029,0.1295764,0.07082911,0.3259667,0,0.9943093
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9034554,32.72935,26.64355,0,0,0,0,0,0,0,0,0,0,0.9034554,0,0,0,0,10.81412,0.8925623,0.9034554,0,0.9034554,4.597942,32.84238,0.1295438,0,0.7227643,0,1.796018
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8993661,31.95659,25.9265,1.512967,1.512967,0,0,0,1.512967,59.44385,0,2.220446E-16,0,0.8993661,1.592597,1.512967,0,0,9.910669,1.705672,0,0.6932313,-0.6932313,3.867212,27.62289,0.1295438,1.664264,0.7194929,0,2.605038
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2942473,29.70179,27.75538,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.39132,0,0,0,0.2942473,0,0,3.264174,3.100965,10.68093,1.012441,3.395213,0,3.395213,7.088193,50.62985,0.1297074,1.5131,0.2353978,5,1.306688
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1873808,33.25948,31.99321,0,0,0,-1,0,0,0,0,0,0,0.1873808,0,0,0,0,7.285713,4.068132,0.1873808,0,0.1873808,7.265959,51.8996,0.1297006,0,0.1499047,0,4.255513
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1794019,37.63741,36.39217,1.230833,1.230833,0,0,0,1.230833,14.57564,0,0,0,0.1794019,1.295614,1.230833,0,0,7.098332,4.236775,0,1.116212,-1.116212,6.089368,43.4954,0.1297006,1.353917,0.1435215,0,4.416177
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8264773,45.92436,39.88073,1.728311,1.728311,0,0,0,1.728311,47.81995,0,2.220446E-16,0,0.8264773,1.819275,1.728311,0,0,8.338568,3.120563,0,0.9927973,-0.9927973,5.042868,36.02041,0.1297006,1.901142,0.6611819,0,3.94704
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8366454,48.76253,42.53139,0.3148093,0.3148093,0,0,0,0.3148093,265.7626,0,0,0,0.8366454,0.3313782,0.3148093,0,0,9.441676,2.127766,0.5052671,0,0.5052671,5.522206,39.44425,0.1296824,0.3462902,0.6693163,0,2.964411
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5538149,49.15618,45.02092,2.72208,2.72208,1.25,0,0.50625,2.72208,20.34528,0,0,0,0.5538149,1.549558,1.47208,0,0,8.936409,2.582506,0,0.9957432,-0.9957432,4.4726,31.94708,0.1296824,2.994288,0.4430519,5,3.136321
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.275805,65.43385,46.45501,1.684514,1.684514,0,-1,0,1.684514,135.1016,0,0,0,2.275805,1.773172,1.684514,0,0,10.04279,1.586763,0.5026324,0,0.5026324,4.94944,35.35307,0.1296643,1.852965,1.820644,0,3.862567
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6192412,51.51332,46.81756,1.211602,1.211602,0,0,0,1.211602,51.10927,0,0,0,0.6192412,1.275371,1.211602,0,0,9.540158,2.039132,0,0.6561298,-0.6561298,4.257818,30.41292,0.1296643,1.332763,0.4953929,0,2.658373
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7824349,53.17915,47.18011,0.8333644,0.8333644,0,0,0,0.8333644,93.88869,0,0,0,0.7824349,0.8772257,0.8333644,0,0,10.26919,1.383002,0,0.09479079,-0.09479079,4.1579,29.69922,0.1296643,0.9167008,0.6259479,0,2.165437
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4636149,49.56342,46.09246,0.9435437,0.9435437,0,0,0,0.9435437,49.13549,0,1.110223E-16,0,0.4636149,0.9932039,0.9435437,0,0,10.37451,1.288211,0,0.5295891,-0.5295891,3.599664,25.71183,0.1296643,1.037898,0.3708919,0,1.751826
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2046678,44.79066,43.30483,3.224437,3.224437,2.309312,0,0.7954421,3.224437,6.347396,1.110223E-16,0,0,0.2046678,0.9632902,0.9151256,0,0,10.96295,0.7586223,0,0.7586223,-0.7586223,2.800006,20,0.1296643,3.546881,0.1637342,5,0.9632902
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0814136,41.20779,40.63,0.8382263,0.07734291,0,-1,0,0.07734291,105.2632,0,0.7608833,0.9065803,0.0814136,0.0814136,0.07734291,0,0,11.80586,0,0,0,0,2.800006,20,0.1296643,0.9220489,0.06513087,0,0.0814136
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,38.61583,38.61583,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296643,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,36.7789,36.7789,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296643,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,34.94197,34.94197,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296643,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296643,0,0,0,0
