Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1019703,28.40862,27.73926,0.1402967,0.1402967,0,-1,0,0.1402967,72.68191,0,0,0,0.1019703,0.1476807,0.1402967,0,0,3.919514,7.097712,0,0.04571042,-0.04571042,10.23347,73.09605,0.12974,0.1543264,0.08157625,0,7.199682
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.156802,27.7656,26.74023,0,0,0,-1,0,0,0,0,0,0,0.156802,0,0,0,0,3.970303,7.052001,0.156802,0,0.156802,10.38222,74.15858,0.1297344,0,0.1254416,0,7.208803
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3729042,28.4147,25.96679,0.3318737,0.3318737,0,0,0,0.3318737,112.3633,0,0,0,0.3729042,0.3493408,0.3318737,0,0,3.813501,7.193123,0.02356341,0,0.02356341,10.40458,74.31826,0.1297336,0.3650611,0.2983234,0,7.566027
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.430002,35.00856,25.24168,0.2502554,0.2502554,0,0,0,0.2502554,571.4171,0,0,0,1.430002,0.2634268,0.2502554,0,0,3.789938,7.21433,1.166576,0,1.166576,11.51129,82.22332,0.1296926,0.275281,1.144002,0,8.644333
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.235052,40.2429,24.47629,2.293046,2.293046,0,0,0,2.293046,97.47089,0,0,0,2.235052,2.413733,2.293046,0,0,2.623362,8.264248,0,0.1786803,-0.1786803,11.32294,80.878,0.1296926,2.522351,1.788042,0,10.4993
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.835331,47.13639,26.24072,0.9130598,0.9130598,0,0,0,0.9130598,310.5308,0,0,0,2.835331,0.9611155,0.9130598,0,0,2.821896,8.085567,1.874216,0,1.874216,13.10098,93.57824,0.1296267,1.004366,2.268265,0,10.9209
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.052122,53.74176,30.25296,0.6968585,0.6968585,0,-1,0,0.6968585,437.9831,1.370907,0,0,3.052122,0.7335353,0.6968585,0,0,0.9476802,9.772362,0.9476802,0,0.9476802,14.00003,100,0.1295934,0.7665444,2.441698,0,12.82448
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.640751,64.60196,34.41828,0.6601664,0.6601664,0,0,0,0.6601664,551.4899,2.945839,0,0,3.640751,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1295934,0.7261831,2.912601,0,14.26602
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.24535,76.04957,37.79404,0.2646616,0.2646616,0,0,0,0.2646616,1604.067,3.966758,0,0,4.24535,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1295934,0.2911277,3.39628,0,14.87062
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.366888,69.40496,40.51721,0,0,0,0,0,0,0,3.366888,0,0,3.366888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295934,0,2.69351,0,13.99216
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.043491,69.16264,43.09536,0.430538,0.430538,0,0,0,0.430538,706.9042,2.590293,0,0,3.043491,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1295934,0.4735918,2.434793,0,13.66877
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.566153,66.09466,44.59391,0.8294967,0.8294967,0,-1,0,0.8294967,309.3627,1.692999,0,0,2.566153,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1295934,0.9124463,2.052922,0,13.19143
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.43089,65.32592,45.06926,3.541121,3.541121,1.25,0,0.50625,3.541121,68.64746,0.01918304,0,0,2.43089,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1295934,3.895234,1.944712,5,13.05616
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.120532,54.19415,45.5446,2.06822,2.06822,0,0,0,2.06822,54.17855,0,0,0,1.120532,2.177073,2.06822,0,0,0,10.62527,0,1.056542,-1.056542,12.88634,92.04507,0.1295934,2.275042,0.8964252,0,11.74581
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1726645,45.74225,44.48111,0,0,0,0,0,0,0,0,0,0,0.1726645,0,0,0,0,1.173936,9.568732,0.1726645,0,0.1726645,13.05014,93.21509,0.1295874,0,0.1381316,0,9.741397
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2034469,43.22024,41.75795,4.564918,4.564918,1.25,0,0.50625,4.564918,4.456748,0,8.881784E-16,0,0.2034469,3.489387,3.314918,0,0,1.001271,9.724131,0,3.28594,-3.28594,9.586453,68.47453,0.1295874,5.02141,0.1627575,5,9.927577
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06143724,39.58725,39.15563,1.608871,1.608871,0,-1,0,1.608871,3.818655,0,0,0,0.06143724,1.693548,1.608871,0,0,4.652316,6.43819,0,1.632111,-1.632111,7.866057,56.18601,0.1295874,1.769758,0.04914979,0,6.499627
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,37.18173,37.18173,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.465773,4.806078,0,0.7983674,-0.7983674,7.024504,50.17493,0.1295874,0.834294,0,0,4.806078
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,35.35286,35.35286,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.352848,4.007711,0,3.505263,-3.505263,3.329632,23.78304,0.1295874,4.27204,0,0,4.007711
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,33.5401,33.5401,0.6068951,0.4773256,0,-1,0,0.4773256,0,0,0.1295695,0.190259,0,0.502448,0.4773256,0,0,11.24758,0.502448,0,0.502448,-0.502448,2.800006,20,0.1295874,0.6675847,0,0,0.502448
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,31.99321,31.99321,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295874,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,30.81693,30.81693,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295874,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,29.61648,29.61648,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295874,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,28.55299,28.55299,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295874,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08127907,28.11072,27.57813,0.2100932,0.07721512,0,-1,0,0.07721512,105.2632,0,0.1328781,0.2156595,0.08127907,0.08127907,0.07721512,0,0,11.80586,0,0,0,0,2.800006,20,0.1295874,0.2311026,0.06502326,0,0.08127907
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09755958,27.19073,26.55493,0.2780243,0.0926816,0,-1,0,0.0926816,105.2632,0,0.1853427,0.2872904,0.09755958,0.09755958,0.0926816,0,0,11.80586,0,0,0,0,2.800006,20,0.1295874,0.3058268,0.07804766,0,0.09755958
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1827693,26.99541,25.80565,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.36066,4.440892E-16,0,0,0.1827693,0,0,3.505263,3.33,11.80586,0,3.512769,0,3.512769,6.132511,43.80356,0.1296906,0.5529224,0.1462154,5,0.1827693
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.249547,33.539,25.08055,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1170.893,0,0,0,1.249547,0,0,3.505263,3.33,8.293091,3.161492,4.579547,0,4.579547,10.47705,74.83593,0.1297237,0.1173891,0.9996377,5,4.411039
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.640953,43.33521,24.33933,2.065911,2.065911,3.084873,0,1.00717,2.065911,127.8348,0,0,0,2.640953,0,0,1.018962,0.9680135,3.713544,7.283085,3.608966,0,3.608966,13.90082,99.29135,0.1297476,2.272502,2.112762,5,9.924037
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.833454,46.9063,26.05541,0.914513,0.914513,0,0,0,0.914513,309.832,1.766231,0,0,2.833454,0.9626453,0.914513,0,0,0.1045776,10.53115,0.1045776,0,0.1045776,14.00003,100,0.1297439,1.005964,2.266763,0,13.36461
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.279424,55.59699,30.04349,0,0,0,-1,0,0,0,3.279424,0,0,3.279424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297439,0,2.623539,0,13.9047
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.495417,62.77899,34.16852,1.026951,1.026951,0,0,0,1.026951,340.3684,2.414416,0,0,3.495417,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1297439,1.129646,2.796333,0,14.12069
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.520931,67.29929,37.54428,0,0,0,0,0,0,0,3.520931,0,0,3.520931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297439,0,2.816745,0,14.1462
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.373072,69.15623,40.26745,0.9021888,0.9021888,0,0,0,0.9021888,373.8765,2.423399,0,0,3.373072,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1297439,0.9924077,2.698457,0,13.99835
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.050491,68.9287,42.8456,1.225128,1.225128,0,0,0,1.225128,248.9936,1.760882,0,0,3.050491,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1297439,1.347641,2.440393,0,13.67577
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.035593,70.65032,44.36832,1.233414,1.233414,0,-1,0,1.233414,246.113,1.737262,0,0,3.035593,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1297439,1.356756,2.428474,0,13.66087
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.935191,60.42707,44.84367,1.604672,1.604672,0,0,0,1.604672,120.5973,0.2460632,0,0,1.935191,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1297439,1.765139,1.548153,0,12.56047
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.128225,54.04336,45.34318,1.834218,1.834218,0,0,0,1.834218,61.50985,0,0,0,1.128225,1.930756,1.834218,0,0,0,10.62527,0,0.802531,-0.802531,13.15409,93.95757,0.1297439,2.01764,0.9025798,0,11.7535
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.18735,45.66352,44.29581,1.865496,1.865496,0,0,0,1.865496,10.04291,0,2.220446E-16,0,0.18735,1.96368,1.865496,0,0,0.8917011,9.822743,0,1.77633,-1.77633,11.28167,80.5832,0.1297439,2.052045,0.14988,0,10.01009
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.0909318,42.20593,41.55653,0,0,0,0,0,0,0,0,0,0,0.0909318,0,0,0,0,2.865401,8.046413,0.0909318,0,0.0909318,11.36794,81.19938,0.1297407,0,0.07274543,0,8.137345
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04370264,39.28483,38.97838,1.619967,1.619967,0,-1,0,1.619967,2.697749,0,2.220446E-16,0,0.04370264,1.705228,1.619967,0,0,2.774469,8.128252,0,1.661526,-1.661526,9.616534,68.68939,0.1297407,1.781964,0.03496211,0,8.171955
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,37.00448,37.00448,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.620608,6.466727,0,0.3202688,-0.3202688,9.278941,66.27802,0.1297407,0.3346809,0,0,6.466727
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,35.19172,35.19172,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.976463,6.146458,0,3.505263,-3.505263,5.584069,39.88613,0.1297407,5.735069,0,0,6.146458
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,33.37896,33.37896,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.8712,2.641195,0,0.02571706,-0.02571706,5.556961,39.6925,0.1297407,0.02687433,0,0,2.641195
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,31.85625,31.85625,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.899774,2.615478,0,0.1970942,-0.1970942,5.349205,38.20853,0.1297407,0.2059634,0,0,2.615478
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.118768,2.418383,0,0,0,5.349205,38.20853,0.1297407,0,0,0,2.418383
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,29.47952,29.47952,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.118768,2.418383,0,0.6194229,-0.6194229,4.696277,33.54477,0.1297407,0.6472969,0,0,2.418383
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,28.41603,28.41603,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.807015,1.798961,0,0.6058398,-0.6058398,4.057665,28.98326,0.1297407,0.6331027,0,0,1.798961
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04308315,27.72283,27.44117,0,0,0,-1,0,0,0,0,0,0,0.04308315,0,0,0,0,10.48017,1.193121,0.04308315,0,0.04308315,4.098537,29.27521,0.1297392,0,0.03446652,0,1.236204
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1051693,27.12728,26.44213,0.2187718,0.2187718,0,-1,0,0.2187718,48.07259,0,0,0,0.1051693,0.2302861,0.2187718,0,0,10.43709,1.231896,0,0.1251168,-0.1251168,3.966653,28.33318,0.1297392,0.2406489,0.08413541,0,1.337065
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1480551,26.6385,25.67674,0.03028581,0.03028581,0,0,0,0.03028581,488.8597,0,0,0,0.1480551,0.0318798,0.03028581,0,0,10.57611,1.106779,0.1161753,0,0.1161753,4.076866,29.12042,0.1297352,0.03331439,0.1184441,0,1.254834
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.323105,33.92924,24.95164,0.4630214,0.4630214,0,0,0,0.4630214,285.7546,0,0,0,1.323105,0.487391,0.4630214,0,0,10.45993,1.211336,0.8357141,0,0.8357141,4.869694,34.78346,0.1297059,0.5093236,1.058484,0,2.534441
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.59815,42.80342,24.1782,0.8084645,0.8084645,0,0,0,0.8084645,321.3684,0,0,0,2.59815,0.8510153,0.8084645,0,0,9.624217,1.963479,1.747134,0,1.747134,6.527172,46.62256,0.1296448,0.889311,2.07852,0,4.561629
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.47314,52.39288,25.90233,0,0,0,0,0,0,0,0,0,0,3.47314,0,0,0,0,7.877082,3.5359,3.47314,0,3.47314,9.822082,70.15759,0.1295234,0,2.778512,0,7.00904
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.279955,55.35882,29.84207,0.7293677,0.7293677,0,-1,0,0.7293677,449.6984,0,0,0,3.279955,0.7677554,0.7293677,0,0,4.403943,6.661726,2.512199,0,2.512199,12.20536,87.18099,0.1294357,0.8023044,2.623964,0,9.941681
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.498385,62.52749,33.94293,2.472072,2.472072,0,0,0,2.472072,141.5163,0,0,0,3.498385,2.602181,2.472072,0,0,1.891743,8.922706,0.8962036,0,0.8962036,13.05558,93.25393,0.1294045,2.719279,2.798708,0,12.42109
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.52602,67.03661,37.29453,0.9811782,0.9811782,0,0,0,0.9811782,359.3659,1.497661,0,0,3.52602,1.032819,0.9811782,0,0,0.9955396,9.729288,0.9955396,0,0.9955396,14.00003,100,0.1293698,1.079296,2.820816,0,13.25531
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.379339,68.90835,40.0177,1.50017,1.50017,0,0,0,1.50017,225.2637,1.800212,0,0,3.379339,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1293698,1.650187,2.703471,0,14.00461
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.057425,68.70392,42.6039,0.675234,0.675234,0,0,0,0.675234,452.7949,2.346653,0,0,3.057425,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1293698,0.7427574,2.44594,0,13.6827
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.58097,65.67986,44.11856,0,0,0,-1,0,0,0,2.58097,0,0,2.58097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293698,0,2.064776,0,13.20624
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.942912,60.24391,44.61808,1.551933,1.551933,0,0,0,1.551933,125.193,0.3092977,0,0,1.942912,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1293698,1.707127,1.554329,0,12.56819
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.136164,53.86879,45.1176,1.015837,1.015837,0,0,0,1.015837,111.8451,0.06686195,0,0,1.136164,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1293698,1.11742,0.9089308,0,11.76144
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1914091,45.49018,44.09439,1.701945,1.701945,0,0,0,1.701945,11.24649,0,0,0,0.1914091,1.791521,1.701945,0,0,0,10.62527,0,1.600112,-1.600112,12.31336,87.95241,0.1293698,1.872139,0.1531273,0,10.81668
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1060524,42.15253,41.39539,0,0,0,0,0,0,0,0,0,0,0.1060524,0,0,0,0,1.777902,9.025163,0.1060524,0,0.1060524,12.41397,88.67105,0.1293661,0,0.08484188,0,9.131215
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04438776,39.1282,38.81725,1.450048,1.450048,0,-1,0,1.450048,3.061124,0,2.220446E-16,0,0.04438776,1.526366,1.450048,0,0,1.67185,9.120609,0,1.481978,-1.481978,10.85183,77.51292,0.1293661,1.595053,0.03551021,0,9.164997
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005251992,36.90381,36.86752,0.7706834,0.7706834,0,-1,0,0.7706834,0.6814719,0,1.110223E-16,0,0.005251992,0.8112457,0.7706834,0,0,3.318492,7.638631,0,0.8059937,-0.8059937,10.00224,71.44441,0.1293661,0.8477517,0.004201593,0,7.643883
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,35.07893,35.07893,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.214041,6.832637,0,1.36079,-1.36079,8.56784,61.19873,0.1293661,1.422026,0,0,6.832637
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,33.26617,33.26617,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.72603,5.471848,0,0.543762,-0.543762,7.994664,57.10463,0.1293661,0.5682312,0,0,5.471848
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,31.72734,31.72734,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.33021,4.928085,0,0.3431579,-0.3431579,7.632944,54.52092,0.1293661,0.3586,0,0,4.928085
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,30.543,30.543,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.711496,4.584928,0,0.2171299,-0.2171299,7.404068,52.8861,0.1293661,0.2269008,0,0,4.584928
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,29.34255,29.34255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.952752,4.367798,0,0,0,7.404068,52.8861,0.1293661,0,0,0,4.367798
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.952752,4.367798,0,0,0,7.404068,52.8861,0.1293661,0,0,0,4.367798
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1405029,28.22549,27.3042,0.3165997,0.3165997,0,-1,0,0.3165997,44.37873,0,0,0,0.1405029,0.3332628,0.3165997,0,0,6.952752,4.367798,0,0.1927599,-0.1927599,7.200882,51.43477,0.1293661,0.3482596,0.1124023,0,4.508301
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2586642,27.9827,26.28905,0.159345,0.159345,0,-1,0,0.159345,162.3296,0,0,0,0.2586642,0.1677316,0.159345,0,0,7.166929,4.175038,0.09093259,0,0.09093259,7.287148,52.05095,0.129363,0.1752795,0.2069314,0,4.433702
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3038948,27.5242,25.53978,0.3975784,0.3975784,0,0,0,0.3975784,76.43647,0,5.551115E-17,0,0.3038948,0.4185036,0.3975784,0,0,7.075997,4.256877,0,0.1146087,-0.1146087,7.16634,51.18804,0.129363,0.4373362,0.2431159,0,4.560772
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.187425,32.8176,24.81468,0.4179621,0.4179621,0,0,0,0.4179621,284.0988,0,0,0,1.187425,0.4399601,0.4179621,0,0,7.20334,4.142269,0.7474651,0,0.7474651,7.875448,56.25309,0.1293369,0.4597583,0.9499402,0,5.329694
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.751304,36.08132,24.04123,1.289292,1.289292,0,0,0,1.289292,135.8345,0,0,0,1.751304,1.35715,1.289292,0,0,6.455874,4.814987,0.3941546,0,0.3941546,8.249375,58.92399,0.1293232,1.418221,1.401043,0,6.566291
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.636824,44.89664,25.7412,0.6725615,0.6725615,0,0,0,0.6725615,392.0569,0,0,0,2.636824,0.7079595,0.6725615,0,0,6.06172,5.169726,1.928864,0,1.928864,10.07926,71.99454,0.1292561,0.7398177,2.109459,0,7.80655
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.979733,52.36342,29.64065,1.773373,1.773373,0,-1,0,1.773373,168.0263,0,0,0,2.979733,1.866708,1.773373,0,0,4.132856,6.905704,1.113025,0,1.113025,11.13516,79.53673,0.1292174,1.95071,2.383786,0,9.885437
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.327746,51.34984,33.71735,0.7470349,0.7470349,0,0,0,0.7470349,311.598,0,0,0,2.327746,0.7863525,0.7470349,0,0,3.019831,7.907426,1.541393,0,1.541393,12.59746,89.98167,0.1291639,0.8217384,1.862197,0,10.23517
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.720321,49.95756,37.04477,0.6140678,0.6140678,0,0,0,0.6140678,280.1517,0,0,0,1.720321,0.6463872,0.6140678,0,0,1.478438,9.294681,1.073934,0,1.073934,13.61628,97.25896,0.1291266,0.6754746,1.376257,0,11.015
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.381743,58.75213,39.79211,0,0,0,0,0,0,0,1.977239,0,0,2.381743,0,0,0,0,0.4045035,10.26122,0.4045035,0,0.4045035,14.00003,100,0.1291126,0,1.905394,0,12.64296
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.579804,63.63778,42.39442,1.382041,1.382041,0,0,0,1.382041,186.6663,1.125024,0,0,2.579804,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1291126,1.520245,2.063843,0,13.20508
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.445209,55.1441,43.91714,0.9344565,0.9344565,0,-1,0,0.9344565,154.6577,0.4615707,0,0,1.445209,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1291126,1.027902,1.156167,0,12.07048
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9766724,51.85571,44.43277,2.819479,2.819479,0,0,0,2.819479,34.64018,0,4.440892E-16,0,0.9766724,2.967872,2.819479,0,0,0,10.62527,0,1.9912,-1.9912,11.90112,85.00782,0.1291126,3.101427,0.781338,0,11.60195
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7284774,50.41673,44.93229,2.141063,2.141063,0,0,0,2.141063,34.02409,0,0,0,0.7284774,2.253751,2.141063,0,0,2.212444,8.634074,0,1.525274,-1.525274,10.29334,73.5237,0.1291126,2.35517,0.5827819,0,9.362552
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2007956,45.39663,43.93326,0,0,0,0,0,0,0,0,0,0,0.2007956,0,0,0,0,3.907193,7.108801,0.2007956,0,0.2007956,10.48383,74.88436,0.1291056,0,0.1606365,0,7.309597
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1027595,41.95084,41.21815,0.8625976,0.8625976,0,0,0,0.8625976,11.91279,0,1.110223E-16,0,0.1027595,0.9079975,0.8625976,0,0,3.706397,7.289517,0,0.8052381,-0.8052381,9.635036,68.82155,0.1291056,0.9488574,0.08220758,0,7.392276
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04565634,38.97565,38.65611,0.7213796,0.7213796,0,-1,0,0.7213796,6.329031,0,1.110223E-16,0,0.04565634,0.759347,0.7213796,0,0,4.601106,6.484279,0,0.7136906,-0.7136906,8.88274,63.44801,0.1291056,0.7935176,0.03652507,0,6.529935
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01363178,36.8247,36.73056,2.429338,2.429338,0,-1,0,2.429338,0.5611312,0,4.440892E-16,0,0.01363178,2.557198,2.429338,0,0,5.394095,5.770588,0,2.543566,-2.543566,6.201585,44.29695,0.1291056,2.672272,0.01090542,0,5.78422
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,34.94197,34.94197,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.220281,3.227022,0,0.8072066,-0.8072066,5.350715,38.21931,0.1291056,0.8435309,0,0,3.227022
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,33.1292,33.1292,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.117177,2.419815,0,0.08827189,-0.08827189,5.257668,37.5547,0.1291056,0.09224413,0,0,2.419815
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,31.59037,31.59037,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.215257,2.331543,0,0.2155737,-0.2155737,5.030433,35.93159,0.1291056,0.2252745,0,0,2.331543
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,30.40604,30.40604,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.454783,2.115969,0,0.6859304,-0.6859304,4.307399,30.76707,0.1291056,0.7167973,0,0,2.115969
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,29.18142,29.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21693,1.430039,0,0,0,4.307399,30.76707,0.1291056,0,0,0,1.430039
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,28.11793,28.11793,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.21693,1.430039,0,0.6345985,-0.6345985,3.638474,25.98904,0.1291056,0.6631554,0,0,1.430039
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05579059,27.50734,27.14307,0.2767867,0.2767867,0,-1,0,0.2767867,20.15653,0,0,0,0.05579059,0.2913544,0.2767867,0,0,10.92204,0.7954406,0,0.2355638,-0.2355638,3.390167,24.21543,0.1291056,0.3044653,0.04463247,0,0.8512312
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2494768,27.78366,26.15209,0,0,0,-1,0,0,0,0,0,0,0.2494768,0,0,0,0,11.18377,0.5598767,0.2494768,0,0.2494768,3.626842,25.90596,0.129097,0,0.1995815,0,0.8093536
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2456288,27.00182,25.40282,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.85789,4.440892E-16,0,0,0.2456288,0,0,3.505263,3.33,10.9343,0.7844059,3.575629,0,3.575629,7.018981,50.13548,0.129226,0.9362835,0.196503,5,1.030035
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.14596,32.38083,24.67771,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,134.9303,4.440892E-16,0,0,1.14596,0,0,3.505263,3.33,7.358669,4.002472,4.47596,0,4.47596,11.26525,80.46591,0.1293234,0.9342272,0.9167678,5,5.148432
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.19142,39.2696,23.90427,0,0,0,0,0,0,0,0,0,0,2.19142,0,0,0,0,2.88271,8.030836,2.19142,0,2.19142,13.34421,95.31562,0.1292474,0,1.753136,0,10.22226
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.222332,49.73124,25.58006,2.463042,2.463042,0,0,0,2.463042,130.8273,0,0,0,3.222332,2.592675,2.463042,0,0,0.6912894,10.00311,0.6296561,0,0.6296561,13.94156,99.58235,0.1292256,2.709346,2.577865,0,13.22544
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.606474,58.02232,29.45535,0.6476903,0.6476903,0,-1,0,0.6476903,556.8208,2.863062,0,0,3.606474,0.6817793,0.6476903,0,0,0.0616333,10.5698,0.0616333,0,0.0616333,14.00003,100,0.1292235,0.7124593,2.88518,0,14.17628
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.377584,60.78091,33.51593,0.4843459,0.4843459,0,0,0,0.4843459,697.3497,2.867746,0,0,3.377584,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1292235,0.5327804,2.702067,0,14.00286
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.535842,66.53825,36.81918,1.015059,1.015059,0,0,0,1.015059,348.3386,2.467359,0,0,3.535842,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1292235,1.116565,2.828674,0,14.16112
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.092654,76.59911,39.56652,2.148923,2.148923,0,0,0,2.148923,190.4514,1.83063,0,0,4.092654,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1292235,2.363815,3.274123,0,14.71793
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.568053,63.28779,42.19301,0,0,0,0,0,0,0,2.568053,0,0,2.568053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292235,0,2.054443,0,13.19333
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.328827,62.79585,43.73184,2.256927,2.256927,0,-1,0,2.256927,103.1857,0,0,0,2.328827,2.375713,2.256927,0,0,0,10.62527,0,0.04688587,-0.04688587,13.95061,99.64699,0.1292235,2.48262,1.863061,0,12.9541
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.95786,59.94505,44.23136,0.9177962,0.9177962,0,0,0,0.9177962,213.3219,0.9396635,0,0,1.95786,0.9661013,0.9177962,0,0,0.05209541,10.57839,0.05209541,0,0.05209541,14.00003,100,0.1292217,1.009576,1.566288,0,12.53625
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.095896,53.17321,44.77116,1.275998,1.275998,0,0,0,1.275998,85.88541,2.220446E-16,0,0,1.095896,1.343156,1.275998,0,0,0,10.62527,0,0.2472597,-0.2472597,13.73939,98.13833,0.1292217,1.403598,0.876717,0,11.72117
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.527139,47.67869,43.78018,1.683987,1.683987,0,0,0,1.683987,31.30303,0,4.440892E-16,0,0.527139,1.772618,1.683987,0,0,0.274733,10.37801,0,1.245479,-1.245479,12.42654,88.76085,0.1292217,1.852386,0.4217112,0,10.90515
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1036628,41.81971,41.08118,2.132436,2.132436,0,0,0,2.132436,4.861238,0,0,0,0.1036628,2.24467,2.132436,0,0,1.658598,9.132536,0,2.141007,-2.141007,10.16972,72.64074,0.1292217,2.34568,0.08293024,0,9.236198
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05808445,38.92554,38.51915,0.07157184,0.07157184,0,-1,0,0.07157184,81.15544,0,0,0,0.05808445,0.07533878,0.07157184,0,0,4.037495,6.991529,0,0.01725434,-0.01725434,10.15154,72.51083,0.1292217,0.07872903,0.04646756,0,7.049613
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.00600995,36.65923,36.61776,2.966168,2.966168,0,-1,0,2.966168,0.2026166,0,0,0,0.00600995,3.122283,2.966168,0,0,4.056666,6.974275,0,3.116272,-3.116272,6.866697,49.04774,0.1292217,3.262785,0.00480796,0,6.980284
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,34.805,34.805,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.519191,3.858002,0,2.208187,-2.208187,4.539063,32.42182,0.1292217,2.307555,0,0,3.858002
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,33.01641,33.01641,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.972733,1.649815,0,0.2304484,-0.2304484,4.29615,30.68672,0.1292217,0.2408186,0,0,1.649815
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,31.45341,31.45341,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.22879,1.419367,0,0.6085436,-0.6085436,3.654688,26.10486,0.1292217,0.6359281,0,0,1.419367
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,30.29324,30.29324,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.90495,0.8108233,0,0.5300348,-0.5300348,3.095983,22.11412,0.1292217,0.5538864,0,0,0.8108233
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,29.06862,29.06862,0.4568729,0.2667491,0,-1,0,0.2667491,0,0,0.1901239,0.2358112,0,0.2807885,0.2667491,0,0,11.49387,0.2807885,0,0.2807885,-0.2807885,2.800006,20,0.1292217,0.5025602,0,0,0.2807885
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,28.00514,28.00514,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292217,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04695959,27.33658,27.03027,0.3880706,0.04461161,0,-1,0,0.04461161,105.2632,0,0.343459,0.4179554,0.04695959,0.04695959,0.04461161,0,0,11.80586,0,0,0,0,2.800006,20,0.1292217,0.4268777,0.03756768,0,0.04695959
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1053669,26.7241,26.0393,0.3863431,0.1000985,0,-1,0,0.1000985,105.2632,0,0.2862446,0.4049577,0.1053669,0.1053669,0.1000985,0,0,11.80586,0,0,0,0,2.800006,20,0.1292217,0.4249774,0.08429349,0,0.1053669
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1684701,26.38275,25.29002,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,87.98434,0,0,0,0.1684701,0,0,3.505263,3.33,11.80586,0,3.49847,0,3.49847,6.118946,43.70667,0.1292993,0.210625,0.134776,5,0.1684701
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.171208,32.44059,24.56492,0,0,3.505263,0,1.121937,0,0,0,0,0,1.171208,0,0,3.505263,3.33,8.30739,3.148623,4.501208,0,4.501208,10.38917,74.20818,0.1293266,0,0.9369664,5,4.319831
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.105683,38.48382,23.79148,1.318492,1.318492,2.933966,0,0.9659728,1.318492,159.7039,0,0,0,2.105683,0,0,1.615474,1.5347,3.806182,7.19971,3.640383,0,3.640383,13.84274,98.8765,0.1293373,1.450342,1.684547,5,9.305394
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.823678,46.1168,25.4431,1.649021,1.649021,0,0,0,1.649021,171.2336,0.9220678,0,0,2.823678,1.735812,1.649021,0,0,0.1657986,10.47606,0.1657986,0,0.1657986,14.00003,100,0.1293316,1.813923,2.258942,0,13.29973
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.280389,54.71191,29.30227,0.8930212,0.8930212,0,-1,0,0.8930212,367.336,2.340366,0,0,3.280389,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1293316,0.9823233,2.624311,0,13.90566
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.506675,61.81751,33.30645,0.0543492,0.0543492,0,0,0,0.0543492,6452.118,3.449465,0,0,3.506675,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1293316,0.05978413,2.80534,0,14.13195
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.54058,66.30257,36.59359,1.494872,1.494872,0,0,0,1.494872,236.8484,1.967031,0,0,3.54058,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1293316,1.644359,2.832464,0,14.16585
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.396671,68.26062,39.35704,0,0,0,0,0,0,0,3.396671,0,0,3.396671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293316,0,2.717336,0,14.02194
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.076528,68.15015,41.99159,0.8524897,0.8524897,0,0,0,0.8524897,360.8874,2.17917,0,0,3.076528,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1293316,0.9377387,2.461222,0,13.7018
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.601863,65.19114,43.53042,0.4517291,0.4517291,0,-1,0,0.4517291,575.9786,2.126359,0,0,2.601863,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1293316,0.496902,2.081491,0,13.22714
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.965076,59.82928,44.07022,0,0,0,0,0,0,0,1.965076,0,0,1.965076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293316,0,1.572061,0,12.59035
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.159405,53.50235,44.59391,2.77705,2.77705,0,0,0,2.77705,41.7495,0,4.440892E-16,0,1.159405,2.92321,2.77705,0,0,0,10.62527,0,1.763806,-1.763806,12.14081,86.71992,0.1293316,3.054755,0.9275236,0,11.78468
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.218995,45.21318,43.61905,1.244216,1.244216,0,0,0,1.244216,17.60105,0,2.220446E-16,0,0.218995,1.309701,1.244216,0,0,1.959784,8.861468,0,1.090706,-1.090706,10.99111,78.50776,0.1293316,1.368638,0.175196,0,9.080463
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09309615,41.60658,40.94422,0.624748,0.624748,0,0,0,0.624748,14.90139,0,1.110223E-16,0,0.09309615,0.6576294,0.624748,0,0,3.17168,7.770762,0,0.5645333,-0.5645333,10.39604,74.25726,0.1293316,0.6872228,0.07447692,0,7.863859
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09200277,39.05056,38.40635,1.935134,1.935134,0,-1,0,1.935134,4.754337,0,2.220446E-16,0,0.09200277,2.036983,1.935134,0,0,3.798939,7.206229,0,1.94498,-1.94498,8.345849,59.61309,0.1293316,2.128647,0.07360222,0,7.298232
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009908021,36.57329,36.50497,1.986887,1.986887,0,-1,0,1.986887,0.4986706,0,2.220446E-16,0,0.009908021,2.09146,1.986887,0,0,5.960028,5.261249,0,2.081552,-2.081552,6.1517,43.94063,0.1293316,2.185576,0.007926418,0,5.271157
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,34.71638,34.71638,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.272863,3.179697,0,1.784884,-1.784884,4.270267,30.50185,0.1293316,1.865204,0,0,3.179697
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,32.90362,32.90362,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.25607,1.394813,0,0.3219846,-0.3219846,3.930866,28.07756,0.1293316,0.3364739,0,0,1.394813
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,31.36478,31.36478,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.61383,1.072828,0,0.8010725,-0.8010725,3.086462,22.04611,0.1293316,0.8371207,0,0,1.072828
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,30.18045,30.18045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50391,0.2717559,0,0,0,3.086462,22.04611,0.1293316,0,0,0,0.2717559
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50391,0.2717559,0,0,0,3.086462,22.04611,0.1293316,0,0,0,0.2717559
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,27.91651,27.91651,0.7556325,0.2581681,0,-1,0,0.2581681,0,0,0.4974644,0.5730276,0,0.2717559,0.2581681,0,0,11.50391,0.2717559,0,0.2717559,-0.2717559,2.800006,20,0.1293316,0.8311957,0,0,0.2717559
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1518472,27.93562,26.94165,0.4401457,0.1442549,0,-1,0,0.1442549,105.2632,0,0.2958908,0.4553093,0.1518472,0.1518472,0.1442549,0,0,11.80586,0,0,0,0,2.800006,20,0.1293316,0.4841603,0.1214778,0,0.1518472
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3488719,28.23027,25.94262,0.3613173,0.3314283,0,-1,0,0.3314283,105.2632,0,0.02988904,0.3311634,0.3488719,0.3488719,0.3314283,0,0,11.80586,0,0,0,0,2.800006,20,0.1293316,0.3974491,0.2790975,0,0.3488719
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5105826,28.53124,25.17723,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,114.796,0,0,0,0.5105826,0,0,3.505263,3.33,11.80586,0,3.840583,0,3.840583,6.443502,46.02493,0.1294176,0.4892511,0.4084661,5,0.5105826
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.195166,32.51677,24.47629,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1014.474,0,0,0,1.195166,0,0,3.505263,3.33,7.965278,3.456524,4.525166,0,4.525166,10.73645,76.68879,0.1294533,0.1295926,0.9561329,5,4.65169
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.567374,42.01628,23.70285,0.6445897,0.6445897,1.563261,0,0.5917703,0.6445897,398.2958,0,0,0,2.567374,0,0,0.9186715,0.8727379,3.440111,7.529174,3.440111,0,3.440111,14.00003,100,0.1293601,0.7090486,2.053899,5,10.09655
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.621727,53.10999,25.35448,0.1701005,0.1701005,0,0,0,0.1701005,2129.168,3.442674,0,0,3.621727,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1293601,0.1871106,2.897382,0,14.247
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.27974,54.54085,29.1653,1.843081,1.843081,0,-1,0,1.843081,177.9487,1.339654,0,0,3.27974,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1293601,2.027389,2.623792,0,13.90501
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.50877,61.61776,33.1292,0.9425821,0.9425821,0,0,0,0.9425821,372.2509,2.516579,0,0,3.50877,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1293601,1.03684,2.807016,0,14.13404
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.544835,66.09243,36.39217,1.192597,1.192597,0,0,0,1.192597,297.2366,2.28947,0,0,3.544835,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1293601,1.311857,2.835868,0,14.17011
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.402197,68.06567,39.15563,0.143746,0.143746,0,0,0,0.143746,2366.812,3.250885,0,0,3.402197,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1293601,0.1581206,2.721757,0,14.02747
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.083184,67.96182,41.78212,0.4967859,0.4967859,0,0,0,0.4967859,620.6263,2.560251,0,0,3.083184,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1293601,0.5464645,2.466547,0,13.70846
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.608832,65.04077,43.34512,0.7513463,0.7513463,0,-1,0,0.7513463,347.2209,1.817941,0,0,2.608832,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1293601,0.826481,2.087065,0,13.23411
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.972859,59.67333,43.8688,2.529821,2.529821,0,0,0,2.529821,77.98411,0,0,0,1.972859,2.66297,2.529821,0,0,0,10.62527,0,0.6901112,-0.6901112,13.27259,94.804,0.1293601,2.782804,1.578287,0,12.59813
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.459047,55.80129,44.41666,0.8928566,0.8928566,0,0,0,0.8928566,163.4133,0,0,0,1.459047,0.9398491,0.8928566,0,0,0.7667902,9.935163,0.5191975,0,0.5191975,13.76514,98.32224,0.1293422,0.9821423,1.167237,0,11.39421
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2308141,45.13726,43.45791,0.8963699,0.8963699,0,0,0,0.8963699,25.74987,0,0,0,0.2308141,0.9435472,0.8963699,0,0,0.2475926,10.40244,0,0.7127331,-0.7127331,13.01385,92.95592,0.1293422,0.9860069,0.1846513,0,10.63326
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.0985766,41.49199,40.79114,0.1695877,0.1695877,0,0,0,0.1695877,58.1272,0,2.775558E-17,0,0.0985766,0.1785134,0.1695877,0,0,1.039518,9.689708,0,0.0799368,-0.0799368,12.92959,92.35406,0.1293422,0.1865465,0.07886127,0,9.788284
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1655989,39.43167,38.26939,1.39471,1.39471,0,-1,0,1.39471,11.87335,0,2.220446E-16,0,0.1655989,1.468116,1.39471,0,0,1.128337,9.609771,0,1.302517,-1.302517,11.55662,82.54712,0.1293422,1.534181,0.1324791,0,9.77537
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02339291,36.52927,36.368,1.744646,1.744646,0,-1,0,1.744646,1.34084,0,4.440892E-16,0,0.02339291,1.836469,1.744646,0,0,2.575578,8.307254,0,1.813076,-1.813076,9.64547,68.89607,0.1293422,1.91911,0.01871433,0,8.330647
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,34.57941,34.57941,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.590107,6.494177,0,0.1804984,-0.1804984,9.455208,67.53706,0.1293422,0.1886208,0,0,6.494177
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,32.79082,32.79082,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.790661,6.313679,0,0.7052803,-0.7052803,8.711777,62.22685,0.1293422,0.7370179,0,0,6.313679
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,31.22782,31.22782,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.574306,5.608399,0,0.5232086,-0.5232086,8.160267,58.2875,0.1293422,0.546753,0,0,5.608399
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,30.06766,30.06766,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.155649,5.08519,0,0.7211779,-0.7211779,7.400078,52.8576,0.1293422,0.7536309,0,0,5.08519
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,28.89137,28.89137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.956958,4.364012,0,0,0,7.400078,52.8576,0.1293422,0,0,0,4.364012
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,27.85206,27.85206,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.956958,4.364012,0,0.512206,-0.512206,6.860166,49.00109,0.1293422,0.5352552,0,0,4.364012
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1467529,27.83726,26.8772,0.04777303,0.04777303,0,-1,0,0.04777303,307.1879,0,0,0,0.1467529,0.0502874,0.04777303,0,0,7.526075,3.851806,0.09646554,0,0.09646554,6.951681,49.65477,0.1293389,0.05255033,0.1174024,0,3.998559
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.203324,27.20335,25.87816,0.06373922,0.06373922,0,-1,0,0.06373922,318.9935,0,0,0,0.203324,0.06709392,0.06373922,0,0,7.42961,3.938625,0.1362301,0,0.1362301,7.08092,50.5779,0.1293342,0.07011314,0.1626592,0,4.141949
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1736564,26.23008,25.10472,0.1582473,0.1582473,0,0,0,0.1582473,109.7374,0,0,0,0.1736564,0.1665761,0.1582473,0,0,7.29338,4.061232,0.007080328,0,0.007080328,7.087637,50.62588,0.1293339,0.174072,0.1389251,0,4.234889
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.157449,32.1491,24.37962,0.2854624,0.2854624,0,0,0,0.2854624,405.4645,0,0,0,1.157449,0.3004867,0.2854624,0,0,7.2863,4.067605,0.856962,0,0.856962,7.900623,56.43291,0.1293044,0.3140086,0.9259589,0,5.225053
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.09499,38.20692,23.61423,2.192382,2.192382,0,0,0,2.192382,95.55771,4.440892E-16,0,0,2.09499,2.307771,2.192382,0,0,6.429338,4.838871,0,0.2127805,-0.2127805,7.676332,54.83084,0.1293044,2.41162,1.675992,0,6.933861
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.886041,46.44008,25.26585,1.133513,1.133513,0,0,0,1.133513,254.6102,0,0,0,2.886041,1.193172,1.133513,0,0,6.665761,4.62609,1.692869,0,1.692869,9.282329,66.30222,0.1292462,1.246865,2.308833,0,7.512131
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.27865,54.39487,29.05251,0,0,0,-1,0,0,0,0,0,0,3.27865,0,0,0,0,4.972891,6.149672,3.27865,0,3.27865,12.39273,88.51932,0.1291336,0,2.62292,0,9.428322
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.510567,61.43513,32.96807,2.378868,2.378868,0,0,0,2.378868,147.573,0,0,0,3.510567,2.504072,2.378868,0,0,1.694242,9.100456,1.006495,0,1.006495,13.34757,95.33962,0.1290991,2.616755,2.808453,0,12.61102
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.959548,70.46677,36.23104,0,0,0,0,0,0,0,3.271801,0,0,3.959548,0,0,0,0,0.6877469,10.0063,0.6877469,0,0.6877469,14.00003,100,0.1290755,0,3.167638,0,13.96585
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.684042,70.96378,38.99449,1.873304,1.873304,0,0,0,1.873304,196.6601,1.712143,0,0,3.684042,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1290755,2.060634,2.947233,0,14.30932
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.75069,55.23764,41.62904,0,0,0,0,0,0,0,1.75069,0,0,1.75069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290755,0,1.400552,0,12.37596
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.507396,63.87331,43.19204,2.004879,2.004879,0,-1,0,2.004879,125.0647,0.3969971,0,0,2.507396,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1290755,2.205367,2.005917,0,13.13267
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.664624,56.80922,43.73184,0.1688676,0.1688676,0,0,0,0.1688676,985.7566,1.486868,0,0,1.664624,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1290755,0.1857544,1.331699,0,12.2899
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.358846,54.82963,44.29581,0,0,0,0,0,0,0,1.358846,0,0,1.358846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290755,0,1.087077,0,11.98412
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3033124,45.53337,43.32095,0,0,0,0,0,0,0,0.3033124,0,0,0.3033124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290755,0,0.2426499,0,10.92859
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1364115,41.64104,40.67029,1.888676,1.888676,0,0,0,1.888676,7.222598,0,2.220446E-16,0,0.1364115,1.98808,1.888676,0,0,0,10.62527,0,1.851668,-1.851668,12.0482,86.05839,0.1290755,2.077543,0.1091292,0,10.76169
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1244675,39.028,38.15659,2.66127,2.66127,0,-1,0,2.66127,4.676995,0,0,0,0.1244675,2.801337,2.66127,0,0,2.057409,8.773606,0,2.676869,-2.676869,9.22653,65.90366,0.1290755,2.927397,0.09957397,0,8.898073
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006968253,36.32736,36.27938,2.456588,2.456588,0,-1,0,2.456588,0.2836558,0,4.440892E-16,0,0.006968253,2.585882,2.456588,0,0,5.031708,6.096736,0,2.578913,-2.578913,6.508117,46.48645,0.1290755,2.702246,0.005574603,0,6.103705
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,34.49079,34.49079,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.897168,3.517823,0,1.092079,-1.092079,5.356964,38.26395,0.1290755,1.141223,0,0,3.517823
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,32.69415,32.69415,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.110589,2.425744,0,0.06700285,-0.06700285,5.286337,37.75948,0.1290755,0.07001798,0,0,2.425744
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,31.13114,31.13114,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.185037,2.358741,0,0.07705159,-0.07705159,5.205118,37.17934,0.1290755,0.08051891,0,0,2.358741
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,29.95486,29.95486,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.27065,2.28169,0,0.7488129,-0.7488129,4.4158,31.54136,0.1290755,0.7825094,0,0,2.28169
