Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,28.75441,28.75441,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10266,1.532877,0,0.02387963,-0.02387963,4.390628,31.36157,0.1290755,0.02495421,0,0,1.532877
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,27.73926,27.73926,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.1292,1.508997,0,0.03111462,-0.03111462,4.357831,31.1273,0.1290755,0.03251478,0,0,1.508997
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1407757,27.68453,26.7644,0.329554,0.329554,0,-1,0,0.329554,42.71703,0,0,0,0.1407757,0.3468989,0.329554,0,0,10.16377,1.477883,0,0.2061232,-0.2061232,4.140557,29.57535,0.1290755,0.3625094,0.1126205,0,1.618658
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1512834,26.74873,25.76537,0.4740055,0.4740055,0,-1,0,0.4740055,31.91595,0,5.551115E-17,0,0.1512834,0.4989532,0.4740055,0,0,10.39279,1.271759,0,0.3476698,-0.3476698,3.774081,26.95767,0.1290755,0.5214061,0.1210267,0,1.423043
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.381003,27.47919,24.99192,0.2757888,0.2757888,0,0,0,0.2757888,138.1503,0,0,0,0.381003,0.290304,0.2757888,0,0,10.77909,0.9240894,0.09069899,0,0.09069899,3.860126,27.57227,0.1290724,0.3033677,0.3048024,0,1.305092
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4343587,27.12058,24.29099,0.7331624,0.7331624,0,0,0,0.7331624,59.24455,0,0,0,0.4343587,0.7717499,0.7331624,0,0,10.6884,1.005718,0,0.3373911,-0.3373911,3.504484,25.03198,0.1290724,0.8064786,0.347487,0,1.440077
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8326493,29.00253,23.51755,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.76311,0,0,0,0.8326493,0,0,3.505263,3.33,11.06327,0.6683273,4.162649,0,4.162649,7.45352,53.23932,0.1291869,1.031864,0.6661195,5,1.500977
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8683586,30.91476,25.12889,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8683586,0,0,3.505263,3.33,6.900625,4.414711,4.198359,0,4.198359,11.43643,81.68864,0.1292244,0,0.6946868,5,5.28307
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.083973,36.35618,28.89137,1.077351,1.077351,0,-1,0,1.077351,100.6147,0,0,0,1.083973,1.134054,1.077351,0,0,2.702266,8.193234,0,0.05008021,-0.05008021,11.38364,81.31158,0.1292244,1.185086,0.8671787,0,9.277207
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8039845,38.39761,32.79082,1.314231,1.314231,0,0,0,1.314231,61.17529,0,0,0,0.8039845,1.383401,1.314231,0,0,2.757911,8.143154,0,0.5794162,-0.5794162,10.77289,76.94903,0.1292244,1.445654,0.6431876,0,8.947139
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.006934,43.26929,36.02962,2.004782,2.004782,0,0,0,2.004782,50.22661,0,0,0,1.006934,2.110297,2.004782,0,0,3.401707,7.563738,0,1.103363,-1.103363,9.609839,68.64157,0.1292244,2.20526,0.8055472,0,8.570672
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.022536,46.28785,38.79308,2.531624,2.531624,0,0,0,2.531624,40.39052,0,4.440892E-16,0,1.022536,2.664867,2.531624,0,0,4.627666,6.460375,0,1.642331,-1.642331,7.87867,56.2761,0.1292244,2.784786,0.8180288,0,7.482912
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.408041,52.16721,41.44373,2.394341,2.394341,0,0,0,2.394341,58.80704,0,0,0,1.408041,2.520359,2.394341,0,0,6.452478,4.818044,0,1.112318,-1.112318,6.706184,47.90122,0.1292244,2.633775,1.126433,0,6.226085
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8383994,49.24648,42.98257,2.3988,2.3988,0,-1,0,2.3988,34.95079,0,4.440892E-16,0,0.8383994,2.525052,2.3988,0,0,7.688387,3.705726,0,1.686653,-1.686653,4.928296,35.20204,0.1292244,2.63868,0.6707196,0,4.544126
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4886404,47.15621,43.55459,0,0,0,0,0,0,0,0,0,0,0.4886404,0,0,0,0,9.562446,2.019073,0.4886404,0,0.4886404,5.39186,38.51321,0.1292077,0,0.3909123,0,2.507714
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3131287,46.41555,44.11856,1.496596,1.496596,0,0,0,1.496596,20.92273,0,2.220446E-16,0,0.3131287,1.575364,1.496596,0,0,9.073805,2.45885,0,1.262236,-1.262236,4.061347,29.00957,0.1292077,1.646256,0.2505029,0,2.771978
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4981675,46.83204,43.16787,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.05506,0,0,0,0.4981675,0,0,3.251947,3.08935,10.47629,1.196614,3.587517,0,3.587517,7.464765,53.31964,0.1293834,1.88602,0.398534,5,1.694782
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2450526,42.29242,40.54138,2.688283,2.688283,5,0,1.53,2.688283,9.115579,0,0,0,0.2450526,0,0,2.311717,2.196131,6.888772,4.425379,2.441183,0,2.441183,9.780675,69.86182,0.129504,2.957112,0.1960421,5,4.670432
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1469002,39.04822,38.01963,2.254349,2.254349,0,-1,0,2.254349,6.516302,0,0,0,0.1469002,2.372999,2.254349,0,0,4.447588,6.622445,0,2.226099,-2.226099,7.43416,53.10104,0.129504,2.479784,0.1175202,0,6.769345
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02659702,36.32554,36.14241,2.513701,2.513701,0,-1,0,2.513701,1.058082,0,0,0,0.02659702,2.646001,2.513701,0,0,6.921032,4.396345,0,2.619404,-2.619404,4.673066,33.37897,0.129504,2.765071,0.02127761,0,4.422942
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,34.37799,34.37799,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.831481,1.776941,0,0.2968414,-0.2968414,4.360168,31.14399,0.129504,0.3101993,0,0,1.776941
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16131,1.4801,0,0,0,4.360168,31.14399,0.129504,0,0,0,1.4801
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,31.01835,31.01835,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,10.16131,1.4801,0,0.7573702,-0.7573702,3.561829,25.44159,0.129504,0.7914518,0,0,1.4801
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,29.84207,29.84207,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,11.00283,0.7227294,0,0.2918037,-0.2918037,3.254241,23.24453,0.129504,0.3049349,0,0,0.7227294
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,28.64162,28.64162,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,11.32705,0.4309257,0,0.0142581,-0.0142581,3.239212,23.13718,0.129504,0.01489971,0,0,0.4309257
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,27.6023,27.6023,0.5608754,0.3958342,0,-1,0,0.3958342,0,0,0.1650413,0.2211288,0,0.4166676,0.3958342,0,0,11.3429,0.4166676,0,0.4166676,-0.4166676,2.800006,20,0.129504,0.616963,0,0,0.4166676
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05648801,27.0113,26.64355,0,0,0,-1,0,0,0,0,0,0,0.05648801,0,0,0,0,11.80586,0,0.05648801,0,0.05648801,2.853595,20.38278,0.1295021,0,0.04519041,0,0.05648801
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3175554,27.7287,25.65257,0.5716923,0.3499749,0,-1,0,0.3499749,90.73663,0,0.2217175,0.5202289,0.3175554,0.3683946,0.3499749,0,0,11.74937,0.0508392,0,0.0508392,-0.0508392,2.800006,20,0.1295021,0.6288616,0.2540444,0,0.3683946
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5403288,28.42634,24.87913,0.06089179,0.06089179,0,0,0,0.06089179,887.3591,0,0,0,0.5403288,0.06409662,0.06089179,0,0,11.80586,0,0.4762322,0,0.4762322,3.251799,23.22709,0.1294858,0.06698097,0.432263,0,0.5403288
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.107769,31.5892,24.1782,0.1645879,0.1645879,0,0,0,0.1645879,673.0563,0,0,0,1.107769,0.1732505,0.1645879,0,0,11.32963,0.428609,0.9345191,0,0.9345191,4.138362,29.55967,0.1294538,0.1810467,0.8862156,0,1.536379
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.936996,36.76102,23.38864,1.172017,1.172017,0,0,0,1.172017,165.2703,0,0,0,1.936996,1.233702,1.172017,0,0,10.39511,1.269676,0.7032936,0,0.7032936,4.805564,34.32539,0.1294297,1.289219,1.549597,0,3.206672
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.437842,50.96799,24.99192,1.411209,1.411209,0,0,0,1.411209,243.6097,0,0,0,3.437842,1.485484,1.411209,0,0,9.691815,1.90264,1.952359,0,1.952359,6.657735,47.55515,0.1293629,1.55233,2.750274,0,5.340483
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.278479,54.00547,28.73024,1.371741,1.371741,0,-1,0,1.371741,239.0014,0,0,0,3.278479,1.443938,1.371741,0,0,7.739457,3.659763,1.834542,0,1.834542,8.398134,59.98655,0.1293003,1.508915,2.622784,0,6.938243
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.437195,71.16803,32.60552,0.7761,0.7761,0,0,0,0.7761,571.7297,0,0,0,4.437195,0.8169474,0.7761,0,0,5.904915,5.310851,3.620247,0,3.620247,11.8326,84.51842,0.1291767,0.85371,3.549756,0,9.748046
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.375217,74.88795,35.80404,1.881916,1.881916,0,0,0,1.881916,232.4873,0.1095849,0,0,4.375217,1.980964,1.881916,0,0,2.284667,8.569074,2.284667,0,2.284667,14.00003,100,0.1290989,2.070108,3.500173,0,12.94429
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.780117,71.49925,38.56749,0,0,0,0,0,0,0,3.780117,0,0,3.780117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290989,0,3.024094,0,14.40539
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.775848,64.18861,41.24231,0,0,0,0,0,0,0,2.775848,0,0,2.775848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290989,0,2.220679,0,13.40112
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.919097,67.51186,42.80532,0,0,0,-1,0,0,0,2.919097,0,0,2.919097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290989,0,2.335277,0,13.54437
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.995381,59.31498,43.36929,2.109561,2.109561,0,0,0,2.109561,94.58751,0,0,0,1.995381,2.220591,2.109561,0,0,0,10.62527,0,0.2252093,-0.2252093,13.76264,98.30435,0.1290989,2.320517,1.596305,0,12.62066
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.032269,51.80003,43.95743,0.02882308,0.02882308,0,0,0,0.02882308,3581.397,0.7516965,0,0,1.032269,0.03034008,0.02882308,0,0,0.2502325,10.40006,0.2502325,0,0.2502325,14.00003,100,0.1290904,0.03170539,0.8258153,0,11.43233
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5201863,46.85767,43.03091,1.194622,1.194622,0,0,0,1.194622,43.54402,0,2.220446E-16,0,0.5201863,1.257497,1.194622,0,0,0,10.62527,0,0.7373102,-0.7373102,13.22283,94.44863,0.1290904,1.314084,0.4161491,0,11.14546
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3104464,42.62743,40.40442,2.196605,2.196605,0,0,0,2.196605,14.13301,0,4.440892E-16,0,0.3104464,2.312216,2.196605,0,0,0.8192336,9.887964,0,2.001769,-2.001769,11.11279,79.37688,0.1290904,2.416265,0.2483571,0,10.19841
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1235178,38.77021,37.90684,1.181556,1.181556,0,-1,0,1.181556,10.45382,0,2.220446E-16,0,0.1235178,1.243743,1.181556,0,0,3.043422,7.886195,0,1.120225,-1.120225,9.931964,70.94246,0.1290904,1.299711,0.09881422,0,8.009712
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01660574,36.14383,36.02962,0.1471497,0.1471497,0,-1,0,0.1471497,11.28493,0,0,0,0.01660574,0.1548945,0.1471497,0,0,4.288116,6.76597,0,0.1382887,-0.1382887,9.786195,69.90125,0.1290904,0.1618647,0.0132846,0,6.782575
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,34.25714,34.25714,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.441771,6.627681,0,1.667357,-1.667357,8.028646,57.34736,0.1290904,1.742388,0,0,6.627681
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,32.44439,32.44439,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.294389,4.960324,0,0.4378831,-0.4378831,7.567077,54.05044,0.1290904,0.4575878,0,0,4.960324
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,30.88138,30.88138,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.780926,4.522441,0,0.1322438,-0.1322438,7.42768,53.05475,0.1290904,0.1381948,0,0,4.522441
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,29.7051,29.7051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.927864,4.390197,0,0,0,7.42768,53.05475,0.1290904,0,0,0,4.390197
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,28.50465,28.50465,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.927864,4.390197,0,0.2577023,-0.2577023,7.156038,51.11445,0.1290904,0.2692989,0,0,4.390197
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,27.48951,27.48951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.2142,4.132495,0,0,0,7.156038,51.11445,0.1290904,0,0,0,4.132495
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0430696,26.81082,26.53076,0.8141938,0.8141938,0,-1,0,0.8141938,5.289846,0,0,0,0.0430696,0.8570461,0.8141938,0,0,7.2142,4.132495,0,0.8139765,-0.8139765,6.298031,44.98585,0.1290904,0.8956131,0.03445568,0,4.175564
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1133218,26.27434,25.53978,0.702749,0.702749,0,-1,0,0.702749,16.1255,0,1.110223E-16,0,0.1133218,0.7397358,0.702749,0,0,8.118618,3.318518,0,0.626414,-0.626414,5.637733,40.26944,0.1290904,0.7730239,0.09065744,0,3.43184
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3349741,26.97074,24.79051,0.411516,0.411516,0,0,0,0.411516,81.4,0,0,0,0.3349741,0.4331748,0.411516,0,0,8.814633,2.692104,0,0.09820072,-0.09820072,5.53422,39.53006,0.1290904,0.4526677,0.2679793,0,3.027078
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.321471,32.98053,24.0654,0.5864614,0.5864614,0,0,0,0.5864614,225.3295,0,0,0,1.321471,0.6173278,0.5864614,0,0,8.923745,2.593904,0.7041428,0,0.7041428,6.202229,44.30154,0.1290664,0.6451076,1.057176,0,3.915374
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.136305,38.16893,23.29196,1.139216,1.139216,0,0,0,1.139216,187.5241,0,0,0,2.136305,1.199175,1.139216,0,0,8.219603,3.227632,0.9371301,0,0.9371301,7.091268,50.65181,0.1290345,1.253138,1.709044,0,5.363937
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.034043,47.25662,24.87913,0.6555263,0.6555263,0,0,0,0.6555263,462.8408,0,0,0,3.034043,0.6900277,0.6555263,0,0,7.282472,4.071049,2.344016,0,2.344016,9.314997,66.53556,0.1289549,0.721079,2.427235,0,7.105093
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.881334,59.66965,28.57716,1.970653,1.970653,0,-1,0,1.970653,196.9568,0,0,0,3.881334,2.074371,1.970653,0,0,4.938457,6.180663,1.806963,0,1.806963,11.02923,78.78008,0.1288935,2.167718,3.105067,0,10.062
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.517545,60.83335,32.42827,0.5598654,0.5598654,0,0,0,0.5598654,628.2841,0,0,0,3.517545,0.589332,0.5598654,0,0,3.131493,7.80693,2.928213,0,2.928213,13.80718,98.62251,0.1287942,0.6158519,2.814036,0,11.32448
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.562395,65.26789,35.59456,0.7802686,0.7802686,0,0,0,0.7802686,456.56,2.537779,0,0,3.562395,0.8213354,0.7802686,0,0,0.2032799,10.44232,0.2032799,0,0.2032799,14.00003,100,0.1287873,0.8582954,2.849916,0,14.00472
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.424768,67.31079,38.36607,1.901007,1.901007,0,0,0,1.901007,180.1554,1.423708,0,0,3.424768,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1287873,2.091108,2.739814,0,14.05004
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.638747,73.09031,41.01673,1.299861,1.299861,0,0,0,1.299861,279.9335,2.270472,0,0,3.638747,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1287873,1.429847,2.910997,0,14.26402
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.243984,70.7004,42.6039,1.828396,1.828396,0,-1,0,1.828396,177.4223,1.319356,0,0,3.243984,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1287873,2.011236,2.595187,0,13.86926
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.866527,57.97176,43.19204,0.8450429,0.8450429,0,0,0,0.8450429,220.8796,0.9770082,0,0,1.866527,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1287873,0.9295471,1.493222,0,12.4918
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.353281,54.22878,43.78018,0.9837418,0.9837418,0,0,0,0.9837418,137.5647,0.3177637,0,0,1.353281,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1287873,1.082116,1.082625,0,11.97856
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2750702,44.86768,42.86977,0.467636,0.467636,0,0,0,0.467636,58.82143,0,5.551115E-17,0,0.2750702,0.4922485,0.467636,0,0,0,10.62527,0,0.2171782,-0.2171782,13.7711,98.36481,0.1287873,0.5143996,0.2200562,0,10.90034
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1081644,41.03426,40.26745,3.096033,3.096033,1.25,0,0.50625,3.096033,3.493646,0,0,0,0.1081644,1.943193,1.846033,0,0,0.2413092,10.4081,0,1.835029,-1.835029,11.83681,84.54849,0.1287873,3.405637,0.08653154,5,10.51626
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.0625274,38.22964,37.79404,1.58395,1.58395,0,-1,0,1.58395,3.947561,0,0,0,0.0625274,1.667316,1.58395,0,0,2.28023,8.573068,0,1.604789,-1.604789,10.14522,72.46568,0.1287873,1.742345,0.05002192,0,8.635594
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008050856,35.97214,35.91683,0.8495926,0.8495926,0,-1,0,0.8495926,0.9476137,0,1.110223E-16,0,0.008050856,0.894308,0.8495926,0,0,4.063328,6.968279,0,0.8862572,-0.8862572,9.21102,65.79286,0.1287873,0.9345519,0.006440685,0,6.97633
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,34.14435,34.14435,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.048059,6.082022,0,0.5396252,-0.5396252,8.642204,61.72991,0.1287873,0.5639084,0,0,6.082022
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,32.33159,32.33159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.647642,5.542397,0,0,0,8.642204,61.72991,0.1287873,0,0,0,5.542397
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,30.76859,30.76859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.647642,5.542397,0,0,0,8.642204,61.72991,0.1287873,0,0,0,5.542397
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,29.59231,29.59231,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.647642,5.542397,0,0.6889055,-0.6889055,7.916034,56.54299,0.1287873,0.7199063,0,0,5.542397
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,28.39186,28.39186,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.413093,4.853491,0,0.1783611,-0.1783611,7.728025,55.20007,0.1287873,0.1863873,0,0,4.853491
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,27.35254,27.35254,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.611271,4.67513,0,0.2195598,-0.2195598,7.496589,53.54696,0.1287873,0.22944,0,0,4.67513
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04165068,26.67246,26.40185,0.3296596,0.3296596,0,-1,0,0.3296596,12.63445,0,5.551115E-17,0,0.04165068,0.3470101,0.3296596,0,0,6.855227,4.45557,0,0.3053594,-0.3053594,7.174712,51.24784,0.1287873,0.3626256,0.03332055,0,4.497221
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1381449,26.3389,25.4431,0.1929942,0.1929942,0,-1,0,0.1929942,71.57983,0,0,0,0.1381449,0.2031517,0.1929942,0,0,7.194515,4.15021,0,0.06500684,-0.06500684,7.106188,50.75839,0.1287873,0.2122936,0.1105159,0,4.288355
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1784507,25.83143,24.67771,0.46114,0.46114,0,0,0,0.46114,38.69772,0,5.551115E-17,0,0.1784507,0.4854105,0.46114,0,0,7.266745,4.085204,0,0.3069598,-0.3069598,6.782624,48.44722,0.1287873,0.507254,0.1427605,0,4.263654
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.05053,30.95393,23.95261,0,0,0,0,0,0,0,0,0,0,1.05053,0,0,0,0,7.607811,3.778244,1.05053,0,1.05053,7.779245,55.56593,0.1287517,0,0.8404243,0,4.828774
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.651129,34.40702,23.17111,1.781724,1.781724,0,0,0,1.781724,92.67031,0,0,0,1.651129,1.875499,1.781724,0,0,6.557281,4.723721,0,0.2243698,-0.2243698,7.542738,53.87659,0.1287517,1.959897,1.320903,0,6.374851
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.521972,51.43597,24.74217,0,0,0,0,0,0,0,0,0,0,3.521972,0,0,0,0,6.806581,4.499352,3.521972,0,3.521972,10.88397,77.74252,0.1286326,0,2.817577,0,8.021323
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.773977,58.38348,28.41603,3.025515,3.025515,0,-1,0,3.025515,124.7383,0,0,0,3.773977,3.184752,3.025515,0,0,3.284609,7.669126,0.5892247,0,0.5892247,11.44296,81.73528,0.1286127,3.328066,3.019181,0,11.4431
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.520112,60.62861,32.24297,0.9385402,0.9385402,0,0,0,0.9385402,375.0625,0,0,0,3.520112,0.987937,0.9385402,0,0,2.695384,8.199429,2.532175,0,2.532175,13.84519,98.89405,0.1285272,1.032394,2.81609,0,11.71954
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.567015,65.06165,35.39314,0.1306,0.1306,0,0,0,0.1306,2731.251,3.266333,0,0,3.567015,0.1374737,0.1306,0,0,0.163209,10.47839,0.163209,0,0.163209,14.00003,100,0.1285217,0.14366,2.853612,0,14.0454
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.430884,67.11176,38.15659,0.8506942,0.8506942,0,0,0,0.8506942,403.304,2.535416,0,0,3.430884,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1285217,0.9357637,2.744707,0,14.05616
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.116299,67.10646,40.80725,0.8546897,0.8546897,0,0,0,0.8546897,364.6117,2.216625,0,0,3.116299,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1285217,0.9401587,2.493039,0,13.74157
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.644913,64.29961,42.41859,1.939989,1.939989,0,-1,0,1.939989,136.3365,0.6028196,0,0,2.644913,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1285217,2.133988,2.11593,0,13.27019
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.454323,63.17565,43.03091,0.472876,0.472876,0,0,0,0.472876,519.0203,1.956558,0,0,2.454323,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1285217,0.5201637,1.963458,0,13.0796
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.250817,53.21127,43.61905,0,0,0,0,0,0,0,1.250817,0,0,1.250817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285217,0,1.000653,0,11.87609
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3746199,45.46416,42.73281,1.544814,1.544814,0,0,0,1.544814,24.25016,0,2.220446E-16,0,0.3746199,1.62612,1.544814,0,0,0,10.62527,0,1.2515,-1.2515,12.68083,90.57718,0.1285217,1.699296,0.2996959,0,10.99989
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3108058,42.35221,40.13049,3.417443,3.417443,1.25,0,0.50625,3.417443,9.094687,0,4.440892E-16,0,0.3108058,2.281519,2.167443,0,0,1.390556,9.373774,0,1.970713,-1.970713,10.60352,75.73925,0.1285217,3.759188,0.2486446,5,9.68458
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1813872,38.92618,37.65708,0.3781743,0.3781743,0,-1,0,0.3781743,47.96392,0,0,0,0.1813872,0.3980782,0.3781743,0,0,3.580238,7.40306,0,0.216691,-0.216691,10.3751,74.10773,0.1285217,0.4159918,0.1451098,0,7.584448
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01448219,35.90349,35.80404,0.5502295,0.5502295,0,-1,0,0.5502295,2.632027,0,1.110223E-16,0,0.01448219,0.579189,0.5502295,0,0,3.821005,7.186369,0,0.5647068,-0.5647068,9.779851,69.85593,0.1285217,0.6052525,0.01158575,0,7.200851
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,34.01544,34.01544,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.448457,6.621663,0,3.36315,-3.36315,6.234779,44.53405,0.1285217,3.514492,0,0,6.621663
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,32.20268,32.20268,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.185291,3.258512,0,0.1692585,-0.1692585,6.056365,43.25966,0.1285217,0.1768752,0,0,3.258512
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,30.63162,30.63162,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.373356,3.089254,0,0.3877794,-0.3877794,5.64761,40.33999,0.1285217,0.4052294,0,0,3.089254
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,29.45535,29.45535,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.804222,2.701475,0,0.2337431,-0.2337431,5.401223,38.58009,0.1285217,0.2442615,0,0,2.701475
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,28.27906,28.27906,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.063936,2.467731,0,0.4347004,-0.4347004,4.943008,35.30713,0.1285217,0.4542619,0,0,2.467731
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,27.25586,27.25586,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.546937,2.033031,0,0.2271249,-0.2271249,4.703598,33.59706,0.1285217,0.2373455,0,0,2.033031
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05871722,26.6867,26.30517,0.1968953,0.1968953,0,-1,0,0.1968953,29.82155,0,0,0,0.05871722,0.2072582,0.1968953,0,0,9.799297,1.805906,0,0.1485409,-0.1485409,4.547022,32.47866,0.1285217,0.2165848,0.04697377,0,1.864623
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1777429,26.5082,25.35448,0.1496192,0.1496192,0,-1,0,0.1496192,118.7968,0,0,0,0.1777429,0.1574939,0.1496192,0,0,9.964343,1.657365,0.02024898,0,0.02024898,4.566232,32.61588,0.128521,0.1645811,0.1421943,0,1.835108
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1258772,25.37658,24.56492,0.1535561,0.1535561,0,0,0,0.1535561,81.97472,0,0,0,0.1258772,0.1616381,0.1535561,0,0,9.944095,1.675589,0,0.03576082,-0.03576082,4.528537,32.34663,0.128521,0.1689118,0.1007018,0,1.801467
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3877119,26.37869,23.86398,0,0,0,0,0,0,0,0,0,0,0.3877119,0,0,0,0,9.983829,1.639829,0.3877119,0,0.3877119,4.896352,34.97388,0.1285079,0,0.3101695,0,2.02754
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3367839,25.25249,23.08248,1.636794,1.636794,0,0,0,1.636794,20.57583,0,0,0,0.3367839,1.722941,1.636794,0,0,9.596117,1.988769,0,1.386157,-1.386157,3.435215,24.5372,0.1285079,1.800473,0.2694272,0,2.325553
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4216221,27.35563,24.6052,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.25475,0,0,0,0.4216221,0,0,3.505263,3.33,11.13629,0.6026124,3.751622,0,3.751622,6.994316,49.9593,0.128656,1.315523,0.3372977,5,1.024234
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.456918,31.33112,28.27906,0.1975462,0.1975462,0,-1,0,0.1975462,231.2967,0,0,0,0.456918,0.2079434,0.1975462,0,0,7.384669,3.979072,0.2489746,0,0.2489746,7.230514,51.64643,0.1286476,0.2173009,0.3655344,0,4.43599
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6497778,36.54564,32.06572,1.823178,1.823178,0,0,0,1.823178,35.63985,0,0,0,0.6497778,1.919135,1.823178,0,0,7.135694,4.203149,0,1.269357,-1.269357,5.892495,42.08916,0.1286476,2.005496,0.5198222,0,4.852927
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8652346,41.36241,35.21589,0.5961485,0.5961485,0,0,0,0.5961485,145.1374,0,0,0,0.8652346,0.6275247,0.5961485,0,0,8.546091,2.933793,0.2377098,0,0.2377098,6.118006,43.69995,0.1286396,0.6557633,0.6921877,0,3.799027
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5273178,41.7341,37.97935,0,0,0,0,0,0,0,0,0,0,0.5273178,0,0,0,0,8.308381,3.147731,0.5273178,0,0.5273178,6.618263,47.27322,0.1286218,0,0.4218542,0,3.675049
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1512708,41.73128,40.65417,1.249799,1.249799,0,0,0,1.249799,12.10361,0,2.220446E-16,0,0.1512708,1.315578,1.249799,0,0,7.781063,3.622317,0,1.164307,-1.164307,5.390976,38.50689,0.1286218,1.374779,0.1210166,0,3.773588
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008150965,42.31572,42.25746,0,0,0,-1,0,0,0,0,0,0,0.008150965,0,0,0,0,9.074738,2.45801,0.008150965,0,0.008150965,5.398709,38.56213,0.1286215,0,0.006520772,0,2.466161
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1784223,44.15987,42.86977,2.09148,2.09148,0,0,0,2.09148,8.530911,0,0,0,0.1784223,2.201558,2.09148,0,0,9.066586,2.465346,0,2.023136,-2.023136,3.266136,23.3295,0.1286215,2.300629,0.1427379,0,2.643769
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007434184,43.53562,43.48208,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8108121,4.440892E-16,0,0,0.007434184,0,0,3.505263,3.33,11.31452,0.4422101,3.337434,0,3.337434,6.432304,45.94494,0.1287611,1.008569,0.005947347,5,0.4496443
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.0493519,42.95803,42.6039,0,0,3.505263,0,1.121937,0,0,0,0,0,0.0493519,0,0,3.505263,3.33,7.977081,3.445901,3.379352,0,3.379352,9.638239,68.84442,0.1288263,0,0.03948152,5,3.495253
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.0685747,40.50222,40.0177,0,0,3.505263,0,1.121937,0,0,0,0,0,0.0685747,0,0,3.505263,3.33,4.59773,6.487318,3.398575,0,3.398575,12.86241,91.87417,0.1288907,0,0.05485976,5,6.555892
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03900833,37.83955,37.56845,0.2857903,0.2857903,0,-1,0,0.2857903,13.64928,0,0,0,0.03900833,0.3008319,0.2857903,0,0,1.199155,9.546035,0,0.2618235,-0.2618235,12.58642,89.90285,0.1288907,0.3143693,0.03120666,0,9.585043
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009043243,35.75329,35.69124,0,0,0,-1,0,0,0,0,0,0,0.009043243,0,0,0,0,1.49007,9.284211,0.009043243,0,0.009043243,12.595,89.96413,0.1288904,0,0.007234594,0,9.293255
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,33.91876,33.91876,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.481027,9.29235,0,1.186193,-1.186193,11.34465,81.03302,0.1288904,1.239572,0,0,9.29235
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,32.106,32.106,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.799019,8.106156,0,0.04967947,-0.04967947,11.29228,80.65897,0.1288904,0.05191505,0,0,8.106156
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,30.543,30.543,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.854219,8.056478,0,0.1265613,-0.1265613,11.15887,79.70606,0.1288904,0.1322565,0,0,8.056478
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,29.36672,29.36672,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.994842,7.929916,0,0.5712734,-0.5712734,10.5567,75.40482,0.1288904,0.5969808,0,0,7.929916
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,28.16627,28.16627,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.629591,7.358643,0,0.6050498,-0.6050498,9.918918,70.84927,0.1288904,0.6322771,0,0,7.358643
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,27.14307,27.14307,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.301868,6.753592,0,0.7898864,-0.7898864,9.086304,64.90204,0.1288904,0.8254313,0,0,6.753592
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1497985,27.19281,26.21655,0.2206925,0.2206925,0,-1,0,0.2206925,67.87656,0,2.775558E-17,0,0.1497985,0.2323079,0.2206925,0,0,5.17952,5.963706,0,0.08250941,-0.08250941,8.999331,64.28081,0.1288904,0.2427617,0.1198388,0,6.113505
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3383915,27.4504,25.24168,0.2857339,0.2857339,0,-1,0,0.2857339,118.4289,0,0,0,0.3383915,0.3007726,0.2857339,0,0,5.271197,5.881197,0.03761892,0,0.03761892,9.03502,64.53573,0.1288891,0.3143073,0.2707132,0,6.219588
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.542906,28.00741,24.45212,0.4834765,0.4834765,0,0,0,0.4834765,112.2921,0,0,0,0.542906,0.5089227,0.4834765,0,0,5.233578,5.915054,0.03398329,0,0.03398329,9.067259,64.76601,0.128888,0.5318242,0.4343248,0,6.45796
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.190501,31.71357,23.74314,0.1221884,0.1221884,0,0,0,0.1221884,974.316,0,0,0,1.190501,0.1286193,0.1221884,0,0,5.199595,5.945639,1.061882,0,1.061882,10.07465,71.96163,0.1288522,0.1344072,0.9524007,0,7.13614
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.671866,34.33358,22.96163,0,0,0,0,0,0,0,0,0,0,1.671866,0,0,0,0,4.137713,6.901332,1.671866,0,1.671866,11.66072,83.29069,0.1287959,0,1.337493,0,8.573198
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.060726,31.58867,24.49241,1.574077,1.574077,0,0,0,1.574077,67.38719,2.220446E-16,0,0,1.060726,1.656923,1.574077,0,0,2.465847,8.406012,0,0.5961968,-0.5961968,11.03227,78.8018,0.1287959,1.731485,0.848581,0,9.466738
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.040207,35.25749,28.1421,0,0,0,-1,0,0,0,0,0,0,1.040207,0,0,0,0,3.128289,7.809814,1.040207,0,1.040207,12.0191,85.85055,0.1287609,0,0.8321659,0,8.850022
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.459213,42.33423,31.90458,0.10076,0.10076,0,0,0,0.10076,1448.207,0,0,0,1.459213,0.1060631,0.10076,0,0,2.088081,8.746001,1.35315,0,1.35315,13.30281,95.01989,0.1287154,0.110836,1.167371,0,10.20521
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.049081,42.53851,35.03059,1.585408,1.585408,0,0,0,1.585408,66.17104,0,0,0,1.049081,1.66885,1.585408,0,0,0.7349308,9.963837,0,0.6197695,-0.6197695,12.64952,90.35352,0.1287154,1.743949,0.8392647,0,11.01292
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.08026,45.68116,37.79404,0.9924238,0.9924238,0,0,0,0.9924238,108.8507,0,0,0,1.08026,1.044657,0.9924238,0,0,1.423563,9.344067,0.0356037,0,0.0356037,12.68329,90.59477,0.1287142,1.091666,0.8642083,0,10.42433
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.195595,49.41107,40.46887,1.533218,1.533218,0,0,0,1.533218,77.97943,0,2.220446E-16,0,1.195595,1.613914,1.533218,0,0,1.38796,9.37611,0,0.418319,-0.418319,12.24235,87.44516,0.1287142,1.68654,0.9564757,0,10.5717
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.230186,60.01199,42.10438,1.953218,1.953218,0,-1,0,1.953218,114.1801,0,0,0,2.230186,2.056019,1.953218,0,0,1.852759,8.957791,0.1741666,0,0.1741666,12.40758,88.62537,0.1287084,2.14854,1.784148,0,11.18798
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.932879,58.02763,42.71669,3.44313,3.44313,1.25,0,0.50625,3.44313,56.13726,0,0,0,1.932879,2.308558,2.19313,0,0,1.678592,9.114541,0,0.3756795,-0.3756795,12.01157,85.79679,0.1287084,3.787444,1.546303,5,11.04742
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8471217,49.69264,43.34512,0.66441,0.66441,0,0,0,0.66441,127.4998,0,0,0,0.8471217,0.699379,0.66441,0,0,2.096014,8.738862,0.1477428,0,0.1477428,12.15174,86.79794,0.1287034,0.730851,0.6776974,0,9.585983
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4700225,45.90352,42.46693,0.03608427,0.03608427,0,0,0,0.03608427,1302.569,0,0,0,0.4700225,0.03798344,0.03608427,0,0,1.948271,8.87183,0.432039,0,0.432039,12.5616,89.72556,0.1286889,0.0396927,0.376018,0,9.341853
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1403157,40.89879,39.9049,0.5934997,0.5934997,0,0,0,0.5934997,23.64208,0,1.110223E-16,0,0.1403157,0.6247366,0.5934997,0,0,1.516232,9.260666,0,0.4844209,-0.4844209,12.05098,86.07825,0.1286889,0.6528497,0.1122526,0,9.400981
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1733883,38.66685,37.45566,1.097149,1.097149,0,-1,0,1.097149,15.80353,0,2.220446E-16,0,0.1733883,1.154894,1.097149,0,0,2.054477,8.776244,0,0.9815055,-0.9815055,11.01638,78.68829,0.1286889,1.206864,0.1387106,0,8.949633
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02112122,35.76366,35.61873,1.418935,1.418935,0,-1,0,1.418935,1.488526,0,2.220446E-16,0,0.02112122,1.493616,1.418935,0,0,3.145039,7.794739,0,1.472494,-1.472494,9.464237,67.60155,0.1286889,1.560828,0.01689697,0,7.81586
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,33.83014,33.83014,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.781144,6.322245,0,3.505263,-3.505263,5.769365,41.20967,0.1286889,6.113368,0,0,6.322245
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,32.01738,32.01738,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.67588,2.816982,0,0.3410745,-0.3410745,5.409841,38.64164,0.1286889,0.3564229,0,0,2.816982
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,30.45438,30.45438,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.054852,2.475907,0,0.7465526,-0.7465526,4.622905,33.02069,0.1286889,0.7801475,0,0,2.475907
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,29.2781,29.2781,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.884356,1.729355,0,0.1523089,-0.1523089,4.462358,31.87392,0.1286889,0.1591628,0,0,1.729355
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,28.07765,28.07765,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.05359,1.577046,0,0.2393135,-0.2393135,4.210099,30.07208,0.1286889,0.2500826,0,0,1.577046
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,27.05444,27.05444,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.31949,1.337732,0,0.3272688,-0.3272688,3.865128,27.608,0.1286889,0.3419959,0,0,1.337732
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1485556,27.09553,26.12792,0,0,0,-1,0,0,0,0,0,0,0.1485556,0,0,0,0,10.68312,1.010463,0.1485556,0,0.1485556,4.00606,28.61465,0.1286839,0,0.1188445,0,1.159019
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1439004,26.08479,25.15306,0.4313731,0.4313731,0,-1,0,0.4313731,33.3587,0,0,0,0.1439004,0.4540769,0.4313731,0,0,10.53457,1.144163,0,0.3101765,-0.3101765,3.679105,26.27927,0.1286839,0.4745104,0.1151204,0,1.288064
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2000653,25.64752,24.35545,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.41143,0,0,0,0.2000653,0,0,3.505263,3.33,10.87921,0.8339869,3.530065,0,3.530065,7.028019,50.20004,0.1288214,1.07818,0.1600523,5,1.034052
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4994943,26.87964,23.63034,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.97626,0,0,0,0.4994943,0,0,3.505263,3.33,7.349143,4.011046,3.829494,0,3.829494,10.661,76.14982,0.1289275,0.7851859,0.3995955,5,4.51054
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6758421,27.27159,22.86495,0.8276128,0.8276128,3.821093,0,1.208158,0.8276128,81.66163,0,0,0,0.6758421,0,0,2.99348,2.843806,3.519648,7.457591,3.519648,0,3.519648,14.00003,100,0.1290124,0.9103741,0.5406737,5,8.133432
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4827234,27.53192,24.37962,1.437292,1.437292,0,0,0,1.437292,33.58561,0,2.220446E-16,0,0.4827234,1.512939,1.437292,0,0,0,10.62527,0,1.030216,-1.030216,12.91409,92.24328,0.1290124,1.581022,0.3861788,0,11.108
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9080797,34.17593,28.00514,0.2519088,0.2519088,0,-1,0,0.2519088,360.4795,0,0,0,0.9080797,0.2651672,0.2519088,0,0,1.144684,9.595058,0.6429125,0,0.6429125,13.524,96.59985,0.1289908,0.2770997,0.7264638,0,10.50314
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.566287,42.98447,31.74345,0.7559174,0.7559174,0,0,0,0.7559174,207.2034,0.2688122,0,0,1.566287,0.7957025,0.7559174,0,0,0.5017719,10.17368,0.5017719,0,0.5017719,14.00003,100,0.128974,0.8315091,1.253029,0,11.73997
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.460854,45.50735,34.85334,2.459884,2.459884,0,0,0,2.459884,59.38712,0,0,0,1.460854,2.589352,2.459884,0,0,0,10.62527,0,1.128497,-1.128497,12.81049,91.5033,0.128974,2.705872,1.168683,0,12.08613
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.14077,45.98618,37.64096,0,0,0,0,0,0,0,0,0,0,1.14077,0,0,0,0,1.253886,9.496777,1.14077,0,1.14077,13.89272,99.2335,0.1289357,0,0.9126164,0,10.63755
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9538214,47.34671,40.30774,1.145771,1.145771,0,0,0,1.145771,83.24709,0,0,0,0.9538214,1.206075,1.145771,0,0,0.1131155,10.52347,0,0.2522537,-0.2522537,13.62682,97.33422,0.1289357,1.260348,0.7630571,0,11.47729
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.779004,55.82684,41.94325,0.7013755,0.7013755,0,-1,0,0.7013755,253.6451,0.6473171,0,0,1.779004,0.73829,0.7013755,0,0,0.3933975,10.27122,0.3933975,0,0.3933975,14.00003,100,0.1289225,0.771513,1.423204,0,12.05022
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.121254,51.05678,42.57973,0.8153943,0.8153943,0,0,0,0.8153943,137.5106,0.2629438,0,0,1.121254,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1289225,0.8969338,0.8970029,0,11.74653
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3028933,45.41586,43.20815,2.213145,2.213145,0,0,0,2.213145,13.68611,0,0,0,0.3028933,2.329626,2.213145,0,0,0,10.62527,0,2.026733,-2.026733,11.86366,84.74029,0.1289225,2.434459,0.2423147,0,10.92817
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2134188,43.87027,42.32997,0.6921148,0.6921148,0,0,0,0.6921148,30.83576,0,0,0,0.2134188,0.7285419,0.6921148,0,0,2.251925,8.598541,0,0.515123,-0.515123,11.32068,80.86182,0.1289225,0.7613263,0.1707351,0,8.81196
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2900653,41.85914,39.79211,2.194612,2.194612,0,0,0,2.194612,13.21716,0,0,0,0.2900653,2.310118,2.194612,0,0,2.824284,8.083419,0,2.020053,-2.020053,9.191354,65.6524,0.1289225,2.414073,0.2320523,0,8.373484
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04555156,37.6833,37.36703,0.7942302,0.7942302,0,-1,0,0.7942302,5.73531,0,1.110223E-16,0,0.04555156,0.8360318,0.7942302,0,0,5.068787,6.063365,0,0.7904803,-0.7904803,8.358115,59.7007,0.1289225,0.8736532,0.03644125,0,6.108917
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003665683,35.55523,35.53011,0,0,0,-1,0,0,0,0,0,0,0.003665683,0,0,0,0,5.947099,5.272885,0.003665683,0,0.003665683,8.361592,59.72554,0.1289224,0,0.002932547,0,5.276551
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,33.74152,33.74152,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.943433,5.276185,0,0.9603362,-0.9603362,7.349309,52.49496,0.1289224,1.003551,0,0,5.276185
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,31.92875,31.92875,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.010473,4.315848,0,0.07100196,-0.07100196,7.274467,51.96037,0.1289224,0.07419705,0,0,4.315848
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,30.36575,30.36575,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.089365,4.244846,0,0.2615402,-0.2615402,6.998779,49.99118,0.1289224,0.2733095,0,0,4.244846
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,29.18142,29.18142,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.379964,3.983306,0,0.1728926,-0.1728926,6.816534,48.68943,0.1289224,0.1806728,0,0,3.983306
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.572067,3.810414,0,0,0,6.816534,48.68943,0.1289224,0,0,0,3.810414
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,26.96582,26.96582,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.572067,3.810414,0,0.01556804,-0.01556804,6.800124,48.57222,0.1289224,0.0162686,0,0,3.810414
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1363071,26.92624,26.0393,0.4666834,0.4666834,0,-1,0,0.4666834,29.20762,0,0,0,0.1363071,0.4912457,0.4666834,0,0,7.589365,3.794845,0,0.3549386,-0.3549386,6.425986,45.89981,0.1289224,0.5133517,0.1090457,0,3.931153
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09524701,25.69585,25.08055,0.2669427,0.2669427,0,-1,0,0.2669427,35.6807,0,0,0,0.09524701,0.2809923,0.2669427,0,0,7.983741,3.439907,0,0.1857453,-0.1857453,6.230193,44.50129,0.1289224,0.2936369,0.07619761,0,3.535154
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4902368,27.46696,24.26682,0.7671999,0.7671999,0,0,0,0.7671999,63.89948,0,0,0,0.4902368,0.8075789,0.7671999,0,0,8.190125,3.254162,0,0.3173421,-0.3173421,5.895685,42.11195,0.1289224,0.8439199,0.3921894,0,3.744398
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8399453,29.07722,23.54172,0.5831679,0.5831679,0,0,0,0.5831679,144.0315,0,0,0,0.8399453,0.613861,0.5831679,0,0,8.542727,2.93682,0.2260843,0,0.2260843,6.110168,43.64397,0.1289148,0.6414847,0.6719562,0,3.776765
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.039136,29.64787,22.77633,2.120098,2.120098,0,0,0,2.120098,49.01361,0,0,0,1.039136,2.231682,2.120098,0,0,8.316643,3.140295,0,1.192545,-1.192545,4.853115,34.66504,0.1289148,2.332107,0.831309,0,4.179431
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.423448,33.92503,24.26682,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.98516,0,0,0,1.423448,0,0,2.801302,2.661237,9.641693,1.94775,4.084685,0,4.084685,8.728188,62.34407,0.129054,2.145358,1.138759,5,3.371198
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.794053,57.89491,27.86817,1.032601,1.032601,0,-1,0,1.032601,367.4267,0,0,0,3.794053,1.086949,1.032601,0,0,5.557008,5.623967,2.707104,0,2.707104,11.29637,80.68821,0.1289632,1.135862,3.035242,0,9.418019
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.298208,68.13154,31.59037,1.8533,1.8533,0,0,0,1.8533,231.9218,0,0,0,4.298208,1.950842,1.8533,0,0,2.849904,8.06036,2.347365,0,2.347365,13.52328,96.59465,0.1288847,2.03863,3.438566,0,12.35857
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.446501,53.51611,34.71638,1.808634,1.808634,0,0,0,1.808634,135.2679,0.04013726,0,0,2.446501,1.903825,1.808634,0,0,0.5025388,10.17299,0.5025388,0,0.5025388,14.00003,100,0.1288679,1.989497,1.957201,0,12.61949
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.165817,54.19859,37.47983,1.411405,1.411405,0,0,0,1.411405,153.4511,0.6801268,0,0,2.165817,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1288679,1.552546,1.732653,0,12.79109
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.349677,50.30869,40.15466,1.53291,1.53291,0,0,0,1.53291,88.04674,0,0,0,1.349677,1.613589,1.53291,0,0,0,10.62527,0,0.2639122,-0.2639122,13.72184,98.01295,0.1288679,1.686201,1.079742,0,11.97495
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.184428,50.7168,41.78212,1.185484,1.185484,0,-1,0,1.185484,99.91088,0,2.220446E-16,0,1.184428,1.247878,1.185484,0,0,0.2932358,10.36136,0,0.06345041,-0.06345041,13.65496,97.53522,0.1288679,1.304033,0.9475423,0,11.54579
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.772858,56.32493,42.44276,1.507496,1.507496,0,0,0,1.507496,117.6028,0,0,0,1.772858,1.586838,1.507496,0,0,0.3637362,10.29791,0.18602,0,0.18602,13.83143,98.79575,0.1288617,1.658246,1.418286,0,12.07077
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9138322,49.93761,43.07925,2.15131,2.15131,0,0,0,2.15131,42.47795,0,0,0,0.9138322,2.264537,2.15131,0,0,0.1777162,10.46533,0,1.350704,-1.350704,12.40766,88.626,0.1288617,2.366441,0.7310658,0,11.37916
