Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9733739,34.01827,27.41011,0.1820842,0.1820842,0,0,0,0.1820842,534.5735,0,0,0,0.9733739,0.1916676,0.1820842,0,0,7.069788,4.262465,0.7817064,0,0.7817064,8.03463,57.39009,0.129492,0.2002926,0.7786992,0,5.235838
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.883025,39.72058,26.48047,0.1188526,0.1188526,0,0,0,0.1188526,1584.336,0,0,0,1.883025,0.125108,0.1188526,0,0,6.288082,4.966,1.757917,0,1.757917,9.702336,69.30226,0.128122,0.1307379,1.50642,0,6.849025
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.649998,47.54562,27.96413,2.081095,2.081095,0,0,0,2.081095,127.3367,0,0,0,2.649998,2.190627,2.081095,0,0,4.530165,6.548126,0.459371,0,0.459371,10.13813,72.41509,0.1277688,2.289205,2.119998,0,9.198124
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.151612,56.8192,32.05827,1.96967,1.96967,0,-1,0,1.96967,160.0071,0,0,0,3.151612,2.073337,1.96967,0,0,4.070794,6.96156,1.078275,0,1.078275,11.16108,79.72181,0.1269473,2.166637,2.52129,0,10.11317
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.420336,64.59109,36.23693,0,0,0,0,0,0,0,0.4278173,0,0,3.420336,0,0,0,0,2.992519,7.932007,2.992519,0,2.992519,14.00003,100,0.1247217,0,2.736269,0,11.35234
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.491261,69.88284,39.824,1.597215,1.597215,0,0,0,1.597215,218.5843,1.809982,0,0,3.491261,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1247217,1.756936,2.793009,0,14.11654
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.375663,73.03048,43.289,0,0,0,0,0,0,0,3.375663,0,0,3.375663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247217,0,2.70053,0,14.00094
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.089334,74.00006,46.58497,0.7843261,0.7843261,0,0,0,0.7843261,393.8839,2.263728,0,0,3.089334,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1247217,0.8627588,2.471467,0,13.71461
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.657706,71.95741,48.72595,0.1530574,0.1530574,0,-1,0,0.1530574,1736.412,2.496593,0,0,2.657706,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1247217,0.1683631,2.126165,0,13.28298
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.074357,67.16947,49.65558,1.67062,1.67062,0,0,0,1.67062,124.1669,0.31581,0,0,2.074357,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1247217,1.837682,1.659486,0,12.69963
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.322139,61.31635,50.60399,0.4230609,0.4230609,0,0,0,0.4230609,312.5173,0.8768113,0,0,1.322139,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1247217,0.465367,1.057711,0,11.94741
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4317104,53.14318,49.834,2.425359,2.425359,0,0,0,2.425359,17.79985,0,8.881784E-16,0,0.4317104,2.55301,2.425359,0,0,0,10.62527,0,2.121299,-2.121299,11.76398,84.02827,0.1247217,2.667895,0.3453683,0,11.05698
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.09988367,47.90696,47.16717,1.706581,1.706581,0,0,0,1.706581,5.852852,0,2.220446E-16,0,0.09988367,1.796401,1.706581,0,0,2.356999,8.503975,0,1.696517,-1.696517,9.975696,71.25483,0.1247217,1.877239,0.07990693,0,8.603859
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04059779,44.8233,44.52851,1.994144,1.994144,0,-1,0,1.994144,2.03585,0,0,0,0.04059779,2.099099,1.994144,0,0,4.242019,6.807457,0,2.058501,-2.058501,7.805845,55.75592,0.1247217,2.193559,0.03247823,0,6.848055
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,42.28424,42.28424,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.529243,4.748956,0,1.928689,-1.928689,5.772829,41.23441,0.1247217,2.01548,0,0,4.748956
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,40.14327,40.14327,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.67223,2.820267,0,0.08852971,-0.08852971,5.67951,40.56785,0.1247217,0.09251355,0,0,2.820267
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,37.899,37.899,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.770597,2.731738,0,0.2235128,-0.2235128,5.443907,38.88497,0.1247217,0.2335709,0,0,2.731738
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,36.02095,36.02095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.018944,2.508225,0,0,0,5.443907,38.88497,0.1247217,0,0,0,2.508225
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,34.51852,34.51852,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.018944,2.508225,0,0.4849088,-0.4849088,4.932768,35.23399,0.1247217,0.5067297,0,0,2.508225
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,32.95974,32.95974,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.557732,2.023316,0,0.4628946,-0.4628946,4.444834,31.74875,0.1247217,0.4837248,0,0,2.023316
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,31.76718,31.76718,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.07206,1.560422,0,0.5578858,-0.5578858,3.856771,27.54831,0.1247217,0.5829906,0,0,1.560422
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.0310164,30.92214,30.71547,0.1128427,0.1128427,0,-1,0,0.1128427,27.48639,0,1.387779E-17,0,0.0310164,0.1187818,0.1128427,0,0,10.69193,1.002536,0,0.08776543,-0.08776543,3.764258,26.8875,0.1247217,0.124127,0.02481312,0,1.033552
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08055663,30.14169,29.60742,0.4905907,0.4905907,0,-1,0,0.4905907,16.42033,0,5.551115E-17,0,0.08055663,0.5164113,0.4905907,0,0,10.78945,0.9147704,0,0.4358546,-0.4358546,3.304827,23.60586,0.1247217,0.5396498,0.0644453,0,0.995327
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3313201,30.67563,28.4712,0.06096138,0.06096138,0,0,0,0.06096138,543.4918,0,0,0,0.3313201,0.06416988,0.06096138,0,0,11.27373,0.4789157,0.2671503,0,0.2671503,3.558268,25.41615,0.1245268,0.06705752,0.2650561,0,0.8102358
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8873075,33.52879,27.52279,0.5739195,0.5739195,0,0,0,0.5739195,154.6049,0,0,0,0.8873075,0.6041258,0.5739195,0,0,11.00658,0.7193509,0.2831816,0,0.2831816,3.826918,27.33507,0.1243208,0.6313115,0.709846,0,1.606658
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.176986,42.12295,26.58377,1.781497,1.781497,4.970479,0,1.521941,1.781497,122.1998,0,0,0,2.176986,0,0,3.188982,3.029533,10.7234,0.9742144,5.20652,0,5.20652,8.766256,62.61599,0.1270483,1.959647,1.741589,5,3.151201
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.646095,47.60935,28.04864,1.166116,1.166116,4.187994,0,1.308323,1.166116,226.9153,0,0,0,2.646095,0,0,3.021879,2.870785,5.51688,5.660082,5.51688,0,5.51688,14.00003,100,0.128094,1.282727,2.116876,5,8.306177
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.148551,56.92567,32.17096,0.5442562,0.5442562,0,-1,0,0.5442562,578.5054,2.57565,0,0,3.148551,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,0.5986819,2.518841,0,13.77383
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.417984,64.73103,36.36839,1.653655,1.653655,0,0,0,1.653655,206.6927,1.677294,0,0,3.417984,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,1.819021,2.734387,0,14.04326
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.489905,70.03609,39.95546,1.82438,1.82438,0,0,0,1.82438,191.2927,1.569505,0,0,3.489905,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,2.006818,2.791924,0,14.11518
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.375304,73.19499,43.42046,2.56135,2.56135,0,0,0,2.56135,131.7783,0.6791466,0,0,3.375304,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,2.817485,2.700243,0,14.00058
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.08943,74.20169,46.74461,0.5574495,0.5574495,0,0,0,0.5574495,554.2081,2.502641,0,0,3.08943,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,0.6131944,2.471544,0,13.7147
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.659502,72.13492,48.85741,2.208774,2.208774,0,-1,0,2.208774,120.4062,0.3344762,0,0,2.659502,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,2.429652,2.127601,0,13.28478
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.492748,71.5266,49.80582,1.352019,1.352019,0,0,0,1.352019,184.3723,1.06957,0,0,2.492748,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,1.487221,1.994199,0,13.11802
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.32593,61.49158,50.73546,0.3127623,0.3127623,0,0,0,0.3127623,423.9417,0.9967062,0,0,1.32593,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.128094,0.3440385,1.060744,0,11.9512
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.43607,53.31182,49.96546,3.384283,3.384283,1.25,0,0.50625,3.384283,12.88515,0,4.440892E-16,0,0.43607,2.246614,2.134283,0,0,0,10.62527,0,1.810544,-1.810544,12.09155,86.36803,0.128094,3.722711,0.348856,5,11.06134
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09893887,48.03202,47.29863,0,0,0,0,0,0,0,0,0,0,0.09893887,0,0,0,0,2.011715,8.814731,0.09893887,0,0.09893887,12.18541,87.03846,0.1280244,0,0.0791511,0,8.91367
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04484372,44.98593,44.65997,0.8502846,0.8502846,0,-1,0,0.8502846,5.273965,0,0,0,0.04484372,0.8950365,0.8502846,0,0,1.912776,8.903775,0,0.8501927,-0.8501927,11.28923,80.63718,0.1280244,0.9353131,0.03587497,0,8.948619
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,42.44388,42.44388,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.857435,8.053583,0,1.918544,-1.918544,9.266905,66.19204,0.1280244,2.004879,0,0,8.053583
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,40.27473,40.27473,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.989151,6.135039,0,3.505263,-3.505263,5.572032,39.80015,0.1280244,3.874904,0,0,6.135039
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,38.03046,38.03046,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.883887,2.629776,0,0.0607237,-0.0607237,5.508024,39.34295,0.1280244,0.06345627,0,0,2.629776
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,36.15242,36.15242,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.951358,2.569052,0,0.1678979,-0.1678979,5.331044,38.07881,0.1280244,0.1754533,0,0,2.569052
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,34.64998,34.64998,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.137911,2.401154,0,0.2419996,-0.2419996,5.075954,36.25674,0.1280244,0.2528896,0,0,2.401154
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,33.11937,33.11937,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.406799,2.159154,0,0.8254028,-0.8254028,4.205904,30.04211,0.1280244,0.8625459,0,0,2.159154
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,31.89864,31.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32391,1.333752,0,0,0,4.205904,30.04211,0.1280244,0,0,0,1.333752
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01304437,30.90567,30.81876,0.5079979,0.5079979,0,-1,0,0.5079979,2.567801,0,1.110223E-16,0,0.01304437,0.5347345,0.5079979,0,0,10.32391,1.333752,0,0.5216902,-0.5216902,3.655994,26.11419,0.1280244,0.5587977,0.0104355,0,1.346796
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06939376,30.17103,29.71071,0.6302658,0.6302658,0,-1,0,0.6302658,11.01024,0,1.110223E-16,0,0.06939376,0.6634377,0.6302658,0,0,10.90357,0.8120615,0,0.594044,-0.594044,3.029816,21.6415,0.1280244,0.6932924,0.05551501,0,0.8814553
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1319729,29.44615,28.5745,0.1466005,0.1466005,0,0,0,0.1466005,90.02211,0,0,0,0.1319729,0.1543164,0.1466005,0,0,11.56362,0.2180175,0,0.02234345,-0.02234345,3.006264,21.47327,0.1280244,0.1612606,0.1055783,0,0.3499905
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.8960211,33.69726,27.62608,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,253.3276,0,0,0,0.8960211,0,0,3.505263,3.33,11.58844,0.1956741,4.226021,0,4.226021,7.01542,50.11004,0.1293683,0.3890706,0.7168168,5,1.091695
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.87201,39.86127,26.68706,1.671356,1.671356,4.620852,0,1.426492,1.671356,112.0054,0,0,0,1.87201,0,0,2.949495,2.80202,7.362423,3.999093,4.67403,0,4.67403,11.44959,81.78265,0.1315562,1.838492,1.497608,5,5.871103
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.642019,47.69309,28.15194,0,0,0,0,0,0,0,0,0,0,2.642019,0,0,0,0,2.688393,8.205721,2.642019,0,2.642019,13.95603,99.68575,0.129761,0,2.113615,0,10.84774
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.145757,57.02337,32.27425,1.40498,1.40498,0,-1,0,1.40498,223.9004,1.620456,0,0,3.145757,1.478927,1.40498,0,0,0.04637438,10.58354,0.04637438,0,0.04637438,14.00003,100,0.1297299,1.545478,2.516605,0,13.72929
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.416305,64.84276,36.47169,0,0,0,0,0,0,0,3.416305,0,0,3.416305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297299,0,2.733044,0,14.04158
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.488577,70.1897,40.08693,2.945237,2.945237,0,0,0,2.945237,118.4481,0.3883276,0,0,3.488577,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1297299,3.23976,2.790862,0,14.11385
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.3743,73.38841,43.58009,1.002228,1.002228,0,0,0,1.002228,336.6799,2.319323,0,0,3.3743,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1297299,1.102451,2.69944,0,13.99957
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.089487,74.40302,46.90424,0.3696583,0.3696583,0,0,0,0.3696583,835.7684,2.700373,0,0,3.089487,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1297299,0.4066241,2.471589,0,13.71476
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.660726,72.34052,49.01704,0,0,0,-1,0,0,0,2.660726,0,0,2.660726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297299,0,2.12858,0,13.286
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.079786,67.54418,49.93729,2.280538,2.280538,0,0,0,2.280538,91.19717,0,0,0,2.079786,2.400566,2.280538,0,0,0,10.62527,0,0.32078,-0.32078,13.6619,97.58478,0.1297299,2.508592,1.663829,0,12.70506
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.646021,64.535,50.89509,0.6274928,0.6274928,0,0,0,0.6274928,262.3171,0.6290799,0,0,1.646021,0.6605187,0.6274928,0,0,0.3564222,10.30449,0.3564222,0,0.3564222,14.00003,100,0.1294916,0.6902421,1.316817,0,11.95051
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5013604,53.98989,50.12509,1.481319,1.481319,0,0,0,1.481319,33.84554,0,0,0,0.5013604,1.559283,1.481319,0,0,0,10.62527,0,1.057923,-1.057923,12.88488,92.03467,0.1294916,1.629451,0.4010883,0,11.12663
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09100986,48.13332,47.45826,1.981442,1.981442,0,0,0,1.981442,4.593113,0,2.220446E-16,0,0.09100986,2.085728,1.981442,0,0,1.17547,9.567351,0,1.994718,-1.994718,10.78226,77.016,0.1294916,2.179586,0.07280789,0,9.658361
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03962908,45.13611,44.84778,2.617444,2.617444,0,-1,0,2.617444,1.514037,0,0,0,0.03962908,2.755204,2.617444,0,0,3.391823,7.572633,0,2.715575,-2.715575,7.919794,56.56984,0.1294916,2.879189,0.03170326,0,7.612262
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,42.57534,42.57534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.409129,4.857058,0,0,0,7.919794,56.56984,0.1294916,0,0,0,4.857058
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,40.43436,40.43436,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.409129,4.857058,0,1.218596,-1.218596,6.635282,47.39477,0.1294916,1.273432,0,0,4.857058
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,38.16193,38.16193,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.763124,3.638462,0,0.1529249,-0.1529249,6.474084,46.24337,0.1294916,0.1598065,0,0,3.638462
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,36.31205,36.31205,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.933041,3.485537,0,0.8119161,-0.8119161,5.61825,40.13028,0.1294916,0.8484523,0,0,3.485537
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,34.78144,34.78144,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.83517,2.673621,0,0.08361932,-0.08361932,5.530107,39.50069,0.1294916,0.08738219,0,0,2.673621
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,33.25084,33.25084,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.928081,2.590002,0,0.1225771,-0.1225771,5.4009,38.57778,0.1294916,0.1280931,0,0,2.590002
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,32.03949,32.03949,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.064277,2.467425,0,0.551513,-0.551513,4.819554,34.42532,0.1294916,0.576331,0,0,2.467425
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03298869,31.17037,30.95023,0.6397756,0.6397756,0,-1,0,0.6397756,5.156291,0,1.110223E-16,0,0.03298869,0.673448,0.6397756,0,0,9.67707,1.915912,0,0.6404593,-0.6404593,4.144451,29.60316,0.1294916,0.7037532,0.02639095,0,1.9489
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06267954,30.25817,29.84218,0.2664833,0.2664833,0,-1,0,0.2664833,23.521,0,5.551115E-17,0,0.06267954,0.2805087,0.2664833,0,0,10.38869,1.275452,0,0.2178292,-0.2178292,3.914838,27.96308,0.1294916,0.2931316,0.05014363,0,1.338132
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1173086,29.45262,28.67779,0.3562682,0.3562682,0,0,0,0.3562682,32.92705,0,0,0,0.1173086,0.3750192,0.3562682,0,0,10.63072,1.057623,0,0.2577105,-0.2577105,3.643188,26.02272,0.1294916,0.391895,0.09384689,0,1.174932
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8893996,33.7579,27.72937,0.6501569,0.6501569,0,0,0,0.6501569,136.7977,0,0,0,0.8893996,0.6843757,0.6501569,0,0,10.91707,0.7999128,0.2050239,0,0.2050239,3.83769,27.41202,0.1293549,0.7151726,0.7115197,0,1.689312
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.866504,39.95202,26.80913,0.2080489,0.2080489,0,0,0,0.2080489,897.1468,0,0,0,1.866504,0.2189988,0.2080489,0,0,10.71204,0.9844342,1.647505,0,1.647505,5.400651,38.576,0.1282668,0.2288538,1.493203,0,2.850938
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.637627,47.80638,28.2834,0.09963784,0.09963784,0,0,0,0.09963784,2647.215,0,0,0,2.637627,0.1048819,0.09963784,0,0,9.064539,2.467189,2.532746,0,2.532746,7.803424,55.73863,0.1266293,0.1096016,2.110102,0,5.104816
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.142509,57.15061,32.40571,0.4960504,0.4960504,0,-1,0,0.4960504,633.506,0,0,0,3.142509,0.5221584,0.4960504,0,0,6.531794,4.74666,2.620351,0,2.620351,10.28931,73.4949,0.1249786,0.5456555,2.514007,0,7.889169
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.414066,64.98391,36.60315,2.662814,2.662814,0,0,0,2.662814,128.2127,0,0,0,3.414066,2.802962,2.662814,0,0,3.911443,7.104976,0.6111042,0,0.6111042,10.86905,77.63593,0.1245999,2.929095,2.731253,0,10.51904
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.486622,70.37251,40.24656,1.6431,1.6431,0,0,0,1.6431,212.1978,0,0,0,3.486622,1.729579,1.6431,0,0,3.300339,7.654969,1.757043,0,1.757043,12.53593,89.54217,0.1235234,1.80741,2.789297,0,11.14159
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.3735,73.57221,43.73034,0,0,0,0,0,0,0,1.830204,0,0,3.3735,0,0,0,0,1.543296,9.236308,1.543296,0,1.543296,14.00003,100,0.1225932,0,2.6988,0,12.60981
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.088909,74.63284,47.09204,0.6699018,0.6699018,0,0,0,0.6699018,461.0988,2.38375,0,0,3.088909,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1225932,0.736892,2.471128,0,13.71418
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.66137,72.57417,49.20485,0.4716836,0.4716836,0,-1,0,0.4716836,564.2279,2.164861,0,0,2.66137,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1225932,0.5188519,2.129096,0,13.28664
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.081322,67.80631,50.15326,0.6788033,0.6788033,0,0,0,0.6788033,306.6164,1.366792,0,0,2.081322,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1225932,0.7466837,1.665058,0,12.7066
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.332444,61.91425,51.07351,0.06132024,0.06132024,0,0,0,0.06132024,2172.927,1.267897,0,0,1.332444,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1225932,0.06745227,1.065956,0,11.95772
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.448207,53.79156,50.34107,1.175623,1.175623,0,0,0,1.175623,38.12505,0,2.220446E-16,0,0.448207,1.237498,1.175623,0,0,0,10.62527,0,0.7892913,-0.7892913,13.16804,94.05725,0.1225932,1.293186,0.3585656,0,11.07348
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08553844,48.30944,47.67424,1.515638,1.515638,0,0,0,1.515638,5.643727,0,0,0,0.08553844,1.595408,1.515638,0,0,0.8769903,9.835983,0,1.50987,-1.50987,11.5765,82.68912,0.1225932,1.667201,0.06843075,0,9.921521
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03962605,45.34305,45.05436,2.605827,2.605827,0,-1,0,2.605827,1.520671,0,0,0,0.03962605,2.742976,2.605827,0,0,2.554623,8.326114,0,2.70335,-2.70335,8.726918,62.33501,0.1225932,2.86641,0.03170084,0,8.36574
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,42.8101,42.8101,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.558345,5.622763,0,2.818131,-2.818131,5.756348,41.11669,0.1225932,2.944947,0,0,5.622763
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,40.64095,40.64095,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.689602,2.804632,0,1.036942,-1.036942,4.663314,33.30932,0.1225932,1.083605,0,0,2.804632
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,38.3779,38.3779,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.841761,1.76769,0,0.3806378,-0.3806378,4.262087,30.44342,0.1225932,0.3977665,0,0,1.76769
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,36.49986,36.49986,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.26469,1.387052,0,0.08621646,-0.08621646,4.171207,29.79428,0.1225932,0.0900962,0,0,1.387052
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,34.96925,34.96925,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.36049,1.300836,0,0.2795534,-0.2795534,3.876532,27.68946,0.1225932,0.2921333,0,0,1.300836
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,33.41047,33.41047,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.6711,1.021282,0,0.3654858,-0.3654858,3.491276,24.93764,0.1225932,0.3819327,0,0,1.021282
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,32.18974,32.18974,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.0772,0.6557965,0,0.1079685,-0.1079685,3.377467,24.12472,0.1225932,0.1128271,0,0,0.6557965
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01099703,31.18325,31.10986,0.1972294,0.1972294,0,-1,0,0.1972294,5.575758,0,5.551115E-17,0,0.01099703,0.2076099,0.1972294,0,0,11.19716,0.5478281,0,0.1966128,-0.1966128,3.170219,22.64438,0.1225932,0.2169523,0.008797625,0,0.5588251
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2144157,31.43493,30.00181,0.6572643,0.5373495,0,-1,0,0.5373495,39.90248,0,0.1199148,0.3485972,0.2144157,0.565631,0.5373495,0,0,11.41562,0.3512152,0,0.3512152,-0.3512152,2.800006,20,0.1225932,0.7229907,0.1715326,0,0.565631
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1171266,29.61178,28.83742,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,99.51951,0,0,0,0.1171266,0,0,3.505263,3.33,11.80586,0,3.447127,0,3.447127,6.070237,43.35875,0.1240195,0.1294613,0.09370125,5,0.1171266
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.836091,33.54903,27.88901,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,309.4733,0,0,0,0.836091,0,0,3.505263,3.33,8.358733,3.102414,4.166091,0,4.166091,10.02254,71.58942,0.1251928,0.2971824,0.6688728,5,3.938505
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.895667,40.3195,26.94059,1.808407,1.808407,3.990533,0,1.254416,1.808407,104.8253,0,0,0,1.895667,0,0,2.182127,2.07302,4.192643,6.851896,3.968688,0,3.968688,13.78757,98.48241,0.1267375,1.989248,1.516534,5,8.747563
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.632924,47.94923,28.44303,0,0,0,0,0,0,0,2.408968,0,0,2.632924,0,0,0,0,0.2239551,10.42371,0.2239551,0,0.2239551,14.00003,100,0.1266065,0,2.106339,0,13.05664
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.129106,57.18173,32.53717,0.3681509,0.3681509,0,-1,0,0.3681509,849.952,2.741579,0,0,3.129106,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1266065,0.404966,2.503285,0,13.75438
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.777058,58.85751,36.73461,1.245005,1.245005,0,0,0,1.245005,223.0561,1.466527,0,0,2.777058,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1266065,1.369505,2.221647,0,13.40233
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.487144,70.58286,40.4062,0.3591287,0.3591287,0,0,0,0.3591287,971.0012,3.109113,0,0,3.487144,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1266065,0.3950415,2.789715,0,14.11242
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.011343,81.60648,43.88998,1.211928,1.211928,0,0,0,1.211928,330.9885,2.735629,0,0,4.011343,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1266065,1.333121,3.209074,0,14.63662
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.718692,82.40747,47.22351,0.1942001,0.1942001,0,0,0,0.1942001,1914.876,3.514271,0,0,3.718692,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1266065,0.2136201,2.974953,0,14.34397
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.350974,80.63549,49.36448,2.043441,2.043441,0,-1,0,2.043441,163.9869,1.199984,0,0,3.350974,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1266065,2.247785,2.680779,0,13.97625
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.611453,63.54563,50.28473,2.895094,2.895094,0,0,0,2.895094,55.66149,0,0,0,1.611453,3.047467,2.895094,0,0,0,10.62527,0,1.436015,-1.436015,12.48634,89.18793,0.1266065,3.184604,1.289162,0,12.23673
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9892294,59.12826,51.23314,1.778505,1.778505,0,0,0,1.778505,55.6214,0,2.220446E-16,0,0.9892294,1.87211,1.778505,0,0,1.595572,9.18926,0,0.882881,-0.882881,11.5557,82.54053,0.1266065,1.956355,0.7913835,0,10.17849
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4604565,54.04204,50.49131,0.5176585,0.5176585,0,0,0,0.5176585,88.94985,0,0,0,0.4604565,0.5449037,0.5176585,0,0,2.576551,8.306378,0,0.08444723,-0.08444723,11.46668,81.90471,0.1266065,0.5694244,0.3683652,0,8.766834
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1352895,48.83255,47.82449,1.896454,1.896454,0,0,0,1.896454,7.133812,0,2.220446E-16,0,0.1352895,1.996268,1.896454,0,0,2.670381,8.221931,0,1.860978,-1.860978,9.505038,67.893,0.1266065,2.0861,0.1082316,0,8.357221
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09721492,45.89659,45.18583,2.753768,2.753768,0,-1,0,2.753768,3.53025,0,0,0,0.09721492,2.898704,2.753768,0,0,4.738135,6.360953,0,2.801489,-2.801489,6.55201,46.79998,0.1266065,3.029145,0.07777194,0,6.458168
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,42.96973,42.96973,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.8509,3.559464,0,1.964281,-1.964281,4.481476,32.01048,0.1266065,2.052673,0,0,3.559464
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,40.80059,40.80059,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.03343,1.595183,0,1.226985,-1.226985,3.188121,22.77224,0.1266065,1.282199,0,0,1.595183
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,38.50937,38.50937,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.39675,0.3681982,0,0.2034701,-0.2034701,2.973644,21.24027,0.1266065,0.2126262,0,0,0.3681982
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,36.63132,36.63132,0.3997968,0.1564917,0,-1,0,0.1564917,0,0,0.2433051,0.2832848,0,0.1647281,0.1564917,0,0,11.62283,0.1647281,0,0.1647281,-0.1647281,2.800006,20,0.1266065,0.4397765,0,0,0.1647281
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,35.07254,35.07254,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266065,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,33.54193,33.54193,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266065,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,32.33059,32.33059,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266065,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03363664,31.43798,31.21315,0,0,0,-1,0,0,0,0,0,0,0.03363664,0,0,0,0,11.80586,0,0.03363664,0,0.03363664,2.831916,20.22793,0.1265869,0,0.02690932,0,0.03363664
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1001351,30.77173,30.1051,0,0,0,-1,0,0,0,0,0,0,0.1001351,0,0,0,0,11.77222,0.03027298,0.1001351,0,0.1001351,2.926913,20.90648,0.1265284,0,0.08010811,0,0.1304081
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1176356,29.74724,28.96889,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.60958,4.440892E-16,0,0,0.1176356,0,0,3.505263,3.33,11.67209,0.1203946,3.447636,0,3.447636,6.197627,44.26868,0.1284394,0.6278592,0.09410845,5,0.2380302
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9187722,34.2674,28.02047,0.232232,0.232232,3.737495,0,1.185336,0.232232,395.6269,0,0,0,0.9187722,0,0,3.505263,3.33,8.224453,3.223267,4.248772,0,4.248772,10.22837,73.05961,0.1293693,0.2554552,0.7350177,5,4.142039
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.8557,40.15548,27.07206,2.397863,2.397863,4.411844,0,1.369434,2.397863,77.38976,0,0,0,1.8557,0,0,2.013981,1.913282,3.975681,7.047162,3.768983,0,3.768983,13.80394,98.59935,0.1314343,2.63765,1.48456,5,8.902863
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.331738,54.27912,28.54633,1.74263,1.74263,0,0,0,1.74263,191.1902,1.290693,0,0,3.331738,1.834347,1.74263,0,0,0.2066981,10.43925,0.2066981,0,0.2066981,14.00003,100,0.1313154,1.916893,2.665391,0,13.77098
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.361554,59.58088,32.66864,1.102304,1.102304,0,-1,0,1.102304,304.9572,2.201235,0,0,3.361554,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1313154,1.212534,2.689244,0,13.98683
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.409746,65.26791,36.86608,0,0,0,0,0,0,0,3.409746,0,0,3.409746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313154,0,2.727797,0,14.03502
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.482769,70.73896,40.56583,2.257413,2.257413,0,0,0,2.257413,154.2814,1.106545,0,0,3.482769,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1313154,2.483154,2.786215,0,14.10804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.814766,79.27863,44.04961,1.605516,1.605516,0,0,0,1.605516,237.6037,2.124749,0,0,3.814766,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1313154,1.766068,3.051813,0,14.44004
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.089386,75.00482,47.38314,0.5367205,0.5367205,0,0,0,0.5367205,575.6043,2.524417,0,0,3.089386,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1313154,0.5903925,2.471509,0,13.71466
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.663576,72.97224,49.51473,2.628082,2.628082,0,-1,0,2.628082,101.3506,0,0,0,2.663576,2.766402,2.628082,0,0,0,10.62527,0,0.1028255,-0.1028255,13.89164,99.22581,0.1313154,2.89089,2.130861,0,13.28885
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.085918,68.18453,50.44436,1.516874,1.516874,0,0,0,1.516874,137.5143,0.3749585,0,0,2.085918,1.596709,1.516874,0,0,0.1142505,10.52245,0.1142505,0,0.1142505,14.00003,100,0.1312498,1.668561,1.668735,0,12.60837
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.338478,62.31285,51.39278,0,0,0,0,0,0,0,1.338478,0,0,1.338478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312498,0,1.070783,0,11.96375
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5394075,54.83253,50.65095,2.047637,2.047637,0,0,0,2.047637,26.34292,0,0,0,0.5394075,2.155408,2.047637,0,0,0,10.62527,0,1.616,-1.616,12.29661,87.83278,0.1312498,2.252401,0.431526,0,11.16468
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08807104,48.61124,47.95595,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.580718,0,8.881784E-16,0,0.08807104,3.505263,3.33,0,0,1.795556,9.009274,0,3.417192,-3.417192,8.694577,62.104,0.1312498,6.128742,0.07045683,5,9.097344
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1242813,46.25621,45.34546,0,0,0,-1,0,0,0,0,0,0,0.1242813,0,0,0,0,5.592436,5.592082,0.1242813,0,0.1242813,8.812481,62.94617,0.1311785,0,0.09942506,0,5.716363
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,43.10119,43.10119,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.468155,5.703935,0,3.37934,-3.37934,5.250343,37.50238,0.1311785,3.53141,0,0,5.703935
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,40.93205,40.93205,2.992015,2.208365,0,-1,0,2.208365,0,0,0.7836506,1.082852,0,2.324594,2.208365,0,0,9.222978,2.324594,0,2.324594,-2.324594,2.800006,20,0.1311785,3.291217,0,0,2.324594
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,38.64083,38.64083,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311785,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,36.73461,36.73461,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311785,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,35.204,35.204,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311785,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,33.64523,33.64523,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311785,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,32.43388,32.43388,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311785,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03160928,31.53724,31.32583,0.4654734,0.03002881,0,-1,0,0.03002881,105.2632,0,0.4354446,0.5060149,0.03160928,0.03160928,0.03002881,0,0,11.80586,0,0,0,0,2.800006,20,0.1311785,0.5120207,0.02528742,0,0.03160928
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06336188,30.63927,30.21778,0.140578,0.06019379,0,-1,0,0.06019379,105.2632,0,0.08038418,0.142597,0.06336188,0.06336188,0.06019379,0,0,11.80586,0,0,0,0,2.800006,20,0.1311785,0.1546358,0.05068951,0,0.06336188
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1137812,29.80651,29.0534,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,66.88811,0,0,0,0.1137812,0,0,3.505263,3.33,11.80586,0,3.443781,0,3.443781,6.067063,43.33608,0.1324012,0.1871174,0.09102494,5,0.1137812
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3761756,30.59729,28.09559,0.329448,0.329448,3.834711,0,1.211876,0.329448,114.1836,0,0,0,0.3761756,0,0,3.505263,3.33,8.362079,3.099403,3.706176,0,3.706176,9.58305,68.45022,0.1336445,0.3623928,0.3009404,5,3.475579
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5371062,30.72178,27.14718,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,64.01442,0,0,0,0.5371062,0,0,3.505263,3.33,4.655903,6.434961,3.867106,0,3.867106,13.25171,94.65488,0.1354035,0.9229432,0.4296849,5,6.972067
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7149871,33.49769,28.65901,0.1530282,0.1530282,0,0,0,0.1530282,467.2257,0,0,0,0.7149871,0.1610823,0.1530282,0,0,0.7887973,9.915357,0.5539048,0,0.5539048,13.77719,98.40829,0.1350914,0.168331,0.5719897,0,10.63034
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.342974,42.37312,32.77193,0,0,0,-1,0,0,0,1.108081,0,0,1.342974,0,0,0,0,0.2348926,10.41387,0.2348926,0,0.2348926,14.00003,100,0.1349595,0,1.074379,0,11.75684
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.06612,61.94955,36.99754,0,0,0,0,0,0,0,3.06612,0,0,3.06612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,0,2.452896,0,13.69139
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.829105,64.06321,40.69729,3.29909,3.29909,1.25,0,0.50625,3.29909,85.75408,0.6721673,0,0,2.829105,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,3.628999,2.263284,5,13.45438
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.918565,69.18183,44.18107,0.3808972,0.3808972,0,0,0,0.3808972,766.2342,2.51762,0,0,2.918565,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,0.4189869,2.334852,0,13.54384
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.281832,57.67203,47.54277,0.2868795,0.2868795,0,0,0,0.2868795,446.8189,0.9798536,0,0,1.281832,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1349595,0.3155675,1.025466,0,11.90711
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.156139,58.86629,49.65558,1.349023,1.349023,0,-1,0,1.349023,85.70196,0,0,0,1.156139,1.420025,1.349023,0,0,0,10.62527,0,0.2638852,-0.2638852,13.72187,98.01315,0.1349595,1.483926,0.9249116,0,11.78141
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.304548,61.16257,50.60399,0,0,0,0,0,0,0,1.011342,0,0,1.304548,0,0,0,0,0.2932058,10.36139,0.2932058,0,0.2932058,14.00003,100,0.1347953,0,1.043638,0,11.66594
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6418656,56.55822,51.52424,1.806494,1.806494,0,0,0,1.806494,35.531,0,0,0,0.6418656,1.901573,1.806494,0,0,0,10.62527,0,1.259708,-1.259708,12.67218,90.51539,0.1347953,1.987144,0.5134925,0,11.26714
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07493345,51.35003,50.78241,0.5431952,0.5431952,0,0,0,0.5431952,13.79494,0,1.110223E-16,0,0.07493345,0.5717845,0.5431952,0,0,1.399675,9.365566,0,0.4968511,-0.4968511,12.14845,86.77449,0.1347953,0.5975148,0.05994676,0,9.4405
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1327719,49.10666,48.11558,0,0,0,0,0,0,0,0,0,0,0.1327719,0,0,0,0,1.951732,8.868715,0.1327719,0,0.1327719,12.27441,87.67419,0.134721,0,0.1062175,0,9.001488
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03182107,45.73751,45.5051,1.519564,1.519564,0,-1,0,1.519564,2.094092,0,2.220446E-16,0,0.03182107,1.599541,1.519564,0,0,1.81896,8.988211,0,1.56772,-1.56772,10.62189,75.87048,0.134721,1.671521,0.02545685,0,9.020031
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,43.26083,43.26083,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.560871,7.42049,0,3.362531,-3.362531,7.07747,50.55326,0.134721,3.513845,0,0,7.42049
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.297017,4.057959,0,0,0,7.07747,50.55326,0.134721,0,0,0,4.057959
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,38.77229,38.77229,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.297017,4.057959,0,0.5597959,-0.5597959,6.487393,46.33843,0.134721,0.5849867,0,0,4.057959
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,36.86608,36.86608,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.919012,3.498163,0,0.5321132,-0.5321132,5.926497,42.33204,0.134721,0.5560583,0,0,3.498163
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,35.33547,35.33547,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.510249,2.96605,0,0.3231089,-0.3231089,5.58591,39.89928,0.134721,0.3376488,0,0,2.96605
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,33.77669,33.77669,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.869259,2.642941,0,0.04019487,-0.04019487,5.543541,39.59664,0.134721,0.04200364,0,0,2.642941
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,32.53717,32.53717,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.91392,2.602746,0,0.4924737,-0.4924737,5.024428,35.8887,0.134721,0.514635,0,0,2.602746
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007701703,31.48062,31.42913,0.1663379,0.1663379,0,-1,0,0.1663379,4.630156,0,0,0,0.007701703,0.1750925,0.1663379,0,0,9.461113,2.110273,0,0.1673908,-0.1673908,4.847983,34.62838,0.134721,0.1829717,0.006161363,0,2.117974
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.0939126,30.91866,30.29291,0.4193186,0.4193186,0,-1,0,0.4193186,22.39648,0,5.551115E-17,0,0.0939126,0.441388,0.4193186,0,0,9.647102,1.942882,0,0.3474754,-0.3474754,4.481711,32.01216,0.134721,0.4612505,0.07513008,0,2.036794
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.193827,30.44453,29.15669,0,0,0,0,0,0,0,0,0,0,0.193827,0,0,0,0,10.03319,1.595406,0.193827,0,0.193827,4.665592,33.32559,0.1346127,0,0.1550616,0,1.789233
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.308787,30.22913,28.18011,0.2357662,0.2357662,0,0,0,0.2357662,130.9717,0,0,0,0.308787,0.2481749,0.2357662,0,0,9.839359,1.769851,0.06061203,0,0.06061203,4.723094,33.73632,0.1345789,0.2593428,0.2470296,0,2.078638
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7712985,32.41749,27.23169,0.9208508,0.9208508,0,0,0,0.9208508,83.75933,0,0,0,0.7712985,0.9693167,0.9208508,0,0,9.778748,1.824401,0,0.1980182,-0.1980182,4.514364,32.24539,0.1345789,1.012936,0.6170388,0,2.5957
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.341114,38.06763,28.73413,1.902063,1.902063,5,0,1.53,1.902063,70.50837,0,0,0,1.341114,0,0,3.097937,2.94304,9.998768,1.626383,4.284154,0,4.284154,8.57867,61.27608,0.1368634,2.092269,1.072891,5,2.967497
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.497575,51.86834,32.88461,1.360126,1.360126,0,-1,0,1.360126,183.6282,0,0,0,2.497575,1.431711,1.360126,0,0,5.714614,5.482121,1.065863,0,1.065863,9.589836,68.49869,0.1362718,1.496138,1.99806,0,7.979696
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.085112,53.08731,37.11022,2.170087,2.170087,0,0,0,2.170087,96.08427,4.440892E-16,0,0,2.085112,2.284302,2.170087,0,0,4.648751,6.441399,0,0.1991898,-0.1991898,9.379871,66.99895,0.1362718,2.387095,1.66809,0,8.52651
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.316156,59.30891,40.80059,0,0,0,0,0,0,0,0,0,0,2.316156,0,0,0,0,4.870073,6.242209,2.316156,0,2.316156,11.57717,82.6939,0.1350039,0,1.852925,0,8.558365
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.542877,56.39998,44.31253,0,0,0,0,0,0,0,0,0,0,1.542877,0,0,0,0,2.553917,8.326749,1.542877,0,1.542877,13.04087,93.1489,0.1341723,0,1.234302,0,9.869626
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.085181,56.1623,47.67424,0.4561962,0.4561962,0,0,0,0.4561962,237.8758,0,0,0,1.085181,0.4802065,0.4561962,0,0,1.01104,9.715339,0.6049741,0,0.6049741,13.6148,97.24838,0.133849,0.5018159,0.8681445,0,10.80052
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.051887,58.12489,49.78704,1.975354,1.975354,0,-1,0,1.975354,53.25053,4.440892E-16,0,0,1.051887,2.07932,1.975354,0,0,0.4060656,10.25982,0,1.027434,-1.027434,12.53179,89.5126,0.133849,2.17289,0.8415093,0,11.3117
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8151782,57.15454,50.73546,2.090034,2.090034,0,0,0,2.090034,39.0031,0,0,0,0.8151782,2.200036,2.090034,0,0,1.547659,9.232381,0,1.384858,-1.384858,11.07202,79.08571,0.133849,2.299038,0.6521426,0,10.04756
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3835109,54.62461,51.6557,0,0,0,0,0,0,0,0,0,0,0.3835109,0,0,0,0,3.08639,7.847523,0.3835109,0,0.3835109,11.43585,81.68449,0.1336449,0,0.3068087,0,8.231034
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5037723,54.81885,50.91387,2.112224,2.112224,0,0,0,2.112224,23.85032,0,0,0,0.5037723,2.223393,2.112224,0,0,2.702879,8.192683,0,1.719621,-1.719621,9.623212,68.73709,0.1336449,2.323446,0.4030178,0,8.696455
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1417682,49.33501,48.27522,2.641325,2.641325,0,0,0,2.641325,5.367313,0,4.440892E-16,0,0.1417682,2.780342,2.641325,0,0,4.613569,6.473062,0,2.638574,-2.638574,6.84191,48.87069,0.1336449,2.905457,0.1134145,0,6.61483
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06223982,46.09218,45.63656,1.450369,1.450369,0,-1,0,1.450369,4.291309,0,0,0,0.06223982,1.526704,1.450369,0,0,7.545318,3.834488,0,1.464464,-1.464464,5.29823,37.84442,0.1336449,1.595406,0.04979185,0,3.896728
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,43.39229,43.39229,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.172501,2.370023,0,1.303331,-1.303331,3.924398,28.03136,0.1336449,1.361981,0,0,2.370023
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,41.17619,41.17619,1.271416,1.013357,0,-1,0,1.013357,0,0,0.2580585,0.3852001,0,1.066692,1.013357,0,0,10.62065,1.066692,0,1.066692,-1.066692,2.800006,20,0.1336449,1.398558,0,0,1.066692
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,38.87559,38.87559,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336449,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,36.97876,36.97876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336449,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,35.41998,35.41998,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336449,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336449,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336449,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02170634,31.64952,31.50425,0.5627019,0.02062102,0,-1,0,0.02062102,105.2632,0,0.5420809,0.6148478,0.02170634,0.02170634,0.02062102,0,0,11.80586,0,0,0,0,2.800006,20,0.1336449,0.6189721,0.01736507,0,0.02170634
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.189944,31.63914,30.36803,0,0,0,-1,0,0,0,0,0,0,0.189944,0,0,0,0,11.80586,0,0.189944,0,0.189944,2.980202,21.28712,0.133544,0,0.1519552,0,0.189944
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3558302,31.61266,29.23181,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,121.103,0,0,0,0.3558302,0,0,3.505263,3.33,11.61592,0.1709496,3.68583,0,3.68583,6.476888,46.26339,0.1346445,0.323207,0.2846641,5,0.5267797
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8846216,34.27005,28.25523,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,821.4377,4.440892E-16,0,0,0.8846216,0,0,3.505263,3.33,7.930086,3.488197,4.214622,0,4.214622,10.47523,74.82291,0.1352197,0.1184611,0.7076972,5,4.372818
