Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.383723,44.58972,27.30681,0.7467148,0.7467148,2.148548,0,0.7515535,0.7467148,319.2281,0,0,0,2.383723,0,0,1.401833,1.331741,3.715465,7.281356,3.715465,0,3.715465,14.00003,100,0.1343467,0.8213862,1.906979,5,9.665079
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.084463,52.32464,28.80925,2.895849,2.895849,0,0,0,2.895849,106.5132,0.03620053,0,0,3.084463,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,3.185434,2.46757,0,13.70974
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.556687,61.89248,32.95974,0.4224159,0.4224159,0,-1,0,0.4224159,841.987,3.112038,0,0,3.556687,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0.4646574,2.845349,0,14.18196
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.73071,69.16801,37.21351,0.1678886,0.1678886,0,0,0,0.1678886,2222.134,3.553985,0,0,3.73071,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0.1846775,2.984568,0,14.35598
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.855098,75.51225,40.91327,1.93912,1.93912,0,0,0,1.93912,198.8065,1.813918,0,0,3.855098,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,2.133033,3.084078,0,14.48037
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.370103,74.45127,44.444,2.632825,2.632825,0,0,0,2.632825,128.0033,0.598708,0,0,3.370103,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,2.896108,2.696083,0,13.99538
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.900661,73.43965,47.8057,0.4603677,0.4603677,0,0,0,0.4603677,630.0747,2.416063,0,0,2.900661,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0.5064045,2.320529,0,13.52594
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.042101,58.182,49.91851,0.8768218,0.8768218,0,-1,0,0.8768218,118.8498,0.1191307,0,0,1.042101,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0.964504,0.8336809,0,11.66738
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.093639,59.62514,50.86692,0,0,0,0,0,0,0,1.093639,0,0,1.093639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0,0.8749116,0,11.71891
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.579216,64.90797,51.78717,0,0,0,0,0,0,0,1.579216,0,0,1.579216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0,1.263373,0,12.20449
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5073573,54.99206,51.05473,0,0,0,0,0,0,0,0.5073573,0,0,0.5073573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0,0.4058858,0,11.13263
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08462191,49.03806,48.40668,0,0,0,0,0,0,0,0.08462191,0,0,0.08462191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343467,0,0.06769753,0,10.7099
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1100648,46.57625,45.76802,2.024641,2.024641,0,-1,0,2.024641,5.436264,0,0,0,0.1100648,2.131201,2.024641,0,0,0,10.62527,0,2.021136,-2.021136,11.86956,84.78242,0.1343467,2.227105,0.08805186,0,10.73534
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,43.52375,43.52375,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.245707,8.604137,0,0.6952046,-0.6952046,11.13675,79.54808,0.1343467,0.7264888,0,0,8.604137
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,41.30766,41.30766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018157,7.908933,0,0,0,11.13675,79.54808,0.1343467,0,0,0,7.908933
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,38.97888,38.97888,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.018157,7.908933,0,0.1508019,-0.1508019,10.97779,78.41266,0.1343467,0.157588,0,0,7.908933
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,37.08205,37.08205,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.185714,7.758132,0,0.2492588,-0.2492588,10.71505,76.53593,0.1343467,0.2604755,0,0,7.758132
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,35.55144,35.55144,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.462668,7.508873,0,0.5796393,-0.5796393,10.10406,72.17171,0.1343467,0.605723,0,0,7.508873
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,33.99266,33.99266,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.106712,6.929233,0,0.08415172,-0.08415172,10.01536,71.53811,0.1343467,0.08793854,0,0,6.929233
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,32.72498,32.72498,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.200214,6.845082,0,0.146418,-0.146418,9.861017,70.43569,0.1343467,0.1530068,0,0,6.845082
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,31.58876,31.58876,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.362901,6.698664,0,0.3770329,-0.3770329,9.46359,67.59693,0.1343467,0.3939994,0,0,6.698664
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07313018,30.93988,30.45254,0,0,0,-1,0,0,0,0,0,0,0.07313018,0,0,0,0,4.781826,6.32163,0.07313018,0,0.07313018,9.532967,68.09248,0.1343094,0,0.05850414,0,6.394761
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1654137,30.41518,29.31632,0,0,0,0,0,0,0,0,0,0,0.1654137,0,0,0,0,4.708696,6.387448,0.1654137,0,0.1654137,9.689892,69.21338,0.134225,0,0.1323309,0,6.552862
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.074348,35.70897,28.33974,0.2116623,0.2116623,0,0,0,0.2116623,507.5765,0,0,0,1.074348,0.2228024,0.2116623,0,0,4.543282,6.53632,0.8515455,0,0.8515455,10.49774,74.9837,0.1337927,0.2328285,0.8594782,0,7.610668
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.837834,40.36581,27.39132,0,0,0,0,0,0,0,0,0,0,1.837834,0,0,0,0,3.691737,7.302711,1.837834,0,1.837834,12.24126,87.4374,0.132869,0,1.470267,0,9.140545
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.615924,48.35298,28.92193,1.517444,1.517444,0,0,0,1.517444,172.3902,0,0,0,2.615924,1.597309,1.517444,0,0,1.853903,8.956761,1.018615,0,1.018615,13.2076,94.33984,0.1323625,1.669188,2.092739,0,11.57269
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.127268,57.79609,33.06303,0.01771029,0.01771029,0,-1,0,0.01771029,17657.91,2.273337,0,0,3.127268,0.01864241,0.01771029,0,0,0.835288,9.873515,0.835288,0,0.835288,14.00003,100,0.13195,0.01948132,2.501814,0,13.00078
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.40208,65.82278,37.37315,0.5554062,0.5554062,0,0,0,0.5554062,612.5391,2.817442,0,0,3.40208,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.13195,0.6109467,2.721664,0,14.02735
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.477818,71.35869,41.09168,0,0,0,0,0,0,0,3.477818,0,0,3.477818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13195,0,2.782254,0,14.10309
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.369605,74.61493,44.57546,0,0,0,0,0,0,0,3.369605,0,0,3.369605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13195,0,2.695684,0,13.99488
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.090255,75.71375,47.93716,0.9198415,0.9198415,0,0,0,0.9198415,335.9551,2.122,0,0,3.090255,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.13195,1.011826,2.472204,0,13.71553
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.668047,73.69102,50.06875,0,0,0,-1,0,0,0,2.668047,0,0,2.668047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13195,0,2.134438,0,13.29332
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.093918,68.89843,50.99838,0.8056651,0.8056651,0,0,0,0.8056651,259.8992,1.245849,0,0,2.093918,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.13195,0.8862317,1.675134,0,12.71919
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.349218,63.00802,51.9468,1.887089,1.887089,0,0,0,1.887089,71.4973,0,0,0,1.349218,1.98641,1.887089,0,0,0,10.62527,0,0.637192,-0.637192,13.32837,95.20245,0.13195,2.075798,1.079374,0,11.97449
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5366179,55.40923,51.23314,1.542246,1.542246,0,0,0,1.542246,34.79456,0,0,0,0.5366179,1.623417,1.542246,0,0,0.7079911,9.988082,0,1.086799,-1.086799,12.18278,87.01969,0.13195,1.696471,0.4292943,0,10.5247
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.08950882,49.23501,48.56631,0,0,0,0,0,0,0,0,0,0,0.08950882,0,0,0,0,1.915546,8.901283,0.08950882,0,0.08950882,12.2677,87.62624,0.1319059,0,0.07160705,0,8.990791
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.0322378,46.16376,45.92765,1.261118,1.261118,0,-1,0,1.261118,2.556287,0,0,0,0.0322378,1.327492,1.261118,0,0,1.826037,8.981841,0,1.295255,-1.295255,10.90238,77.87398,0.1319059,1.38723,0.02579024,0,9.014078
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,43.68339,43.68339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.265209,7.686586,0,0,0,10.90238,77.87398,0.1319059,0,0,0,7.686586
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,41.43912,41.43912,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.265209,7.686586,0,0.641,-0.641,10.22671,73.04775,0.1319059,0.669845,0,0,7.686586
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,39.11034,39.11034,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.977431,7.045586,0,0.5246883,-0.5246883,9.673635,69.09726,0.1319059,0.5482993,0,0,7.045586
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,37.21351,37.21351,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.560418,6.520898,0,0.266425,-0.266425,9.392798,67.09129,0.1319059,0.2784141,0,0,6.520898
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,35.65474,35.65474,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.856446,6.254473,0,0.555348,-0.555348,8.80741,62.90995,0.1319059,0.5803386,0,0,6.254473
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,34.12413,34.12413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.473499,5.699125,0,0,0,8.80741,62.90995,0.1319059,0,0,0,5.699125
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,32.82827,32.82827,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.473499,5.699125,0,0.6089285,-0.6089285,8.165544,58.3252,0.1319059,0.6363303,0,0,5.699125
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,31.72022,31.72022,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.150086,5.090196,0,0.1266928,-0.1266928,8.031998,57.3713,0.1319059,0.132394,0,0,5.090196
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1640133,31.68187,30.58401,0.1796333,0.1796333,0,-1,0,0.1796333,91.3045,0,0,0,0.1640133,0.1890877,0.1796333,0,0,6.290856,4.963503,0,0.02507439,-0.02507439,8.005567,57.18251,0.1319059,0.1975967,0.1312107,0,5.127517
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2444068,31.04941,29.41962,0.5637112,0.5637112,0,0,0,0.5637112,43.35675,0,0,0,0.2444068,0.5933802,0.5637112,0,0,6.318717,4.938429,0,0.3489734,-0.3489734,7.637717,54.55501,0.1319059,0.6200823,0.1955255,0,5.182836
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6401359,32.78468,28.4712,0.2531658,0.2531658,0,0,0,0.2531658,252.8524,0,0,0,0.6401359,0.2664903,0.2531658,0,0,6.706465,4.589456,0.3736456,0,0.3736456,7.992188,57.08694,0.1317224,0.2784824,0.5121087,0,5.229592
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6199297,31.6722,27.52279,0.9089556,0.9089556,0,0,0,0.9089556,68.20242,0,0,0,0.6199297,0.9567954,0.9089556,0,0,6.332819,4.925737,0,0.3368658,-0.3368658,7.6371,54.55061,0.1317224,0.9998512,0.4959437,0,5.545667
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.036591,36.18439,29.0534,1.502262,1.502262,0,0,0,1.502262,69.00202,0,0,0,1.036591,1.581328,1.502262,0,0,6.707115,4.588871,0,0.5447373,-0.5447373,7.062897,50.44916,0.1317224,1.652488,0.8292729,0,5.625462
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.294779,42.48589,33.22266,2.423656,2.423656,0,-1,0,2.423656,53.42257,0,4.440892E-16,0,1.294779,2.551216,2.423656,0,0,7.312378,4.044134,0,1.256437,-1.256437,5.738496,40.98917,0.1317224,2.666021,1.035823,0,5.338913
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7053322,42.60139,37.55156,1.171874,1.171874,0,0,0,1.171874,60.18838,0,2.220446E-16,0,0.7053322,1.233552,1.171874,0,0,8.70842,2.787697,0,0.5282198,-0.5282198,5.181703,37.01209,0.1317224,1.289062,0.5642657,0,3.493029
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.746321,46.76659,41.27949,1.584883,1.584883,0,0,0,1.584883,47.08997,0,2.220446E-16,0,0.746321,1.668298,1.584883,0,0,9.295331,2.259477,0,0.9219769,-0.9219769,4.209854,30.07033,0.1317224,1.743371,0.5970568,0,3.005798
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.12124,53.37093,44.76327,1.3342,1.3342,0,0,0,1.3342,84.03838,0,0,0,1.12124,1.404421,1.3342,0,0,10.31975,1.3375,0,0.2831811,-0.2831811,3.911355,27.9382,0.1317224,1.46762,0.896992,0,2.45874
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.756717,53.94717,48.11558,2.111191,2.111191,1.25,0,0.50625,2.111191,35.84314,0,0,0,0.756717,0.9065164,0.8611906,0,0,10.63439,1.054319,0,0.1497994,-0.1497994,3.753453,26.81032,0.1317224,2.322309,0.6053736,5,1.811036
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3348433,52.78904,50.22839,0,0,0,-1,0,0,0,0,0,0,0.3348433,0,0,0,0,10.80084,0.9045194,0.3348433,0,0.3348433,4.071113,29.07932,0.1315583,0,0.2678747,0,1.239363
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8715712,58.09326,51.18619,1.974882,1.974882,4.87441,0,1.495714,1.974882,44.13282,0,0,0,0.8715712,0,0,2.899528,2.754552,10.466,1.205878,3.626123,0,3.626123,7.511155,53.651,0.1338425,2.17237,0.6972569,5,2.07745
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9881394,60.07231,52.1346,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9881394,0,0,3.505263,3.33,6.839872,4.469389,4.31814,0,4.31814,11.6077,82.91199,0.1342259,0,0.7905115,5,5.457528
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5306007,55.52526,51.39278,0,0,0,0,0,0,0,0,0,0,0.5306007,0,0,0,0,2.521733,8.355715,0.5306007,0,0.5306007,12.11107,86.5075,0.1339691,0,0.4244806,0,8.886315
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1738849,50.06018,48.75412,0,0,0,0,0,0,0,0,0,0,0.1738849,0,0,0,0,1.991132,8.833255,0.1738849,0,0.1738849,12.27604,87.68579,0.1338852,0,0.1391079,0,9.00714
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02963098,46.3045,46.08729,2.286878,2.286878,0,-1,0,2.286878,1.295696,0,4.440892E-16,0,0.02963098,2.40724,2.286878,0,0,1.817248,8.989752,0,2.377609,-2.377609,9.769815,69.78426,0.1338852,2.515566,0.02370478,0,9.019382
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,43.84302,43.84302,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,4.459035,6.612143,0,0.4233456,-0.4233456,9.32357,66.59679,0.1338852,0.4423962,0,0,6.612143
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,41.59875,41.59875,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,4.929419,6.188797,0,2.279145,-2.279145,6.92114,49.43662,0.1338852,2.381707,0,0,6.188797
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,39.22303,39.22303,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,7.461803,3.909652,0,0.5677716,-0.5677716,6.322656,45.16174,0.1338852,0.5933214,0,0,3.909652
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,37.34498,37.34498,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,8.09266,3.34188,0,0.1560591,-0.1560591,6.158155,43.98674,0.1338852,0.1630818,0,0,3.34188
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,35.81437,35.81437,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,8.266059,3.185821,0,0.2302313,-0.2302313,5.915471,42.25328,0.1338852,0.2405917,0,0,3.185821
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,34.25559,34.25559,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,8.521872,2.95559,0,0.3648632,-0.3648632,5.530871,39.50614,0.1338852,0.3812821,0,0,2.95559
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,32.95974,32.95974,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,8.927276,2.590726,0,0.3934169,-0.3934169,5.116173,36.54402,0.1338852,0.4111207,0,0,2.590726
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,31.82352,31.82352,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,9.364406,2.197309,0,0.1755523,-0.1755523,4.931125,35.22225,0.1338852,0.1834521,0,0,2.197309
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04852406,31.0108,30.6873,0.1728125,0.1728125,0,-1,0,0.1728125,28.07901,0,2.775558E-17,0,0.04852406,0.1819079,0.1728125,0,0,9.559464,2.021757,0,0.1333839,-0.1333839,4.790526,34.21797,0.1338852,0.1900938,0.03881925,0,2.070281
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1702539,30.65555,29.52291,0.1322061,0.1322061,0,0,0,0.1322061,128.7792,0,0,0,0.1702539,0.1391643,0.1322061,0,0,9.707667,1.888373,0.0310896,0,0.0310896,4.82002,34.42865,0.1338702,0.1454267,0.1362031,0,2.058627
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1296306,29.4306,28.5745,0.1528412,0.1528412,0,0,0,0.1528412,84.81392,0,0,0,0.1296306,0.1608855,0.1528412,0,0,9.676579,1.916354,0,0.03125485,-0.03125485,4.787075,34.19332,0.1338702,0.1681253,0.1037045,0,2.045985
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.04717,34.76773,27.62608,0.771383,0.771383,0,0,0,0.771383,135.7523,0,0,0,1.04717,0.8119821,0.771383,0,0,9.711306,1.885099,0.2351883,0,0.2351883,5.010194,35.78703,0.1337568,0.8485213,0.8377363,0,2.932269
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.450066,39.3577,29.18486,0.8620261,0.8620261,0,0,0,0.8620261,168.216,0,0,0,1.450066,0.9073959,0.8620261,0,0,9.476117,2.096768,0.5426704,0,0.5426704,5.525016,39.46432,0.133496,0.9482287,1.160053,0,3.546835
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.533114,52.74861,33.3823,1.681696,1.681696,0,-1,0,1.681696,150.6286,0,0,0,2.533114,1.770206,1.681696,0,0,8.933447,2.585172,0.7629083,0,0.7629083,6.248775,44.63401,0.1331311,1.849865,2.026492,0,5.118286
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.301742,65.20023,37.7112,0,0,0,0,0,0,0,0,0,0,3.301742,0,0,0,0,8.170539,3.271789,3.301742,0,3.301742,9.381082,67.00759,0.1315744,0,2.641393,0,6.573531
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.142092,50.04476,41.46729,1.648905,1.648905,0,0,0,1.648905,69.26364,0,0,0,1.142092,1.73569,1.648905,0,0,4.868797,6.243357,0,0.593598,-0.593598,8.755374,62.53826,0.1315744,1.813796,0.9136735,0,7.385449
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.263759,63.61747,44.97924,0.9765679,0.9765679,0,0,0,0.9765679,231.8077,0,0,0,2.263759,1.027966,0.9765679,0,0,5.52835,5.649759,1.235793,0,1.235793,9.927751,70.91236,0.131001,1.074225,1.811007,0,7.913518
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.043678,65.33443,48.30339,0,0,0,0,0,0,0,0,0,0,2.043678,0,0,0,0,4.292557,6.761972,2.043678,0,2.043678,11.86655,84.76093,0.1300638,0,1.634942,0,8.805651
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.268465,69.99052,50.44436,0.05704467,0.05704467,0,-1,0,0.05704467,3976.647,0,0,0,2.268465,0.06004702,0.05704467,0,0,2.248879,8.601283,2.208418,0,2.208418,13.96164,99.72582,0.1290659,0.06274914,1.814772,0,10.86975
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.091085,60.13293,51.3646,0.2258538,0.2258538,0,0,0,0.2258538,483.0934,0.8128824,0,0,1.091085,0.2377408,0.2258538,0,0,0.0404614,10.58886,0.0404614,0,0.0404614,14.00003,100,0.1290478,0.2484392,0.8728677,0,11.67994
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5822671,56.89953,52.32241,0.9966245,0.9966245,0,0,0,0.9966245,58.42392,0,0,0,0.5822671,1.049078,0.9966245,0,0,0,10.62527,0,0.4668113,-0.4668113,13.50797,96.48528,0.1290478,1.096287,0.4658137,0,11.20754
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5320048,55.7297,51.58058,1.297556,1.297556,0,0,0,1.297556,41.00053,0,0,0,0.5320048,1.365848,1.297556,0,0,0.5186793,10.15846,0,0.8338436,-0.8338436,12.62902,90.20708,0.1290478,1.427312,0.4256038,0,10.69047
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.19383,50.40105,48.94192,0,0,0,0,0,0,0,0,0,0,0.19383,0,0,0,0,1.445172,9.324619,0.19383,0,0.19383,12.8129,91.52054,0.128961,0,0.155064,0,9.518449
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04405572,46.58924,46.26571,0,0,0,-1,0,0,0,0,0,0,0.04405572,0,0,0,0,1.251342,9.499066,0.04405572,0,0.04405572,12.8547,91.81907,0.1289413,0,0.03524458,0,9.543122
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,44.00266,44.00266,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.207286,9.538716,0,3.505263,-3.505263,9.159823,65.42719,0.1289413,4.351261,0,0,9.538716
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,41.73022,41.73022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.102023,6.033453,0,0,0,9.159823,65.42719,0.1289413,0,0,0,6.033453
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,39.37327,39.37327,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.102023,6.033453,0,0.2765552,-0.2765552,8.868309,63.34494,0.1289413,0.2890002,0,0,6.033453
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,37.50461,37.50461,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.409307,5.756898,0,0.03354491,-0.03354491,8.83295,63.09237,0.1289413,0.03505443,0,0,5.756898
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.446579,5.723353,0,0,0,8.83295,63.09237,0.1289413,0,0,0,5.723353
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,34.38705,34.38705,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.446579,5.723353,0,0.5595068,-0.5595068,8.243177,58.87972,0.1289413,0.5846846,0,0,5.723353
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,33.0912,33.0912,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.068253,5.163846,0,0.4083638,-0.4083638,7.812724,55.80506,0.1289413,0.4267401,0,0,5.163846
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,31.95498,31.95498,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.521991,4.755483,0,0.1947373,-0.1947373,7.607453,54.33884,0.1289413,0.2035004,0,0,4.755483
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1352883,31.72458,30.81876,0,0,0,-1,0,0,0,0,0,0,0.1352883,0,0,0,0,6.738366,4.560745,0.1352883,0,0.1352883,7.735799,55.2556,0.1288808,0,0.1082306,0,4.696033
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3451047,31.94936,29.63559,0,0,0,0,0,0,0,0,0,0,0.3451047,0,0,0,0,6.603077,4.682505,0.3451047,0,0.3451047,8.063194,57.59413,0.1287266,0,0.2760838,0,5.027609
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5913306,32.65939,28.67779,0.621475,0.621475,0,0,0,0.621475,95.14954,0,0,0,0.5913306,0.6541843,0.621475,0,0,6.257972,4.993099,0,0.06285362,-0.06285362,7.996941,57.12089,0.1287266,0.6836225,0.4730645,0,5.58443
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.719556,32.60081,27.75754,2.437238,2.437238,0,0,0,2.437238,29.52342,0,4.440892E-16,0,0.719556,2.565514,2.437238,0,0,6.32781,4.930245,0,1.845957,-1.845957,6.05113,43.22227,0.1287266,2.680962,0.5756449,0,5.649801
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4637863,32.4349,29.31632,0.6600347,0.6600347,0,0,0,0.6600347,70.26697,0,0,0,0.4637863,0.6947733,0.6600347,0,0,8.378874,3.084288,0,0.230987,-0.230987,5.807649,41.48312,0.1287266,0.7260381,0.371029,0,3.548074
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.702797,54.40671,33.51376,0,0,0,-1,0,0,0,0,0,0,2.702797,0,0,0,0,8.635526,2.853301,2.702797,0,2.702797,8.371747,59.79807,0.1275323,0,2.162237,0,5.556098
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.651527,50.29462,37.87083,0,0,0,0,0,0,0,0,0,0,1.651527,0,0,0,0,5.932729,5.285818,1.651527,0,1.651527,9.938523,70.98931,0.1268134,0,1.321221,0,6.937345
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.396485,52.2898,41.64571,0.559824,0.559824,0,0,0,0.559824,249.4508,0,0,0,1.396485,0.5892885,0.559824,0,0,4.281202,6.772192,0.8071968,0,0.8071968,10.7043,76.45911,0.126465,0.6158065,1.117188,0,8.168677
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7830529,51.07865,45.15766,0,0,0,0,0,0,0,0,0,0,0.7830529,0,0,0,0,3.474005,7.498669,0.7830529,0,0.7830529,11.44717,81.76531,0.1261288,0,0.6264423,0,8.281722
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.141359,57.52987,48.51936,0.09705152,0.09705152,0,0,0,0.09705152,1176.035,0,0,0,1.141359,0.1021595,0.09705152,0,0,2.690953,8.203417,1.0392,0,1.0392,12.43304,88.80724,0.1256854,0.1067567,0.9130875,0,9.344776
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7890946,56.83231,50.63216,0.6329663,0.6329663,0,-1,0,0.6329663,124.6661,0,0,0,0.7890946,0.6662803,0.6329663,0,0,1.651753,9.138697,0.1228143,0,0.1228143,12.54955,89.63947,0.1256332,0.6962629,0.6312757,0,9.927792
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.149044,60.83109,51.55241,2.379966,2.379966,0,0,0,2.379966,48.27982,0,0,0,1.149044,2.505228,2.379966,0,0,1.528938,9.249229,0,1.356184,-1.356184,11.12001,79.42846,0.1256332,2.617963,0.9192348,0,10.39827
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4338533,55.88807,52.50082,0.9690331,0.9690331,0,0,0,0.9690331,44.77177,2.220446E-16,0,0,0.4338533,1.020035,0.9690331,0,0,3.03581,7.893045,0,0.5861816,-0.5861816,10.50212,75.01497,0.1256332,1.065936,0.3470826,0,8.326899
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.451497,55.27897,51.76838,1.650192,1.650192,0,0,0,1.650192,27.36026,0,2.220446E-16,0,0.451497,1.737045,1.650192,0,0,3.687123,7.306864,0,1.285548,-1.285548,9.14703,65.3358,0.1256332,1.815212,0.3611976,0,7.758361
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1589707,50.28799,49.09217,2.527624,2.527624,0,0,0,2.527624,6.289336,0,4.440892E-16,0,0.1589707,2.660656,2.527624,0,0,5.115509,6.021317,0,2.501686,-2.501686,6.510022,46.50006,0.1256332,2.780386,0.1271766,0,6.180287
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02836695,46.66193,46.45351,1.702241,1.702241,0,-1,0,1.702241,1.666447,0,0,0,0.02836695,1.791833,1.702241,0,0,7.89516,3.51963,0,1.763466,-1.763466,4.651165,33.22255,0.1256332,1.872466,0.02269356,0,3.547997
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,44.1529,44.1529,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.854567,1.756164,0,0.5665131,-0.5665131,4.054008,28.95714,0.1256332,0.5920062,0,0,1.756164
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,41.88985,41.88985,1.760966,1.130169,0,-1,0,1.130169,0,0,0.630797,0.8068935,0,1.189651,1.130169,0,0,10.48403,1.189651,0,1.189651,-1.189651,2.800006,20,0.1256332,1.937062,0,0,1.189651
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,39.50473,39.50473,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256332,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,37.63607,37.63607,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256332,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,36.10546,36.10546,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256332,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,34.54669,34.54669,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256332,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,33.22266,33.22266,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256332,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,32.08644,32.08644,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256332,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04199371,31.23056,30.95023,0.6642028,0.03989403,0,-1,0,0.03989403,105.2632,0,0.6243088,0.7226443,0.04199371,0.04199371,0.03989403,0,0,11.80586,0,0,0,0,2.800006,20,0.1256332,0.7306231,0.03359497,0,0.04199371
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1104325,30.50105,29.76706,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.01265,4.440892E-16,0,0,0.1104325,0,0,3.505263,3.33,11.80586,0,3.440433,0,3.440433,6.063887,43.31339,0.1269837,0.5518455,0.08834603,5,0.1104325
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9735039,35.47732,28.80925,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,179.5788,4.440892E-16,0,0,0.9735039,0,0,3.505263,3.33,8.365428,3.096389,4.303504,0,4.303504,10.14655,72.4752,0.1279791,0.5963145,0.7788032,5,4.069893
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.820731,40.74512,27.86084,2.615951,2.615951,4.745084,0,1.460408,2.615951,69.6011,0,0,0,1.820731,0,0,2.129133,2.022677,4.061924,6.969543,3.843407,0,3.843407,13.79273,98.51927,0.1298284,2.877546,1.456585,5,8.790274
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.900311,51.42886,29.44779,1.61487,1.61487,0,0,0,1.61487,179.6003,0.9819316,0,0,2.900311,1.699863,1.61487,0,0,0.2185163,10.42861,0.2185163,0,0.2185163,14.00003,100,0.1297361,1.776357,2.320249,0,13.32892
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.115356,58.41663,33.67339,1.938166,1.938166,0,-1,0,1.938166,160.7374,1.075182,0,0,3.115356,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1297361,2.131982,2.492285,0,13.74063
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.391111,66.56708,38.05864,0.2213518,0.2213518,0,0,0,0.2213518,1532.001,3.15811,0,0,3.391111,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1297361,0.243487,2.712889,0,14.01639
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.467862,72.20101,41.83351,0,0,0,0,0,0,0,3.467862,0,0,3.467862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297361,0,2.774289,0,14.09314
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.931506,82.5986,45.34546,1.83363,1.83363,0,0,0,1.83363,214.4111,2.001369,0,0,3.931506,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1297361,2.016994,3.145205,0,14.55678
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.321022,79.39436,48.69778,1.987322,1.987322,0,0,0,1.987322,167.1105,1.229105,0,0,3.321022,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1297361,2.186054,2.656818,0,13.9463
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.859086,76.7011,50.81058,0,0,0,-1,0,0,0,2.859086,0,0,2.859086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297361,0,2.287269,0,13.48436
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.09702,69.78176,51.74021,1.531437,1.531437,0,0,0,1.531437,136.9316,0.4849817,0,0,2.09702,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1297361,1.68458,1.677616,0,12.72229
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.355453,63.86814,52.68863,1.75762,1.75762,0,0,0,1.75762,77.11866,0,0,0,1.355453,1.850126,1.75762,0,0,0,10.62527,0,0.4946733,-0.4946733,13.4786,96.2755,0.1297361,1.933382,1.084362,0,11.98073
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4716417,55.62249,51.9468,3.261927,3.261927,1.25,0,0.50625,3.261927,14.45899,0,4.440892E-16,0,0.4716417,2.117818,2.011927,0,0,0.549637,10.1306,0,1.646176,-1.646176,11.74337,83.88107,0.1297361,3.58812,0.3773134,5,10.60224
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08361598,49.90739,49.27997,2.707657,2.707657,0,0,0,2.707657,3.088131,0,0,0,0.08361598,2.850165,2.707657,0,0,2.378722,8.484425,0,2.766549,-2.766549,8.827175,63.05113,0.1297361,2.978422,0.06689279,0,8.568041
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02539951,46.79993,46.61314,2.45794,2.45794,0,-1,0,2.45794,1.033366,0,0,0,0.02539951,2.587305,2.45794,0,0,5.452665,5.717875,0,2.561905,-2.561905,6.12669,43.76199,0.1297361,2.703733,0.02031961,0,5.743275
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,44.34071,44.34071,5.947108,2.998172,0,-1,0,2.998172,0,0,2.948936,3.543647,0,3.15597,2.998172,0,0,8.299227,3.15597,0,3.15597,-3.15597,2.800006,20,0.1297361,6.541819,0,0,3.15597
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,42.0401,42.0401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297361,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,39.66437,39.66437,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297361,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,37.79571,37.79571,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297361,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,36.2651,36.2651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297361,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,34.70632,34.70632,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297361,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,33.3823,33.3823,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297361,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,32.21791,32.21791,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297361,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04238603,31.36487,31.08169,0,0,0,-1,0,0,0,0,0,0,0.04238603,0,0,0,0,11.80586,0,0.04238603,0,0.04238603,2.840217,20.28722,0.1297183,0,0.03390883,0,0.04238603
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.09998743,30.56333,29.89852,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.16325,4.440892E-16,0,0,0.09998743,0,0,3.505263,3.33,11.76347,0.03814743,3.429987,0,3.429987,6.094188,43.52983,0.1314468,1.082195,0.07998995,5,0.1381349
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8262516,34.56889,28.94072,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,236.7643,0,0,0,0.8262516,0,0,3.505263,3.33,8.333487,3.125136,4.156251,0,4.156251,10.03716,71.69382,0.1322199,0.3838741,0.6610012,5,3.951388
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.816399,40.8854,28.02047,1.70665,1.70665,3.949444,0,1.243198,1.70665,106.4307,0,0,0,1.816399,0,0,2.242794,2.130655,4.177235,6.865763,3.947054,0,3.947054,13.78166,98.44022,0.1331504,1.877315,1.453119,5,8.682161
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.134009,53.72348,29.60742,1.038435,1.038435,0,0,0,1.038435,301.8011,1.810738,0,0,3.134009,1.09309,1.038435,0,0,0.2301815,10.41811,0.2301815,0,0.2301815,14.00003,100,0.1330545,1.142279,2.507207,0,13.55212
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.337742,60.77535,33.83303,1.709073,1.709073,0,-1,0,1.709073,195.2954,1.538717,0,0,3.337742,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1330545,1.879981,2.670193,0,13.96302
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.388698,66.74197,38.21827,0.5718176,0.5718176,0,0,0,0.5718176,592.6187,2.786785,0,0,3.388698,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1330545,0.6289993,2.710958,0,14.01397
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.612508,63.51553,42.02132,1.729758,1.729758,0,0,0,1.729758,151.0332,0.7917103,0,0,2.612508,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1330545,1.902734,2.090007,0,13.23778
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,2.989868,71.59969,45.53326,1.068323,1.068323,0,0,0,1.068323,279.8654,1.865317,0,0,2.989868,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1330545,1.175156,2.391894,0,13.61514
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.734247,72.964,48.88558,0.682828,0.682828,0,0,0,0.682828,400.4299,2.015481,0,0,2.734247,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1330545,0.7511108,2.187398,0,13.35952
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.707521,75.25039,50.99838,0.02857206,0.02857206,0,-1,0,0.02857206,9476.114,2.677445,0,0,2.707521,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1330545,0.03142927,2.166017,0,13.3328
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.414365,63.55873,51.91863,1.831436,1.831436,0,0,0,1.831436,77.22709,0,2.220446E-16,0,1.414365,1.927828,1.831436,0,0,0,10.62527,0,0.5134628,-0.5134628,13.45879,96.13403,0.1330545,2.01458,1.131492,0,12.03964
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.317248,63.73033,52.87643,1.212625,1.212625,0,0,0,1.212625,108.6278,0,0,0,1.317248,1.276447,1.212625,0,0,0.5705142,10.11181,0.04080079,0,0.04080079,13.4975,96.41051,0.1330375,1.333887,1.053798,0,11.42906
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4807325,55.88784,52.1346,1.797567,1.797567,0,0,0,1.797567,26.74352,0,2.220446E-16,0,0.4807325,1.892175,1.797567,0,0,0.5297134,10.14853,0,1.411443,-1.411443,12.00971,85.78345,0.1330375,1.977323,0.384586,0,10.62926
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1061811,50.26639,49.46777,0,0,0,0,0,0,0,0,0,0,0.1061811,0,0,0,0,2.097983,8.737089,0.1061811,0,0.1061811,12.11044,86.50296,0.1329933,0,0.08494485,0,8.84327
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03847481,47.11263,46.82912,2.993505,2.993505,0,-1,0,2.993505,1.285276,0,4.440892E-16,0,0.03847481,3.151058,2.993505,0,0,1.991802,8.832652,0,3.112584,-3.112584,8.829487,63.06764,0.1329933,3.292856,0.03077984,0,8.871127
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,44.52851,44.52851,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.450229,5.720068,0,2.589824,-2.589824,6.099573,43.56829,0.1329933,2.706367,0,0,5.720068
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,42.2279,42.2279,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.327811,3.130244,0,2.749147,-2.749147,3.201717,22.86936,0.1329933,2.872859,0,0,3.130244
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,39.85217,39.85217,0.8741695,0.3620423,0,-1,0,0.3620423,0,0,0.5121271,0.599544,0,0.3810972,0.3620423,0,0,11.38242,0.3810972,0,0.3810972,-0.3810972,2.800006,20,0.1329933,0.9615864,0,0,0.3810972
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,37.97412,37.97412,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329933,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,36.41534,36.41534,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329933,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,34.83778,34.83778,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329933,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,33.48559,33.48559,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329933,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,32.34937,32.34937,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329933,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04034847,31.4641,31.19437,0.4686188,0.03833105,0,-1,0,0.03833105,105.2632,0,0.4302878,0.5078145,0.04034847,0.04034847,0.03833105,0,0,11.80586,0,0,0,0,2.800006,20,0.1329933,0.5154807,0.03227878,0,0.04034847
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1391437,30.95733,30.02998,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.25534,4.440892E-16,0,0,0.1391437,0,0,3.505263,3.33,11.80586,0,3.469144,0,3.469144,6.091124,43.50794,0.1344869,0.9415861,0.111315,5,0.1391437
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9506759,35.59808,29.08157,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,200.352,0,0,0,0.9506759,0,0,3.505263,3.33,8.336717,3.122229,4.280676,0,4.280676,10.15213,72.51507,0.135258,0.5219532,0.7605407,5,4.072905
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.812777,40.96983,28.12376,1.783024,1.783024,3.914124,0,1.233556,1.783024,101.6687,0,0,0,1.812777,0,0,2.1311,2.024545,4.056041,6.974838,3.837322,0,3.837322,13.79253,98.5179,0.1361312,1.961326,1.450222,5,8.787615
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.59558,49.11449,29.73888,0.5228786,0.5228786,0,0,0,0.5228786,496.402,1.826463,0,0,2.59558,0.5503986,0.5228786,0,0,0.2187182,10.42843,0.2187182,0,0.2187182,14.00003,100,0.1360413,0.5751665,2.076464,0,13.02401
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.109546,58.74524,33.99266,0,0,0,-1,0,0,0,3.109546,0,0,3.109546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0,2.487637,0,13.73482
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.385895,66.93637,38.39669,2.225486,2.225486,0,0,0,2.225486,152.1418,1.043278,0,0,3.385895,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,2.448034,2.708716,0,14.01117
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.462264,72.6459,42.2279,2.364397,2.364397,0,0,0,2.364397,146.4333,0.9734259,0,0,3.462264,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,2.600836,2.769811,0,14.08754
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.357087,75.97388,45.73985,0.5839617,0.5839617,0,0,0,0.5839617,574.8813,2.74239,0,0,3.357087,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0.6423578,2.685669,0,13.98236
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.082467,77.0871,49.09217,2.913901,2.913901,0,0,0,2.913901,105.7849,0.01520229,0,0,3.082467,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,3.205291,2.465973,0,13.70774
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.665425,75.07714,51.23314,1.404036,1.404036,0,-1,0,1.404036,189.8401,1.187492,0,0,2.665425,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,1.54444,2.13234,0,13.2907
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.0969,70.26701,52.16277,0.7619892,0.7619892,0,0,0,0.7619892,275.1877,1.294806,0,0,2.0969,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0.8381881,1.67752,0,12.72217
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.357439,64.28349,53.05485,0.06386603,0.06386603,0,0,0,0.06386603,2125.447,1.290211,0,0,1.357439,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0.07025264,1.085951,0,11.98271
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4743414,56.04855,52.34119,0.6249316,0.6249316,0,0,0,0.6249316,75.90292,0,0,0,0.4743414,0.6578228,0.6249316,0,0,0,10.62527,0,0.1834814,-0.1834814,13.80662,98.61853,0.1360413,0.6874248,0.3794731,0,11.09962
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08037911,50.27896,49.67436,3.802891,3.802891,1.25,0,0.50625,3.802891,2.113631,0,0,0,0.08037911,2.687254,2.552891,0,0,0.2038683,10.44179,0,2.606875,-2.606875,11.05873,78.9908,0.1360413,4.183181,0.06430329,5,10.52217
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02331481,47.20761,47.03571,1.534543,1.534543,0,-1,0,1.534543,1.519333,0,2.220446E-16,0,0.02331481,1.615308,1.534543,0,0,3.100396,7.834918,0,1.591993,-1.591993,9.380626,67.00433,0.1360413,1.687997,0.01865185,0,7.858232
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,44.7351,44.7351,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.869277,6.242925,0,2.60338,-2.60338,6.636422,47.40292,0.1360413,2.720533,0,0,6.242925
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,42.41571,42.41571,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.761922,3.639544,0,1.095322,-1.095322,5.481852,39.15601,0.1360413,1.144611,0,0,3.639544
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,40.01181,40.01181,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.978947,2.544223,0,0.8645446,-0.8645446,4.570541,32.64666,0.1360413,0.9034492,0,0,2.544223
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,38.13376,38.13376,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.939551,1.679678,0,0.7240426,-0.7240426,3.807334,27.19519,0.1360413,0.7566245,0,0,1.679678
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,36.57498,36.57498,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.74404,0.9556352,0,0.594443,-0.594443,3.180736,22.71949,0.1360413,0.621193,0,0,0.9556352
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,35.0162,35.0162,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.40454,0.3611922,0,0.04280645,-0.04280645,3.135614,22.3972,0.1360413,0.04473274,0,0,0.3611922
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,33.67339,33.67339,0.3505745,0.3024665,0,-1,0,0.3024665,0,0,0.04810796,0.08316541,0,0.3183858,0.3024665,0,0,11.4521,0.3183858,0,0.3183858,-0.3183858,2.800006,20,0.1360413,0.3856319,0,0,0.3183858
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,32.50901,32.50901,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360413,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04465624,31.64347,31.34462,0,0,0,-1,0,0,0,0,0,0,0.04465624,0,0,0,0,11.80586,0,0.04465624,0,0.04465624,2.84237,20.3026,0.136023,0,0.03572499,0,0.04465624
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2831144,32.06087,30.16145,0,0,0,0,0,0,0,0,0,0,0.2831144,0,0,0,0,11.7612,0.04019061,0.2831144,0,0.2831144,3.110956,22.22107,0.1359069,0,0.2264915,0,0.323305
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7074225,34.03494,29.23181,0.2254703,0.2254703,0,0,0,0.2254703,313.7542,0,0,0,0.7074225,0.2373372,0.2254703,0,0,11.47809,0.2949935,0.4700854,0,0.4700854,3.556918,25.40651,0.1357145,0.2480173,0.565938,0,1.002416
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.53879,39.05862,28.2834,0,0,0,0,0,0,0,0,0,0,1.53879,0,0,0,0,11.008,0.7180703,1.53879,0,1.53879,5.016743,35.83381,0.1350885,0,1.231032,0,2.25686
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.56674,49.0831,29.92669,2.526578,2.526578,5,0,1.53,2.526578,101.5896,0,0,0,2.56674,0,0,2.473422,2.349751,9.469214,2.102982,4.916491,0,4.916491,9.680935,69.1494,0.1364867,2.779236,2.053392,5,4.669721
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.129874,50.18142,34.17108,1.087051,1.087051,0,-1,0,1.087051,195.9314,0,0,0,2.129874,1.144265,1.087051,0,0,4.552724,6.527823,0.9856098,0,0.9856098,10.61597,75.82818,0.1360905,1.195757,1.7039,0,8.657697
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.97812,53.81536,38.58449,0.3393515,0.3393515,0,0,0,0.3393515,582.9119,0,0,0,1.97812,0.3572121,0.3393515,0,0,3.567114,7.414872,1.620908,0,1.620908,12.1537,86.81194,0.1354439,0.3732866,1.582496,0,9.392992
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.968383,67.5798,42.44388,2.188151,2.188151,0,0,0,2.188151,135.6571,0,0,0,2.968383,2.303317,2.188151,0,0,1.946206,8.873689,0.6650659,0,0.6650659,12.78463,91.31862,0.1351804,2.406966,2.374707,0,11.84207
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.353656,76.24995,45.984,1.914057,1.914057,0,0,0,1.914057,175.2119,0.05771936,0,0,3.353656,2.014797,1.914057,0,0,1.28114,9.472248,1.28114,0,1.28114,14.00003,100,0.1346756,2.105463,2.682925,0,12.8259
