Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,42.18095,42.18095,0.6565484,0.2799658,0,-1,0,0.2799658,0,0,0.3765826,0.4422375,0,0.2947008,0.2799658,0,0,11.47841,0.2947008,0,0.2947008,-0.2947008,2.800006,20,0.09989691,0.7222032,0,0,0.2947008
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,40.96022,40.96022,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09989691,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,39.9273,39.9273,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1008351,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7556462,44.56958,39.09156,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,244.4961,0,0,0,0.7556462,0,0,3.505263,3.33,8.475861,2.997,4.085646,0,4.085646,9.835105,70.25061,0.1013225,0.3399689,0.6045169,5,3.752646
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.713933,51.09491,38.13376,0.7797812,0.7797812,3.596919,0,1.146959,0.7797812,219.7967,0,0,0,1.713933,0,0,2.817138,2.676281,4.390214,6.674081,4.390214,0,4.390214,14.00003,100,0.1016762,0.8577592,1.371146,5,8.388015
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.456232,59.69101,40.01181,3.260056,3.260056,1.25,0,0.50625,3.260056,75.34323,0.3403828,0,0,2.456232,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,3.586062,1.964985,5,13.08151
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.923687,69.9472,44.76327,0.196992,0.196992,0,-1,0,0.196992,1484.165,2.716327,0,0,2.923687,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,0.2166912,2.338949,0,13.54896
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.159576,78.56163,49.5429,1.562185,1.562185,0,0,0,1.562185,202.2537,1.515171,0,0,3.159576,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,1.718403,2.527661,0,13.78485
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.211962,84.33003,53.47741,1.894363,1.894363,0,0,0,1.894363,169.5537,1.217896,0,0,3.211962,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,2.083799,2.569569,0,13.83724
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.106076,87.20883,56.67948,1.351363,1.351363,0,0,0,1.351363,229.8477,1.683589,0,0,3.106076,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,1.486499,2.48486,0,13.73135
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.84264,87.81871,59.7407,0.8728997,0.8728997,0,0,0,0.8728997,325.6549,1.923799,0,0,2.84264,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,0.9601896,2.274112,0,13.46791
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.445198,85.25014,61.59057,1.178942,1.178942,0,-1,0,1.178942,207.406,1.204206,0,0,2.445198,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,1.296837,1.956158,0,13.07047
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.899742,79.83941,62.21972,1.065049,1.065049,0,0,0,1.065049,178.3714,0.7786378,0,0,1.899742,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,1.171554,1.519793,0,12.52502
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.18221,73.29456,62.85825,0,0,0,0,0,0,0,1.18221,0,0,1.18221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016762,0,0.9457683,0,11.80748
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3823629,65.24449,62.06009,1.877808,1.877808,0,0,0,1.877808,20.36219,0,0,0,0.3823629,1.97664,1.877808,0,0,0,10.62527,0,1.594277,-1.594277,12.31951,87.99634,0.1016762,2.065589,0.3058903,0,11.00764
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,59.84399,59.84399,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.771419,9.030997,0,2.448965,-2.448965,9.738076,69.55755,0.1016762,2.559169,0,0,9.030997
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,57.5246,57.5246,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.492491,6.582032,0,2.696604,-2.696604,6.895606,49.25423,0.1016762,2.817951,0,0,6.582032
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,55.13948,55.13948,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.488718,3.885428,0,1.939126,-1.939126,4.851588,34.65413,0.1016762,2.026386,0,0,3.885428
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,52.7168,52.7168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.643302,1.946302,0,0,0,4.851588,34.65413,0.1016762,0,0,0,1.946302
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,50.2096,50.2096,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.643302,1.946302,0,0.4982359,-0.4982359,4.326401,30.90281,0.1016762,0.5206565,0,0,1.946302
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,48.20009,48.20009,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.1969,1.448066,0,0.2741996,-0.2741996,4.03737,28.8383,0.1016762,0.2865386,0,0,1.448066
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,46.71644,46.71644,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.50156,1.173867,0,0.4254367,-0.4254367,3.58892,25.63509,0.1016762,0.4445814,0,0,1.173867
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,45.1107,45.1107,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.97427,0.74843,0,0.6305382,-0.6305382,2.924274,20.88763,0.1016762,0.6589124,0,0,0.74843
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,43.55193,43.55193,0.6318649,0.1119971,0,-1,0,0.1119971,0,0,0.5198678,0.5830543,0,0.1178917,0.1119971,0,0,11.67487,0.1178917,0,0.1178917,-0.1178917,2.800006,20,0.1016762,0.6950514,0,0,0.1178917
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,42.38754,42.38754,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1016762,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,41.17619,41.17619,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1016762,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,40.17144,40.17144,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1021985,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7568079,44.79239,39.29815,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,113.5199,4.440892E-16,0,0,0.7568079,0,0,3.505263,3.33,8.475861,2.997,4.086808,0,4.086808,9.836207,70.25848,0.1028132,0.7333419,0.6054463,5,3.753808
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.712777,51.35226,38.3779,0.3940431,0.3940431,3.211175,0,1.041651,0.3940431,434.6674,0,0,0,1.712777,0,0,2.817132,2.676276,4.389052,6.675127,4.389052,0,4.389052,14.00003,100,0.1030005,0.4334474,1.370221,5,8.387904
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.453089,59.93335,40.24656,0.2579743,0.2579743,0,0,0,0.2579743,950.9045,2.181537,0,0,2.453089,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1030005,0.2837717,1.962471,0,13.07836
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.918519,70.19152,45.00741,0,0,0,-1,0,0,0,2.918519,0,0,2.918519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030005,0,2.334816,0,13.54379
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.152507,78.81596,49.80582,0.7815312,0.7815312,0,0,0,0.7815312,403.3756,2.329842,0,0,3.152507,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1030005,0.8596843,2.522005,0,13.77778
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.20381,84.57422,53.74033,0,0,0,0,0,0,0,3.20381,0,0,3.20381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030005,0,2.563048,0,13.82908
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.097271,87.4427,56.94241,0.7946566,0.7946566,0,0,0,0.7946566,389.7622,2.260791,0,0,3.097271,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1030005,0.8741223,2.477817,0,13.72255
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.834761,87.98524,59.94728,1.12751,1.12751,0,0,0,1.12751,251.4178,1.647908,0,0,2.834761,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1030005,1.240261,2.267809,0,13.46004
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.437145,85.40858,61.79716,0,0,0,-1,0,0,0,2.437145,0,0,2.437145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030005,0,1.949716,0,13.06242
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.891562,80.00141,62.4357,2.171802,2.171802,0,0,0,2.171802,87.09641,0,0,0,1.891562,2.286107,2.171802,0,0,0,10.62527,0,0.3945459,-0.3945459,13.58414,97.02938,0.1030005,2.388982,1.513249,0,12.51684
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.17439,73.44356,63.06484,1.350838,1.350838,0,0,0,1.350838,86.93793,0,0,0,1.17439,1.421934,1.350838,0,0,0.4383844,10.23073,0,0.247544,-0.247544,13.32321,95.16557,0.1030005,1.485921,0.9395122,0,11.40512
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3670716,65.33508,62.27606,2.39021,2.39021,0,0,0,2.39021,15.35729,0,4.440892E-16,0,0.3670716,2.516011,2.39021,0,0,0.7134333,9.983184,0,2.148939,-2.148939,11.05802,78.98573,0.1030005,2.629231,0.2936572,0,10.35026
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,60.05996,60.05996,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.101144,7.834245,0,1.496577,-1.496577,9.480494,67.71768,0.1030005,1.563923,0,0,7.834245
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,57.78753,57.78753,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.764007,6.337668,0,2.577849,-2.577849,6.763203,48.30849,0.1030005,2.693852,0,0,6.337668
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,55.35545,55.35545,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.628284,3.759819,0,1.82676,-1.82676,4.837629,34.55442,0.1030005,1.908964,0,0,3.759819
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,52.92339,52.92339,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.658016,1.933059,0,0.070132,-0.070132,4.763703,34.02638,0.1030005,0.07328794,0,0,1.933059
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,50.41619,50.41619,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.735941,1.862927,0,0.5786871,-0.5786871,4.153714,29.66932,0.1030005,0.604728,0,0,1.862927
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,48.40668,48.40668,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.37893,1.28424,0,0.4153264,-0.4153264,3.715921,26.54224,0.1030005,0.4340161,0,0,1.28424
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,46.93241,46.93241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8404,0.8689137,0,0,0,3.715921,26.54224,0.1030005,0,0,0,0.8689137
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,45.31729,45.31729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8404,0.8689137,0,0,0,3.715921,26.54224,0.1030005,0,0,0,0.8689137
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,43.73034,43.73034,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.8404,0.8689137,0,0.4060782,-0.4060782,3.287877,23.48479,0.1030005,0.4243517,0,0,0.8689137
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,42.60351,42.60351,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.2916,0.4628354,0,0.1719595,-0.1719595,3.106616,22.19007,0.1030005,0.1796977,0,0,0.4628354
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,41.35461,41.35461,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.48267,0.2908759,0,0.1148232,-0.1148232,2.985581,21.32554,0.1030005,0.1199903,0,0,0.2908759
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,40.34985,40.34985,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.61025,0.1760527,0,0.09038436,-0.09038436,2.890308,20.64502,0.1030005,0.09445167,0,0,0.1760527
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7579996,45.01547,39.50473,0,0,0,0,0,0,0,0,0,0,0.7579996,0,0,0,0,11.71067,0.08566833,0.7579996,0,0.7579996,3.60941,25.78144,0.1028988,0,0.6063997,0,0.8436679
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.711971,51.57149,38.58449,0.6368592,0.6368592,0,0,0,0.6368592,268.8146,0,0,0,1.711971,0.6703781,0.6368592,0,0,10.95267,0.7678679,1.041593,0,1.041593,4.597551,32.83958,0.1027594,0.7005451,1.369576,0,2.479839
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.450163,60.15599,40.46254,1.129726,1.129726,0,0,0,1.129726,216.8812,0,0,0,2.450163,1.189185,1.129726,0,0,9.911081,1.705301,1.260978,0,1.260978,5.79382,41.38434,0.1025911,1.242698,1.96013,0,4.155464
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.913437,70.42522,45.24217,2.226201,2.226201,0,-1,0,2.226201,130.8704,0,0,0,2.913437,2.343369,2.226201,0,0,8.650103,2.840182,0.570068,0,0.570068,6.334634,45.24729,0.1025152,2.448821,2.33075,0,5.753619
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.145326,79.06889,50.06875,0.4363872,0.4363872,0,0,0,0.4363872,720.7648,0,0,0,3.145326,0.459355,0.4363872,0,0,8.080035,3.353243,2.685971,0,2.685971,8.88277,63.44822,0.102159,0.4800259,2.51626,0,6.498568
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.194879,84.84563,54.03143,1.552589,1.552589,0,0,0,1.552589,205.7776,0,0,0,3.194879,1.634304,1.552589,0,0,5.394064,5.770616,1.560575,0,1.560575,10.36326,74.02314,0.1019532,1.707847,2.555903,0,8.965495
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.088341,87.67474,57.20533,0.2953665,0.2953665,0,0,0,0.2953665,1045.596,0,0,0,3.088341,0.3109121,0.2953665,0,0,3.833489,7.175134,2.777429,0,2.777429,12.99816,92.84383,0.1015891,0.3249032,2.470673,0,10.26347
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.825359,88.21716,60.2196,0,0,0,0,0,0,0,1.769299,0,0,2.825359,0,0,0,0,1.05606,9.67482,1.05606,0,1.05606,14.00003,100,0.1014513,0,2.260288,0,12.50018
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.427959,85.6227,62.06009,0.1085114,0.1085114,0,-1,0,0.1085114,2237.516,2.313736,0,0,2.427959,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1014513,0.1193625,1.942367,0,13.05323
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.882633,80.2095,62.69862,2.03637,2.03637,0,0,0,2.03637,92.45047,0,0,0,1.882633,2.143547,2.03637,0,0,0,10.62527,0,0.2609138,-0.2609138,13.725,98.03552,0.1014513,2.240007,1.506107,0,12.50791
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.465234,76.58456,63.32777,0.01275414,0.01275414,0,0,0,0.01275414,11488.3,1.161904,0,0,1.465234,0.01342541,0.01275414,0,0,0.2899042,10.36436,0.2899042,0,0.2899042,14.00003,100,0.1014135,0.01402955,1.172187,0,11.82959
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3560143,65.45197,62.48265,2.482777,2.482777,0,0,0,2.482777,14.33936,0,0,0,0.3560143,2.61345,2.482777,0,0,0,10.62527,0,2.257435,-2.257435,11.62048,83.00328,0.1014135,2.731055,0.2848114,0,10.98129
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,60.26655,60.26655,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.508261,8.367839,0,3.165435,-3.165435,8.283821,59.17003,0.1014135,3.307879,0,0,8.367839
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.025411,5.202404,0,0,0,8.283821,59.17003,0.1014135,0,0,0,5.202404
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,55.61838,55.61838,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.025411,5.202404,0,1.664751,-1.664751,6.52902,46.63576,0.1014135,1.739664,0,0,5.202404
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,53.13936,53.13936,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.875134,3.537653,0,1.711981,-1.711981,4.724434,33.74589,0.1014135,1.78902,0,0,3.537653
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,50.63216,50.63216,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.777335,1.825673,0,0.2328729,-0.2328729,4.478964,31.99254,0.1014135,0.2433521,0,0,1.825673
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03608,1.5928,0,0,0,4.478964,31.99254,0.1014135,0,0,0,1.5928
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,47.139,47.139,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.03608,1.5928,0,0.8524199,-0.8524199,3.580435,25.57448,0.1014135,0.8907787,0,0,1.5928
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,45.5051,45.5051,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.98322,0.7403801,0,0.1763029,-0.1763029,3.394595,24.24706,0.1014135,0.1842365,0,0,0.7403801
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,43.94632,43.94632,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.17911,0.5640773,0,0.244004,-0.244004,3.137393,22.4099,0.1014135,0.2549842,0,0,0.5640773
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,42.78193,42.78193,0.4918547,0.3040696,0,-1,0,0.3040696,0,0,0.1877851,0.2369706,0,0.3200732,0.3040696,0,0,11.45022,0.3200732,0,0.3200732,-0.3200732,2.800006,20,0.1014135,0.5410402,0,0,0.3200732
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,41.57058,41.57058,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014135,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,40.53766,40.53766,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019642,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7592934,45.21989,39.69254,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,244.7789,0,0,0,0.7592934,0,0,3.505263,3.33,8.475861,2.997,4.089293,0,4.089293,9.838565,70.27533,0.1024236,0.3412152,0.6074347,5,3.756293
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.711323,51.77151,38.77229,0.5301083,0.5301083,3.346155,0,1.0785,0.5301083,322.8251,0,0,0,1.711323,0,0,2.816046,2.675244,4.386567,6.677364,4.386567,0,4.386567,14.00003,100,0.1026595,0.5831192,1.369058,5,8.388687
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.447733,60.33981,40.64095,1.320336,1.320336,0,0,0,1.320336,185.3872,1.057906,0,0,2.447733,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,1.452369,1.958187,0,13.07301
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.908257,70.65784,45.47692,0.4148928,0.4148928,0,-1,0,0.4148928,700.9661,2.471528,0,0,2.908257,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,0.456382,2.326606,0,13.53353
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.138446,79.30118,50.3129,1.079722,1.079722,0,0,0,1.079722,290.6718,2.001897,0,0,3.138446,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,1.187694,2.510757,0,13.76372
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.186487,85.08647,54.29436,1.944172,1.944172,0,0,0,1.944172,163.8994,1.13999,0,0,3.186487,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,2.138589,2.549189,0,13.81176
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.079286,87.90497,57.46826,1.506152,1.506152,0,0,0,1.506152,204.4472,1.493863,0,0,3.079286,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,1.656767,2.463428,0,13.70456
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.817219,88.38,60.42618,1.147575,1.147575,0,0,0,1.147575,245.4932,1.609245,0,0,2.817219,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,1.262333,2.253775,0,13.44249
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.419479,85.78723,62.27606,1.238922,1.238922,0,-1,0,1.238922,195.2891,1.115351,0,0,2.419479,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,1.362814,1.935583,0,13.04475
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.314534,85.31141,62.90521,1.215713,1.215713,0,0,0,1.215713,190.3849,1.034836,0,0,2.314534,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1026595,1.337285,1.851627,0,12.93981
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.158342,73.74738,63.4874,1.562547,1.562547,0,0,0,1.562547,74.13167,0,0,0,1.158342,1.644786,1.562547,0,0,0,10.62527,0,0.486444,-0.486444,13.48727,96.33746,0.1026595,1.718801,0.9266735,0,11.78362
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3512973,65.63235,62.69862,0.5812339,0.5812339,0,0,0,0.5812339,60.43991,0,0,0,0.3512973,0.6118252,0.5812339,0,0,0.5404933,10.13883,0,0.2605279,-0.2605279,13.21265,94.37589,0.1026595,0.6393573,0.2810378,0,10.49013
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,60.48252,60.48252,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.8299688,9.878303,0,2.623962,-2.623962,10.44675,74.61951,0.1026595,2.74204,0,0,9.878303
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,58.21009,58.21009,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.745482,7.254341,0,1.740318,-1.740318,8.612295,61.51627,0.1026595,1.818632,0,0,7.254341
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,55.83435,55.83435,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.679169,5.514022,0,2.127378,-2.127378,6.369842,45.49878,0.1026595,2.22311,0,0,5.514022
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,53.34594,53.34594,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.042923,3.386644,0,2.285281,-2.285281,3.960943,28.2924,0.1026595,2.388119,0,0,3.386644
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,50.81058,50.81058,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.58212,1.101362,0,0.04909978,-0.04909978,3.909188,27.92271,0.1026595,0.05130927,0,0,1.101362
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,48.80107,48.80107,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.63668,1.052263,0,0.1224316,-0.1224316,3.780133,27.0009,0.1026595,0.127941,0,0,1.052263
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,47.3268,47.3268,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.77271,0.929831,0,0.04219299,-0.04219299,3.735658,26.68322,0.1026595,0.04409167,0,0,0.929831
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,45.71168,45.71168,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.8196,0.887638,0,0.7843447,-0.7843447,2.908886,20.77772,0.1026595,0.8196402,0,0,0.887638
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,44.1529,44.1529,0.5558437,0.09812871,0,-1,0,0.09812871,0,0,0.457715,0.5132993,0,0.1032934,0.09812871,0,0,11.69109,0.1032934,0,0.1032934,-0.1032934,2.800006,20,0.1026595,0.6114281,0,0,0.1032934
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,42.9979,42.9979,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026595,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,41.75839,41.75839,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1026595,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,40.72546,40.72546,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1033283,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7606024,45.42448,39.88034,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,560.5227,0,0,0,0.7606024,0,0,3.505263,3.33,8.475861,2.997,4.090602,0,4.090602,9.839808,70.28419,0.1037074,0.1492647,0.6084819,5,3.757602
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.710734,51.96178,38.95071,0,0,2.815289,0,0.9335738,0,0,0,0,0,1.710734,0,0,2.815289,2.674524,4.385258,6.678542,4.385258,0,4.385258,14.00003,100,0.1037323,0,1.368587,5,8.389276
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.444661,60.56112,40.85693,0.8691849,0.8691849,0,0,0,0.8691849,281.259,1.529729,0,0,2.444661,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,0.9561034,1.955729,0,13.06993
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.903338,70.87021,45.6929,0,0,0,-1,0,0,0,2.903338,0,0,2.903338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,0,2.32267,0,13.52861
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.131039,79.55126,50.57582,0,0,0,0,0,0,0,3.131039,0,0,3.131039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,0,2.504831,0,13.75631
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.177756,85.33527,54.56667,0,0,0,0,0,0,0,3.177756,0,0,3.177756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,0,2.542205,0,13.80303
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.071187,88.08526,57.68423,0,0,0,0,0,0,0,3.071187,0,0,3.071187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,0,2.45695,0,13.69646
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.807765,88.59866,60.68911,3.109517,3.109517,1.25,0,0.50625,3.109517,90.29584,0.850378,0,0,2.807765,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,3.420469,2.246212,5,13.43304
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.411039,85.94052,62.48265,0.7746321,0.7746321,0,-1,0,0.7746321,311.2496,1.595637,0,0,2.411039,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,0.8520953,1.928831,0,13.03631
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.865778,80.51645,63.12118,0.5534206,0.5534206,0,0,0,0.5534206,337.1356,1.28323,0,0,1.865778,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1037323,0.6087627,1.492622,0,12.49105
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.149767,73.94966,63.75033,1.326439,1.326439,0,0,0,1.326439,86.68069,0,0,0,1.149767,1.396252,1.326439,0,0,0,10.62527,0,0.2464852,-0.2464852,13.74021,98.14416,0.1037323,1.459083,0.9198132,0,11.77504
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3541202,65.86745,62.90521,0.659557,0.659557,0,0,0,0.659557,53.69061,0,0,0,0.3541202,0.6942706,0.659557,0,0,0.2738724,10.37879,0,0.3401504,-0.3401504,13.38166,95.58309,0.1037323,0.7255127,0.2832961,0,10.73291
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,60.68911,60.68911,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.6518173,10.03864,0,0.1530504,-0.1530504,13.22033,94.43074,0.1037323,0.1599377,0,0,10.03864
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,58.47301,58.47301,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8218734,9.885589,0,3.505263,-3.505263,9.525458,68.03886,0.1037323,3.87,0,0,9.885589
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,56.04094,56.04094,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.71661,6.380325,0,2.855736,-2.855736,6.515249,46.5374,0.1037323,2.984244,0,0,6.380325
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,53.59009,53.59009,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.88965,3.524589,0,0.3516004,-0.3516004,6.144629,43.89012,0.1037323,0.3674225,0,0,3.524589
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,51.02655,51.02655,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.280317,3.172988,0,0.4336908,-0.4336908,5.687479,40.62477,0.1037323,0.4532069,0,0,3.172988
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,49.04522,49.04522,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.762196,2.739298,0,0.2807442,-0.2807442,5.391549,38.51099,0.1037323,0.2933776,0,0,2.739298
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,47.54277,47.54277,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.074134,2.458554,0,0.2401882,-0.2401882,5.138368,36.70256,0.1037323,0.2509966,0,0,2.458554
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,45.92765,45.92765,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.34101,2.218365,0,0.08468287,-0.08468287,5.049105,36.06496,0.1037323,0.0884936,0,0,2.218365
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,44.36888,44.36888,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.435102,2.133682,0,0.3221587,-0.3221587,4.709519,33.63936,0.1037323,0.3366558,0,0,2.133682
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,43.23266,43.23266,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.793056,1.811524,0,0.31321,-0.31321,4.379367,31.28113,0.1037323,0.3273044,0,0,1.811524
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,41.99314,41.99314,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.14107,1.498314,0,0.1447379,-0.1447379,4.2268,30.19137,0.1037323,0.1512511,0,0,1.498314
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,40.93205,40.93205,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.30189,1.353576,0,0.4572491,-0.4572491,3.744817,26.74864,0.1037323,0.4778253,0,0,1.353576
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7617183,45.67633,40.1151,0.1876789,0.1876789,0,0,0,0.1876789,405.8626,0,0,0,0.7617183,0.1975567,0.1876789,0,0,10.80994,0.8963269,0.5641616,0,0.5641616,4.280028,30.57157,0.1036595,0.2064467,0.6093746,0,1.658045
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.709447,52.21819,39.19485,0.4822219,0.4822219,0,0,0,0.4822219,354.4938,0,0,0,1.709447,0.507602,0.4822219,0,0,10.24578,1.404072,1.201845,0,1.201845,5.420198,38.71562,0.1035046,0.530444,1.367557,0,3.113519
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.441226,60.80077,41.09168,1.248388,1.248388,0,0,0,1.248388,195.5503,0,0,0,2.441226,1.314092,1.248388,0,0,9.043935,2.485733,1.127134,0,1.127134,6.489491,46.35341,0.1033597,1.373227,1.952981,0,4.926959
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.897413,71.12938,45.95583,0.7289714,0.7289714,0,-1,0,0.7289714,397.466,0,0,0,2.897413,0.7673383,0.7289714,0,0,7.916801,3.500153,2.130075,0,2.130075,8.510258,60.78743,0.1030871,0.8018686,2.317931,0,6.397566
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.123518,79.7999,50.83875,1.45546,1.45546,0,0,0,1.45546,214.6069,0,0,0,3.123518,1.532063,1.45546,0,0,5.786726,5.417221,1.591455,0,1.591455,10.02004,71.5716,0.1028843,1.601006,2.498815,0,8.540739
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.169125,85.57276,54.8296,0.8475253,0.8475253,0,0,0,0.8475253,373.9269,0,0,0,3.169125,0.8921319,0.8475253,0,0,4.195271,6.84953,2.276993,0,2.276993,12.18019,87.00118,0.1025956,0.9322779,2.5353,0,10.01866
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.061887,88.31189,57.94716,2.843637,2.843637,0,0,0,2.843637,107.675,0,0,0,3.061887,2.993303,2.843637,0,0,1.918278,8.898824,0.06858428,0,0.06858428,12.24525,87.46593,0.1025869,3.128001,2.44951,0,11.96071
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.79819,88.81556,60.95204,0.4124473,0.4124473,0,0,0,0.4124473,678.4357,0.5143414,0,0,2.79819,0.4341551,0.4124473,0,0,1.849694,8.96055,1.849694,0,1.849694,14.00003,100,0.1023536,0.4536921,2.238552,0,11.75874
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.401485,86.1496,62.74557,1.442708,1.442708,0,-1,0,1.442708,166.4568,0.8828448,0,0,2.401485,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1023536,1.586979,1.921188,0,13.02676
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.857239,80.66306,63.32777,1.77876,1.77876,0,0,0,1.77876,104.412,0,0,0,1.857239,1.872379,1.77876,0,0,0,10.62527,0,0.01514056,-0.01514056,13.98407,99.886,0.1023536,1.956637,1.485791,0,12.48251
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.141459,74.10354,63.9663,1.549211,1.549211,0,0,0,1.549211,73.68003,0,0,0,1.141459,1.630749,1.549211,0,0,0.01682285,10.61013,0,0.4892894,-0.4892894,13.46831,96.20203,0.1023536,1.704132,0.9131675,0,11.75159
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2844794,65.49459,63.12118,2.00796,2.00796,0,0,0,2.00796,14.16759,0,0,0,0.2844794,2.113642,2.00796,0,0,0.5604778,10.12084,0,1.829163,-1.829163,11.54021,82.42987,0.1023536,2.208756,0.2275835,0,10.40532
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,60.90509,60.90509,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.592881,8.291681,0,2.182799,-2.182799,9.239333,65.9951,0.1023536,2.281025,0,0,8.291681
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,58.6796,58.6796,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,5.018213,6.108882,0,3.505263,-3.505263,5.544461,39.60321,0.1023536,5.976861,0,0,6.108882
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,56.30387,56.30387,4.216792,2.473438,0,-1,0,2.473438,0,0,1.743354,2.165033,0,2.603619,2.473438,0,0,8.91295,2.603619,0,2.603619,-2.603619,2.800006,20,0.1023536,4.638471,0,0,2.603619
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,53.79668,53.79668,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,51.23314,51.23314,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,49.23302,49.23302,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,47.74936,47.74936,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,46.13424,46.13424,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,44.57546,44.57546,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,43.44863,43.44863,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,42.19973,42.19973,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023536,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,41.14803,41.14803,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1028772,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7629126,45.90935,40.33107,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1583.916,0,0,0,0.7629126,0,0,3.505263,3.33,8.475861,2.997,4.092913,0,4.092913,9.841999,70.29985,0.1032155,0.05298287,0.6103301,5,3.759912
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.708207,52.46475,39.42961,0.654582,0.654582,3.470099,0,1.112337,0.654582,260.9615,0,0,0,1.708207,0,0,2.815517,2.674741,4.382947,6.680621,4.382947,0,4.382947,14.00003,100,0.1034834,0.7200402,1.366565,5,8.388828
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.437566,61.04921,41.33583,1.422008,1.422008,0,0,0,1.422008,171.4172,0.9407161,0,0,2.437566,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,1.564209,1.950053,0,13.06284
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.891927,71.35864,46.19058,1.632242,1.632242,0,-1,0,1.632242,177.1751,1.173777,0,0,2.891927,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,1.795466,2.313541,0,13.5172
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.116504,80.01823,51.07351,0.3160361,0.3160361,0,0,0,0.3160361,986.1229,2.783834,0,0,3.116504,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,0.3476397,2.493203,0,13.74178
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.160377,85.80858,55.09253,0.8178719,0.8178719,0,0,0,0.8178719,386.4147,2.299459,0,0,3.160377,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,0.899659,2.528301,0,13.78565
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.623031,96.7688,58.21009,1.620324,1.620324,0,0,0,1.620324,223.5991,1.917426,0,0,3.623031,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,1.782357,2.898424,0,14.2483
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.789484,88.98269,61.16801,0,0,0,0,0,0,0,2.789484,0,0,2.789484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,0,2.231587,0,13.41476
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.393633,86.25182,62.90521,0.7884257,0.7884257,0,-1,0,0.7884257,303.5966,1.563712,0,0,2.393633,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,0.8672683,1.914907,0,13.01891
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.848469,80.81786,63.54374,0.216157,0.216157,0,0,0,0.216157,855.1513,1.620936,0,0,1.848469,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,0.2377727,1.478776,0,12.47374
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.133491,74.1996,64.12594,0,0,0,0,0,0,0,1.133491,0,0,1.133491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034834,0,0.9067929,0,11.75877
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3518796,66.23195,63.28082,0.567871,0.567871,0,0,0,0.567871,61.96471,0,0,0,0.3518796,0.5977589,0.567871,0,0,0,10.62527,0,0.2458793,-0.2458793,13.74085,98.14872,0.1034834,0.624658,0.2815036,0,10.97715
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,61.11167,61.11167,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2731993,10.37939,0,2.258644,-2.258644,11.36003,81.1429,0.1034834,2.360283,0,0,10.37939
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,58.89557,58.89557,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.782804,8.12075,0,1.167672,-1.167672,10.12919,72.35124,0.1034834,1.220218,0,0,8.12075
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,56.51984,56.51984,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.080217,6.953078,0,0.4858521,-0.4858521,9.617061,68.69315,0.1034834,0.5077154,0,0,6.953078
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,53.98448,53.98448,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.620053,6.467227,0,3.505263,-3.505263,5.922189,42.30127,0.1034834,4.785152,0,0,6.467227
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.51479,2.961963,0,0,0,5.922189,42.30127,0.1034834,0,0,0,2.961963
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,49.41143,49.41143,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.51479,2.961963,0,0.4037216,-0.4037216,5.496629,39.26156,0.1034834,0.4218891,0,0,2.961963
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,47.95595,47.95595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.963369,2.558242,0,0,0,5.496629,39.26156,0.1034834,0,0,0,2.558242
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,46.32204,46.32204,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.963369,2.558242,0,0.09189212,-0.09189212,5.399766,38.56968,0.1034834,0.09602726,0,0,2.558242
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,44.79144,44.79144,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.065472,2.46635,0,0.394978,-0.394978,4.983423,35.59581,0.1034834,0.4127521,0,0,2.46635
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,43.65522,43.65522,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.504336,2.071372,0,0.5740176,-0.5740176,4.378355,31.2739,0.1034834,0.5998484,0,0,2.071372
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,42.41571,42.41571,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.14213,1.497354,0,0.1217544,-0.1217544,4.250015,30.35719,0.1034834,0.1272334,0,0,1.497354
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,41.35461,41.35461,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.27742,1.3756,0,0.338839,-0.338839,3.892847,27.806,0.1034834,0.3540868,0,0,1.3756
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7641374,46.13291,40.53766,0.03322633,0.03322633,0,0,0,0.03322633,2299.794,0,0,0,0.7641374,0.03497509,0.03322633,0,0,10.6539,1.03676,0.7291623,0,0.7291623,4.584591,32.74701,0.103392,0.03654896,0.6113099,0,1.800898
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.707103,52.69192,39.64558,0,0,0,0,0,0,0,0,0,0,1.707103,0,0,0,0,9.924742,1.693007,1.707103,0,1.707103,6.204091,44.31485,0.1031788,0,1.365682,0,3.400109
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.788254,64.66947,41.54242,0.871306,0.871306,0,0,0,0.871306,320.0086,0,0,0,2.788254,0.9171642,0.871306,0,0,8.217639,3.229399,1.87109,0,1.87109,7.979163,56.99391,0.102946,0.9584366,2.230603,0,6.017653
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.676726,80.77267,46.42534,0,0,0,-1,0,0,0,0,0,0,3.676726,0,0,0,0,6.346549,4.91338,3.676726,0,3.676726,11.46721,81.90849,0.1024916,0,2.941381,0,8.590106
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.108548,80.27354,51.34582,2.689869,2.689869,0,0,0,2.689869,115.5651,0,0,0,3.108548,2.831441,2.689869,0,0,2.669824,8.222433,0.2771077,0,0.2771077,11.7301,83.78625,0.1024576,2.958855,2.486839,0,11.33098
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.152822,85.98496,55.29911,2.621643,2.621643,0,0,0,2.621643,120.2613,0,0,0,3.152822,2.759624,2.621643,0,0,2.392716,8.47183,0.3931974,0,0.3931974,12.10312,86.45067,0.1024092,2.883808,2.522258,0,11.62465
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.044222,88.70213,58.41667,1.845857,1.845857,0,0,0,1.845857,164.9219,0,0,0,3.044222,1.943007,1.845857,0,0,1.999518,8.825707,1.101215,0,1.101215,13.14782,93.91283,0.1022742,2.030442,2.435378,0,11.86993
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.780856,89.13852,61.3746,3.240518,3.240518,1.452093,0,0.5614213,3.240518,85.81517,0,0,0,2.780856,1.882553,1.788425,0,0,0.8983031,9.816801,0.8983031,0,0.8983031,14.00003,100,0.1022376,3.56457,2.224685,5,12.59766
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.384676,86.40992,63.12118,0.6583211,0.6583211,0,-1,0,0.6583211,362.2361,1.691707,0,0,2.384676,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1022376,0.7241532,1.907741,0,13.00995
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.840328,80.91426,63.70338,1.289972,1.289972,0,0,0,1.289972,142.6642,0.4824629,0,0,1.840328,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1022376,1.418969,1.472262,0,12.4656
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.172228,74.74602,64.28557,0.418938,0.418938,0,0,0,0.418938,279.8094,0.7312405,0,0,1.172228,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1022376,0.4608318,0.9377823,0,11.7975
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3050648,65.99464,63.44045,1.657429,1.657429,0,0,0,1.657429,18.4059,0,4.440892E-16,0,0.3050648,1.744662,1.657429,0,0,0,10.62527,0,1.439597,-1.439597,12.48256,89.16096,0.1022376,1.823172,0.2440519,0,10.93034
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,61.27131,61.27131,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.599553,9.185677,0,1.385755,-1.385755,11.02184,78.7273,0.1022376,1.448114,0,0,9.185677
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,59.05521,59.05521,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.139281,7.799922,0,0.6882632,-0.6882632,10.29635,73.54522,0.1022376,0.7192351,0,0,7.799922
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,56.67948,56.67948,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.904018,7.111658,0,1.932801,-1.932801,8.259,58.99274,0.1022376,2.019777,0,0,7.111658
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,54.19107,54.19107,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.051575,5.178857,0,1.3865,-1.3865,6.797501,48.55348,0.1022376,1.448892,0,0,5.178857
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,51.60875,51.60875,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.59213,3.792357,0,0.4324863,-0.4324863,6.34162,45.2972,0.1022376,0.4519482,0,0,3.792357
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,49.62741,49.62741,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.07267,3.359871,0,0.8611295,-0.8611295,5.43391,38.81357,0.1022376,0.8998803,0,0,3.359871
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,48.14375,48.14375,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.029481,2.498742,0,0.3337412,-0.3337412,5.082116,36.30076,0.1022376,0.3487596,0,0,2.498742
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,46.53802,46.53802,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.400304,2.165,0,0.2104652,-0.2104652,4.860267,34.71612,0.1022376,0.2199361,0,0,2.165
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,45.00741,45.00741,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.634154,1.954535,0,0.2635754,-0.2635754,4.582434,32.7316,0.1022376,0.2754363,0,0,1.954535
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,43.87119,43.87119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.927016,1.69096,0,0,0,4.582434,32.7316,0.1022376,0,0,0,1.69096
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,42.62229,42.62229,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.927016,1.69096,0,0.0331193,-0.0331193,4.547523,32.48224,0.1022376,0.03460967,0,0,1.69096
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,41.57058,41.57058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.963816,1.65784,0,0,0,4.547523,32.48224,0.1022376,0,0,0,1.65784
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.784675,46.54258,40.7818,0.2799771,0.2799771,0,0,0,0.2799771,280.264,0,0,0,0.784675,0.2947127,0.2799771,0,0,9.963816,1.65784,0.4899623,0,0.4899623,5.012342,35.80237,0.1021777,0.3079748,0.62774,0,2.442515
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.705753,52.93762,39.88034,0.1265883,0.1265883,0,0,0,0.1265883,1347.481,0,0,0,1.705753,0.1332508,0.1265883,0,0,9.473853,2.098807,1.572502,0,1.572502,6.504148,46.45811,0.1019859,0.1392471,1.364602,0,3.804559
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.430695,61.49589,41.77717,0,0,0,0,0,0,0,0,0,0,2.430695,0,0,0,0,7.901351,3.514058,2.430695,0,2.430695,8.810107,62.92921,0.1016909,0,1.944556,0,5.944753
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.880453,71.8232,46.66948,0.1539356,0.1539356,0,-1,0,0.1539356,1871.206,0,0,0,2.880453,0.1620375,0.1539356,0,0,5.470657,5.701683,2.718415,0,2.718415,11.38902,81.35,0.1013629,0.1693292,2.304362,0,8.582136
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.101923,80.46008,51.55241,1.106546,1.106546,0,0,0,1.106546,280.3247,0,0,0,3.101923,1.164786,1.106546,0,0,2.752242,8.148256,1.937138,0,1.937138,13.22675,94.47662,0.1011305,1.217201,2.481539,0,11.25018
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.144931,86.16932,55.51509,1.677036,1.677036,0,0,0,1.677036,187.5291,0.5645258,0,0,3.144931,1.765301,1.677036,0,0,0.8151039,9.891681,0.8151039,0,0.8151039,14.00003,100,0.1010331,1.84474,2.515944,0,13.03661
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.036932,88.81767,58.57631,0.8529446,0.8529446,0,0,0,0.8529446,356.0526,2.139095,0,0,3.036932,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1010331,0.938239,2.429545,0,13.66221
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.773095,89.24467,61.53423,0,0,0,0,0,0,0,2.773095,0,0,2.773095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010331,0,2.218476,0,13.39837
