Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.396898,63.3204,43.62705,0,0,0,0,0,0,0,0,0,0,2.396898,0,0,0,0,4.305431,6.750387,2.396898,0,2.396898,12.18944,87.06721,0.1088036,0,1.917518,0,9.147285
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.826273,73.69316,48.66961,0.2642834,0.2642834,0,-1,0,0.2642834,1069.41,0.6395468,0,0,2.826273,0.2781931,0.2642834,0,0,1.908533,8.907595,1.908533,0,1.908533,14.00003,100,0.1085846,0.2907117,2.261018,0,11.73387
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.032226,82.30258,53.63704,0.6478688,0.6478688,0,0,0,0.6478688,468.0309,2.350259,0,0,3.032226,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1085846,0.7126556,2.425781,0,13.6575
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.063705,87.98708,57.68423,0,0,0,0,0,0,0,3.063705,0,0,3.063705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085846,0,2.450964,0,13.68898
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.952343,90.42002,60.63277,0.2356162,0.2356162,0,0,0,0.2356162,1253.031,2.704326,0,0,2.952343,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1085846,0.2591778,2.361875,0,13.57762
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.687923,90.66063,63.4874,1.836831,1.836831,0,0,0,1.836831,146.3348,0.754417,0,0,2.687923,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1085846,2.020514,2.150339,0,13.3132
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.292519,87.7651,65.13069,3.298016,3.298016,0,-1,0,3.298016,69.51207,0,0,0.2978176,2.292519,3.471596,3.298016,0,0,0,10.62527,0,1.179077,-1.179077,12.75717,91.12247,0.1085846,3.627818,1.834015,0,12.91779
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.750522,82.12621,65.6002,0.4375073,0.4375073,0,0,0,0.4375073,400.1126,0,0,0,1.750522,0.460534,0.4375073,0,0,1.310085,9.446198,1.289988,0,1.289988,13.98096,99.86382,0.1084371,0.481258,1.400417,0,11.19672
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.039662,75.45272,66.12606,1.06732,1.06732,0,0,0,1.06732,97.4086,0,0,0,1.039662,1.123495,1.06732,0,0,0.02009727,10.60719,0,0.08383327,-0.08383327,13.89259,99.23261,0.1084371,1.174052,0.8317296,0,11.64685
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,65.29033,65.29033,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.1132454,10.52335,0,0.150886,-0.150886,13.73355,98.09657,0.1084371,0.1576759,0,0,10.52335
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,63.06484,63.06484,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.2808965,10.37247,0,1.673355,-1.673355,11.96968,85.49751,0.1084371,1.748656,0,0,10.37247
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,60.90509,60.90509,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.140179,8.699113,0,3.329671,-3.329671,8.459894,60.4277,0.1084371,3.479506,0,0,8.699113
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.839814,5.369442,0,0,0,8.459894,60.4277,0.1084371,0,0,0,5.369442
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,55.99399,55.99399,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.839814,5.369442,0,2.554879,-2.554879,5.766816,41.19146,0.1084371,2.669848,0,0,5.369442
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,53.34594,53.34594,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.678568,2.814563,0,0.5504013,-0.5504013,5.186642,37.04737,0.1084371,0.5751694,0,0,2.814563
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,51.28948,51.28948,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.290125,2.264162,0,0.2118864,-0.2118864,4.963294,35.45203,0.1084371,0.2214213,0,0,2.264162
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,49.80582,49.80582,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.525555,2.052275,0,0.1086285,-0.1086285,4.848789,34.63414,0.1084371,0.1135168,0,0,2.052275
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,48.17192,48.17192,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.646253,1.943647,0,0.3644991,-0.3644991,4.464573,31.88975,0.1084371,0.3809015,0,0,1.943647
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,46.77278,46.77278,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.05125,1.579148,0,0.7469909,-0.7469909,3.677176,26.26549,0.1084371,0.7806055,0,0,1.579148
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,45.63656,45.63656,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.88124,0.8321568,0,0.471085,-0.471085,3.180609,22.71859,0.1084371,0.4922838,0,0,0.8321568
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,44.39705,44.39705,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.40467,0.3610718,0,0.2677302,-0.2677302,2.898396,20.70279,0.1084371,0.2797781,0,0,0.3610718
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,43.39229,43.39229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70215,0.09334157,0,0,0,2.898396,20.70279,0.1084371,0,0,0,0.09334157
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8425481,48.93251,42.65046,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,142.3278,4.440892E-16,0,0,0.8425481,0,0,3.505263,3.33,11.70215,0.09334157,4.172548,0,4.172548,6.856823,48.97721,0.1088683,0.6511749,0.6740385,5,0.9358897
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.691655,54.98951,41.86168,1.356718,1.356718,4.664991,0,1.438542,1.356718,124.6873,0,0,0,1.691655,0,0,3.308273,3.142859,7.529599,3.848635,4.834514,0,4.834514,11.44325,81.7373,0.1094,1.49239,1.353324,5,5.54029
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.392437,63.5284,43.84302,0,0,0,0,0,0,0,0,0,0,2.392437,0,0,0,0,2.695085,8.199697,2.392437,0,2.392437,13.71291,97.94917,0.1091276,0,1.91395,0,10.59213
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.819265,73.91673,48.91375,0.268367,0.268367,0,-1,0,0.268367,1050.526,2.234125,0,0,2.819265,0.2824916,0.268367,0,0,0.3026481,10.35289,0.3026481,0,0.3026481,14.00003,100,0.1090932,0.2952037,2.255412,0,13.17216
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.023658,82.51273,53.88119,0,0,0,0,0,0,0,3.023658,0,0,3.023658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090932,0,2.418926,0,13.64893
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.054955,88.14609,57.89082,1.23672,1.23672,0,0,0,1.23672,247.0207,1.753145,0,0,3.054955,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1090932,1.360392,2.443964,0,13.68023
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.942751,90.57783,60.84874,0.8064978,0.8064978,0,0,0,0.8064978,364.8802,2.093806,0,0,2.942751,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1090932,0.8871475,2.354201,0,13.56803
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.679204,90.75269,63.64704,0.7236924,0.7236924,0,0,0,0.7236924,370.2132,1.917423,0,0,2.679204,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1090932,0.7960616,2.143364,0,13.30448
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.283592,87.85255,65.29033,0.03790252,0.03790252,0,-1,0,0.03790252,6024.908,2.243694,0,0,2.283592,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1090932,0.04169277,1.826873,0,12.90887
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.741593,82.21266,65.75984,0,0,0,0,0,0,0,1.741593,0,0,1.741593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090932,0,1.393275,0,12.36687
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.031029,75.54104,66.28569,1.159155,1.159155,0,0,0,1.159155,88.9466,0,0,0,1.031029,1.220163,1.159155,0,0,0,10.62527,0,0.1891342,-0.1891342,13.80066,98.57597,0.1090932,1.275071,0.8248233,0,11.6563
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,65.44057,65.44057,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.2101492,10.43614,0,0.6378282,-0.6378282,13.12833,93.77362,0.1090932,0.6665304,0,0,10.43614
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,63.22448,63.22448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9188471,9.798312,0,0,0,13.12833,93.77362,0.1090932,0,0,0,9.798312
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,61.11167,61.11167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9188471,9.798312,0,0,0,13.12833,93.77362,0.1090932,0,0,0,9.798312
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,58.73594,58.73594,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.9188471,9.798312,0,0.3067276,-0.3067276,12.80501,91.4642,0.1090932,0.3205304,0,0,9.798312
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,56.14424,56.14424,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.259656,9.491584,0,0.02737738,-0.02737738,12.77616,91.25807,0.1090932,0.02860936,0,0,9.491584
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,53.50558,53.50558,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.290075,9.464207,0,0.239508,-0.239508,12.52369,89.45477,0.1090932,0.2502859,0,0,9.464207
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,51.44912,51.44912,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.556195,9.224699,0,0.6935647,-0.6935647,11.79261,84.23277,0.1090932,0.7247751,0,0,9.224699
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,49.96546,49.96546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.326823,8.531134,0,0,0,11.79261,84.23277,0.1090932,0,0,0,8.531134
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,48.35973,48.35973,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.326823,8.531134,0,0.100895,-0.100895,11.68626,83.47311,0.1090932,0.1054353,0,0,8.531134
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,46.93241,46.93241,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.438928,8.430239,0,0.112659,-0.112659,11.5675,82.62487,0.1090932,0.1177287,0,0,8.430239
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,45.79619,45.79619,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.564105,8.31758,0,0.2681208,-0.2681208,11.28488,80.60612,0.1090932,0.2801862,0,0,8.31758
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,44.57546,44.57546,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.862017,8.049459,0,0.3343235,-0.3343235,10.93247,78.08894,0.1090932,0.3493681,0,0,8.049459
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,43.55193,43.55193,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.233487,7.715136,0,0.4000806,-0.4000806,10.51075,75.07664,0.1090932,0.4180843,0,0,7.715136
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2295898,44.50195,42.83827,0.6992452,0.6992452,0,0,0,0.6992452,32.83395,0,1.110223E-16,0,0.2295898,0.7360476,0.6992452,0,0,3.678021,7.315055,0,0.5064577,-0.5064577,9.976897,71.26341,0.1090932,0.7691697,0.1836719,0,7.544645
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.214504,59.82739,42.06827,0.9470031,0.9470031,0,0,0,0.9470031,233.8433,0,0,0,2.214504,0.9968453,0.9470031,0,0,4.240752,6.808597,1.217658,0,1.217658,11.13207,79.51463,0.1089552,1.041703,1.771603,0,9.023101
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.387578,63.75433,44.07778,1.467695,1.467695,0,0,0,1.467695,162.6753,0,0,0,2.387578,1.544943,1.467695,0,0,3.023094,7.90449,0.8426351,0,0.8426351,11.93146,85.22456,0.1088599,1.614465,1.910062,0,10.29207
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.812859,74.10062,49.12034,2.663239,2.663239,0,-1,0,2.663239,105.6179,0,0,0,2.812859,2.80341,2.663239,0,0,2.180459,8.662861,0.009448597,0,0.009448597,11.94043,85.28859,0.1088588,2.929563,2.250287,0,11.47572
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.015597,82.69261,54.09716,2.016574,2.016574,0,0,0,2.016574,149.5406,0,0,0,3.015597,2.12271,2.016574,0,0,2.17101,8.671365,0.8928877,0,0.8928877,12.78749,91.33907,0.108758,2.218231,2.412478,0,11.68696
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.047182,88.25554,58.05045,0,0,0,0,0,0,0,1.76906,0,0,3.047182,0,0,0,0,1.278123,9.474964,1.278123,0,1.278123,14.00003,100,0.1086139,0,2.437746,0,12.52215
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.934336,90.6766,61.00838,0.5940186,0.5940186,0,0,0,0.5940186,493.9806,2.309054,0,0,2.934336,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1086139,0.6534204,2.347469,0,13.55961
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.670411,90.84364,63.80667,0,0,0,0,0,0,0,2.670411,0,0,2.670411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086139,0,2.136328,0,13.29568
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.274764,87.9296,65.44057,0.693384,0.693384,0,-1,0,0.693384,328.067,1.544886,0,0,2.274764,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1086139,0.7627224,1.819811,0,12.90004
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.732627,82.29858,65.91947,0.9922178,0.9922178,0,0,0,0.9922178,174.6217,0.6881877,0,0,1.732627,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1086139,1.09144,1.386102,0,12.3579
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.264398,78.00923,66.44533,1.142123,1.142123,0,0,0,1.142123,110.706,0.06216366,0,0,1.264398,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1086139,1.256335,1.011518,0,11.88967
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,65.55325,65.55325,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1086139,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,63.38411,63.38411,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1086139,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,61.27131,61.27131,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1086139,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,58.89557,58.89557,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1086139,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,56.30387,56.30387,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,53.69338,53.69338,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,51.62753,51.62753,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,50.12509,50.12509,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,48.53814,48.53814,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,47.12022,47.12022,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,45.984,45.984,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1086139,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,43.73034,43.73034,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1091301,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3686956,45.73772,43.04485,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,63.2803,0,0,0,0.3686956,0,0,3.505263,3.33,8.475861,2.997,3.698696,0,3.698696,9.468012,67.62852,0.1096003,0.6409026,0.2949564,5,3.365695
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.687396,55.41661,42.28424,1.034601,1.034601,4.286989,0,1.335348,1.034601,163.0964,4.440892E-16,0,0,1.687396,0,0,3.252388,3.089769,4.777164,6.325826,4.777164,0,4.777164,14.00003,100,0.1100073,1.138061,1.349917,5,8.013222
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.382883,63.96,44.29375,0,0,0,0,0,0,0,2.382883,0,0,2.382883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,0,1.906307,0,13.00816
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.805624,74.32151,49.36448,2.1422,2.1422,0,-1,0,2.1422,130.9693,0.5506763,0,0,2.805624,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,2.35642,2.244499,0,13.4309
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.007838,82.85184,54.29436,2.40855,2.40855,0,0,0,2.40855,124.8817,0.4725226,0,0,3.007838,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,2.649405,2.406271,0,13.63311
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.038242,88.41171,58.25704,0.2937556,0.2937556,0,0,0,0.2937556,1034.275,2.729025,0,0,3.038242,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,0.3231311,2.430593,0,13.66352
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.924788,90.82217,61.21497,0.9150679,0.9150679,0,0,0,0.9150679,319.6253,1.961559,0,0,2.924788,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,1.006575,2.339831,0,13.55006
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.660593,90.98151,64.01325,1.240216,1.240216,0,0,0,1.240216,214.5266,1.355103,0,0,2.660593,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,1.364238,2.128475,0,13.28587
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.265723,88.01543,65.6002,0,0,0,-1,0,0,0,2.265723,0,0,2.265723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,0,1.812579,0,12.891
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.723629,82.38403,66.07911,0.7194805,0.7194805,0,0,0,0.7194805,239.5658,0.9662815,0,0,1.723629,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,0.7914286,1.378904,0,12.3489
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.01367,75.71646,66.60496,0,0,0,0,0,0,0,1.01367,0,0,1.01367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100073,0,0.8109357,0,11.63894
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,65.7035,65.7035,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1100073,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,63.54374,63.54374,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1100073,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,61.47789,61.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1100073,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,59.10216,59.10216,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1100073,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,56.51984,56.51984,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1100073,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,53.89997,53.89997,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1100073,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,51.81533,51.81533,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1100073,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,50.3129,50.3129,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1100073,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,48.72595,48.72595,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1100073,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,47.3268,47.3268,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1100073,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,46.19058,46.19058,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1100073,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,44.95107,44.95107,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100073,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,43.94632,43.94632,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1104399,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5101621,47.01772,43.26083,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,127.0126,0,0,0,0.5101621,0,0,3.505263,3.33,8.475861,2.997,3.840162,0,3.840162,9.602219,68.58714,0.1108278,0.4418288,0.4081296,5,3.507162
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.684855,55.6524,42.519,2.161844,2.161844,4.897378,0,1.501984,2.161844,77.936,0,0,0,1.684855,0,0,2.735533,2.598757,4.635698,6.453146,4.283612,0,4.283612,13.66601,97.61416,0.1114668,2.378029,1.347884,5,8.138001
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.377788,64.18358,44.52851,0.7936689,0.7936689,0,0,0,0.7936689,299.5944,1.190261,0,0,2.377788,0.835441,0.7936689,0,0,0.3520862,10.3084,0.3520862,0,0.3520862,14.00003,100,0.1114271,0.8730358,1.90223,0,12.68618
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.798455,74.53148,49.59924,0.7861387,0.7861387,0,-1,0,0.7861387,355.9747,1.970941,0,0,2.798455,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1114271,0.8647526,2.238764,0,13.42373
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,2.99957,83.0289,54.51033,0.02841936,0.02841936,0,0,0,0.02841936,10554.67,2.969655,0,0,2.99957,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1114271,0.0312613,2.399656,0,13.62484
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.772191,99.6283,58.47301,0.6691964,0.6691964,0,0,0,0.6691964,563.6896,3.067773,0,0,3.772191,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1114271,0.7361161,3.017752,0,14.39746
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.520437,99.94727,61.43094,0.5765817,0.5765817,0,0,0,0.5765817,610.5703,2.913508,0,0,3.520437,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1114271,0.6342399,2.816349,0,14.14571
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.322497,100.8803,64.22923,2.611655,2.611655,0,0,0,2.611655,127.2181,0.5733868,0,0,3.322497,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1114271,2.87282,2.657998,0,13.94777
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.757117,94.62833,65.81618,0.3311624,0.3311624,0,-1,0,0.3311624,832.5573,2.408525,0,0,2.757117,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1114271,0.3642786,2.205693,0,13.38239
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.714033,82.51667,66.28569,0,0,0,0,0,0,0,1.714033,0,0,1.714033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1114271,0,1.371226,0,12.33931
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.004938,75.80352,66.7646,1.771017,1.771017,0,0,0,1.771017,56.74358,0,2.220446E-16,0,1.004938,1.864228,1.771017,0,0,0,10.62527,0,0.85929,-0.85929,13.09426,93.53022,0.1114271,1.948119,0.8039507,0,11.63021
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,65.91947,65.91947,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9547667,9.765985,0,0.9448074,-0.9448074,12.09834,86.41656,0.1114271,0.9873237,0,0,9.765985
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,63.75033,63.75033,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,2.004553,8.821177,0,1.798138,-1.798138,10.20294,72.87799,0.1114271,1.879054,0,0,8.821177
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002483,7.023039,0,0,0,10.20294,72.87799,0.1114271,0,0,0,7.023039
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,59.31813,59.31813,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,4.002483,7.023039,0,2.531508,-2.531508,7.534495,53.81771,0.1114271,2.645426,0,0,7.023039
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,56.72643,56.72643,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.81527,4.491531,0,3.406888,-3.406888,3.94332,28.16651,0.1114271,3.560198,0,0,4.491531
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,54.0596,54.0596,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.6007,1.084643,0,0.5678241,-0.5678241,3.34478,23.89124,0.1114271,0.5933762,0,0,1.084643
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,51.97497,51.97497,0.6390595,0.4909779,0,-1,0,0.4909779,0,0,0.1480816,0.2119876,0,0.5168188,0.4909779,0,0,11.23162,0.5168188,0,0.5168188,-0.5168188,2.800006,20,0.1114271,0.7029654,0,0,0.5168188
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,50.47253,50.47253,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114271,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,48.88558,48.88558,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114271,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,47.48643,47.48643,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114271,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,46.37839,46.37839,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114271,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,45.13887,45.13887,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114271,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,44.13412,44.13412,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1118921,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5366216,47.42968,43.46741,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,312.5605,0,0,0,0.5366216,0,0,3.505263,3.33,8.475861,2.997,3.866621,0,3.866621,9.62732,68.76643,0.1121968,0.1888542,0.4292973,5,3.533622
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.201143,60.48597,42.75376,1.713874,1.713874,4.001565,0,1.257427,1.713874,128.4308,0,0,0,2.201143,0,0,2.287691,2.173306,4.609239,6.476959,4.374449,0,4.374449,13.77729,98.409,0.1125405,1.885261,1.760914,5,8.678102
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.372573,64.40595,44.76327,2.676496,2.676496,0,0,0,2.676496,88.64474,0,0,0,2.372573,2.817364,2.676496,0,0,0.2347893,10.41396,0,0.4447915,-0.4447915,13.30844,95.06007,0.1125405,2.944146,1.898058,0,12.78654
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.791709,74.71136,49.80582,0.459489,0.459489,0,-1,0,0.459489,607.5683,1.579034,0,0,2.791709,0.4836726,0.459489,0,0,0.7290021,9.969172,0.7290021,0,0.7290021,14.00003,100,0.1124586,0.5054379,2.233367,0,12.76088
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,2.991404,83.19496,54.71692,2.65303,2.65303,0,0,0,2.65303,112.7543,0.1987412,0,0,2.991404,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1124586,2.918333,2.393123,0,13.61668
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.01988,88.72961,58.6796,1.355118,1.355118,0,0,0,1.355118,222.8499,1.59344,0,0,3.01988,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1124586,1.49063,2.415904,0,13.64515
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.906302,91.07123,61.59057,1.36626,1.36626,0,0,0,1.36626,212.7196,1.468134,0,0,2.906302,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1124586,1.502886,2.325042,0,13.53158
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.641539,91.21592,64.38886,1.590726,1.590726,0,0,0,1.590726,166.0587,0.9670898,0,0,2.641539,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1124586,1.749799,2.113231,0,13.26681
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.246562,88.24241,65.97581,0.819523,0.819523,0,-1,0,0.819523,274.1305,1.383906,0,0,2.246562,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1124586,0.9014753,1.79725,0,12.87184
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.704991,82.60139,66.44533,0.757794,0.757794,0,0,0,0.757794,224.9939,0.9073128,0,0,1.704991,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1124586,0.8335734,1.363993,0,12.33027
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.282365,78.71584,66.92422,1.828059,1.828059,0,0,0,1.828059,70.14902,0,0,0,1.282365,1.924273,1.828059,0,0,0,10.62527,0,0.6419073,-0.6419073,13.3234,95.16694,0.1124586,2.010865,1.025892,0,11.90764
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,66.07911,66.07911,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.7132303,9.983367,0,0.3284371,-0.3284371,12.97719,92.69407,0.1124586,0.3432168,0,0,9.983367
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,63.90996,63.90996,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,1.07816,9.65493,0,2.747913,-2.747913,10.08064,72.00443,0.1124586,4.246569,0,5,9.65493
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,61.8535,61.8535,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.131397,6.907017,0,3.470164,-3.470164,6.422767,45.87682,0.1124586,3.626321,0,0,6.907017
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,59.47777,59.47777,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.987134,3.436853,0,1.321409,-1.321409,5.02988,35.92764,0.1124586,1.380873,0,0,3.436853
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,56.88606,56.88606,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.455367,2.115444,0,0.9178663,-0.9178663,4.062364,29.01682,0.1124586,0.9591703,0,0,2.115444
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,54.24741,54.24741,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.47522,1.197578,0,0.2816633,-0.2816633,3.765464,26.89612,0.1124586,0.2943382,0,0,1.197578
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,52.16277,52.16277,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.78818,0.9159145,0,0.3375521,-0.3375521,3.409653,24.35462,0.1124586,0.3527419,0,0,0.9159145
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,50.65095,50.65095,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.16324,0.5783624,0,0.1291365,-0.1291365,3.273531,23.38232,0.1124586,0.1349477,0,0,0.5783624
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,49.04522,49.04522,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.30672,0.4492259,0,0.1355947,-0.1355947,3.130602,22.3614,0.1124586,0.1416965,0,0,0.4492259
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,47.67424,47.67424,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.45738,0.3136311,0,0.1638858,-0.1638858,2.957851,21.12746,0.1124586,0.1712607,0,0,0.3136311
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,46.53802,46.53802,0.2978413,0.1422581,0,-1,0,0.1422581,0,0,0.1555833,0.1853674,0,0.1497453,0.1422581,0,0,11.63948,0.1497453,0,0.1497453,-0.1497453,2.800006,20,0.1124586,0.3276255,0,0,0.1497453
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,45.34546,45.34546,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124586,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,44.34071,44.34071,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1127996,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3695426,46.39383,43.68339,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3695426,0,0,3.505263,3.33,8.475861,2.997,3.699543,0,3.699543,9.468815,67.63426,0.1130642,0,0.2956341,5,3.366543
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.9341,58.32101,42.96973,0.2680123,0.2680123,3.25982,0,1.054931,0.2680123,721.6461,0,0,0,1.9341,0,0,2.991808,2.842217,4.776318,6.326588,4.776318,0,4.776318,14.00003,100,0.1131329,0.2948135,1.54728,5,8.260689
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.514881,66.00948,44.95107,0,0,0,0,0,0,0,2.514881,0,0,2.514881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131329,0,2.011904,0,13.14015
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.849472,75.58032,49.99363,1.151769,1.151769,0,-1,0,1.151769,247.3996,1.637084,0,0,2.849472,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1131329,1.266946,2.279578,0,13.47475
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.69333,92.92167,54.87655,0,0,0,0,0,0,0,3.69333,0,0,3.69333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131329,0,2.954664,0,14.3186
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.086747,89.83262,58.83923,1.227874,1.227874,0,0,0,1.227874,251.3895,1.794248,0,0,3.086747,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1131329,1.350662,2.469397,0,13.71202
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.079984,93.67967,61.75021,2.79756,2.79756,0,0,0,2.79756,110.0954,0.135184,0,0,3.079984,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1131329,3.077316,2.463988,0,13.70526
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.632495,91.30299,64.5485,2.806439,2.806439,0,0,0,2.806439,93.80197,0,0,0,2.632495,2.954147,2.806439,0,0,0,10.62527,0,0.3216513,-0.3216513,13.66098,97.57822,0.1131329,3.087083,2.105996,0,13.25777
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.237554,88.31676,66.12606,0.6284256,0.6284256,0,-1,0,0.6284256,356.0571,1.218663,0,0,2.237554,0.6615006,0.6284256,0,0,0.3573904,10.30362,0.3573904,0,0.3573904,14.00003,100,0.113093,0.6912681,1.790043,0,12.54118
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.695933,82.68582,66.60496,0,0,0,0,0,0,0,1.695933,0,0,1.695933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113093,0,1.356747,0,12.32121
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9539758,75.65483,67.08386,1.865942,1.865942,0,0,0,1.865942,51.12568,0,2.220446E-16,0,0.9539758,1.96415,1.865942,0,0,0,10.62527,0,1.010174,-1.010174,12.93521,92.39418,0.113093,2.052537,0.7631807,0,11.57925
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,66.23874,66.23874,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.122416,9.6151,0,1.256587,-1.256587,11.61065,82.93306,0.113093,1.313134,0,0,9.6151
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,64.0696,64.0696,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.518624,8.358513,0,2.127852,-2.127852,9.367699,66.91199,0.113093,3.598606,0,5,8.358513
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,61.95679,61.95679,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.882904,6.23066,0,0.7567983,-0.7567983,8.569963,61.2139,0.113093,0.7908542,0,0,6.23066
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,59.6374,59.6374,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.723791,5.473862,0,3.200584,-3.200584,5.196251,37.11601,0.113093,3.34461,0,0,5.473862
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,57.0457,57.0457,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.279995,2.273278,0,2.033375,-2.033375,3.052886,21.80629,0.113093,2.124876,0,0,2.273278
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,54.40704,54.40704,0.292475,0.2279086,0,-1,0,0.2279086,0,0,0.0645664,0.0938139,0,0.2399038,0.2279086,0,0,11.5393,0.2399038,0,0.2399038,-0.2399038,2.800006,20,0.113093,0.3217225,0,0,0.2399038
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,52.29424,52.29424,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113093,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,50.78241,50.78241,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113093,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,49.20485,49.20485,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113093,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,47.8057,47.8057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113093,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,46.68827,46.68827,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113093,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,45.5051,45.5051,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113093,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,44.50034,44.50034,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1133989,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4455879,47.17466,43.88998,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,222.485,0,0,0,0.4455879,0,0,3.505263,3.33,8.475861,2.997,3.775588,0,3.775588,9.540958,68.14957,0.1137093,0.2203055,0.3564703,5,3.442588
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.677145,56.28685,43.15754,0,0,3.182239,0,1.033751,0,0,0,0,0,1.677145,0,0,3.182239,3.023127,4.700273,6.395029,4.700273,0,4.700273,14.00003,100,0.1137596,0,1.341716,5,8.072174
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.36319,64.75163,45.13887,0.9537106,0.9537106,0,0,0,0.9537106,247.789,1.359284,0,0,2.36319,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,1.049082,1.890552,0,12.98846
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.778593,75.02882,50.18143,1.730752,1.730752,0,-1,0,1.730752,160.5425,0.9567489,0,0,2.778593,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,1.903827,2.222874,0,13.40387
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.9768,83.42693,55.03619,2.1691,2.1691,0,0,0,2.1691,137.2366,0.6935369,0,0,2.9768,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,2.38601,2.38144,0,13.60207
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.003522,88.93651,58.99887,0.6759138,0.6759138,0,0,0,0.6759138,444.3647,2.292034,0,0,3.003522,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,0.7435051,2.402817,0,13.6288
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.888988,91.24847,61.90045,0.3998555,0.3998555,0,0,0,0.3998555,722.5079,2.468087,0,0,2.888988,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,0.4398411,2.31119,0,13.51426
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.6234,91.38924,64.70813,1.488279,1.488279,0,0,0,1.488279,176.2708,1.056791,0,0,2.6234,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,1.637106,2.09872,0,13.24867
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.228357,88.40015,66.28569,0.8811691,0.8811691,0,-1,0,0.8811691,252.8864,1.300811,0,0,2.228357,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,0.969286,1.782686,0,12.85363
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.686866,82.77003,66.7646,0.3956344,0.3956344,0,0,0,0.3956344,426.3701,1.270409,0,0,1.686866,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,0.4351978,1.349493,0,12.31214
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.937387,75.66614,67.24349,0.5474184,0.5474184,0,0,0,0.5474184,171.2377,0.3611571,0,0,0.937387,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1137596,0.6021603,0.7499096,0,11.56266
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,66.39838,66.39838,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1137596,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,64.22923,64.22923,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1137596,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,62.17277,62.17277,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1137596,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,59.79704,59.79704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1137596,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,57.20533,57.20533,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1137596,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,54.56667,54.56667,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1137596,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,52.47265,52.47265,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1137596,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,50.97021,50.97021,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1137596,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,49.38326,49.38326,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1137596,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,47.98412,47.98412,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1137596,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,46.90424,46.90424,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137596,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,45.71168,45.71168,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137596,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,44.71631,44.71631,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.114162,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3682188,46.814,44.10595,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,127.138,0,0,0,0.3682188,0,0,3.505263,3.33,8.475861,2.997,3.698219,0,3.698219,9.46756,67.62529,0.1145008,0.3185835,0.294575,5,3.365219
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.674092,56.5182,43.39229,1.203461,1.203461,4.470355,0,1.385407,1.203461,139.1065,0,0,0,1.674092,0,0,3.266894,3.103549,4.777641,6.325397,4.777641,0,4.777641,14.00003,100,0.1149153,1.323807,1.339273,5,7.999489
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.073324,72.30729,45.37363,0,0,0,0,0,0,0,3.073324,0,0,3.073324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,0,2.458659,0,13.6986
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.344629,81.9476,50.41619,0,0,0,-1,0,0,0,3.344629,0,0,3.344629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,0,2.675704,0,13.9699
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.968141,83.59859,55.25216,1.773462,1.773462,0,0,0,1.773462,167.3642,1.101338,0,0,2.968141,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,1.950809,2.374513,0,13.59342
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,2.995219,89.03812,59.1585,1.318104,1.318104,0,0,0,1.318104,227.2369,1.607741,0,0,2.995219,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,1.449914,2.396175,0,13.62049
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.880126,91.34035,62.06009,2.167483,2.167483,0,0,0,2.167483,132.8789,0.5985656,0,0,2.880126,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,2.384231,2.304101,0,13.5054
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.615385,91.41717,64.81142,1.209179,1.209179,0,0,0,1.209179,216.2943,1.342565,0,0,2.615385,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,1.330097,2.092308,0,13.24066
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.69535,94.54526,66.39838,2.455557,2.455557,0,-1,0,2.455557,109.7653,0.1105536,0,0,2.69535,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,2.701113,2.15628,0,13.32062
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.895581,85.20245,66.86789,1.237721,1.237721,0,0,0,1.237721,153.1509,0.5927171,0,0,1.895581,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1149153,1.361493,1.516465,0,12.52086
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8447173,74.89295,67.34679,2.263621,2.263621,0,0,0,2.263621,37.31709,0,4.440892E-16,0,0.8447173,2.382759,2.263621,0,0,0,10.62527,0,1.538041,-1.538041,12.37879,88.41975,0.1149153,2.489983,0.6757739,0,11.46999
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,66.50167,66.50167,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.708935,9.087233,0,0.638077,-0.638077,11.7062,83.61553,0.1149153,0.6667904,0,0,9.087233
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,64.38886,64.38886,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.417909,8.449156,0,3.283395,-3.283395,8.245195,58.89413,0.1149153,4.806148,0,5,8.449156
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,62.3324,62.3324,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.066126,5.165761,0,3.505263,-3.505263,4.550323,32.50225,0.1149153,4.424173,0,0,5.165761
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,60.00362,60.00362,2.47827,1.577473,0,-1,0,1.577473,0,0,0.9007972,1.148624,0,1.660498,1.577473,0,0,9.960863,1.660498,0,1.660498,-1.660498,2.800006,20,0.1149153,2.726097,0,0,1.660498
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,57.41192,57.41192,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,54.77326,54.77326,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,52.68863,52.68863,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,51.18619,51.18619,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,49.59924,49.59924,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,48.22826,48.22826,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,0.4296408,0,0,0
