Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,47.12022,47.12022,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,45.92765,45.92765,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149153,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,44.95107,44.95107,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1153218,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,44.36888,44.36888,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1157395,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.670618,56.77681,43.65522,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1655.865,0,0,0,1.670618,0,0,3.505263,3.33,5.14586,5.994,5.000618,0,5.000618,13.86224,99.01579,0.1158691,0.11098,1.336494,5,7.664618
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.351493,65.21642,45.63656,2.512171,2.512171,0,0,0,2.512171,93.60401,0,4.440892E-16,0,2.351493,2.64439,2.512171,0,0,0.1452427,10.49456,0,0.2928977,-0.2928977,13.5535,96.8105,0.1158691,2.763388,1.881194,0,12.84605
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.763265,75.43687,50.65095,0.1324786,0.1324786,0,-1,0,0.1324786,2085.82,2.153129,0,0,2.763265,0.1394512,0.1324786,0,0,0.4706846,10.20166,0.4706846,0,0.4706846,14.00003,100,0.1158171,0.1457265,2.210612,0,12.96492
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.960599,83.71133,55.4118,0.882761,0.882761,0,0,0,0.882761,335.3795,2.031377,0,0,2.960599,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1158171,0.9710371,2.368479,0,13.58587
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.986838,89.13859,59.31813,1.79458,1.79458,0,0,0,1.79458,166.4366,1.097807,0,0,2.986838,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1158171,1.974038,2.389471,0,13.61211
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.871204,91.43127,62.21972,0.08592736,0.08592736,0,0,0,0.08592736,3341.432,2.780754,0,0,2.871204,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1158171,0.09452009,2.296963,0,13.49648
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.606198,91.50198,64.97106,0.8055443,0.8055443,0,0,0,0.8055443,323.5325,1.758256,0,0,2.606198,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1158171,0.8860987,2.084958,0,13.23147
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.210665,88.51788,66.55801,0.4059102,0.4059102,0,-1,0,0.4059102,544.6191,1.783391,0,0,2.210665,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1158171,0.4465012,1.768532,0,12.83594
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.669394,82.88097,67.02752,0.1055921,0.1055921,0,0,0,0.1055921,1580.984,1.558245,0,0,1.669394,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1158171,0.1161513,1.335515,0,12.29467
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7562984,74.22935,67.50642,0.1121189,0.1121189,0,0,0,0.1121189,674.5503,0.6382785,0,0,0.7562984,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1158171,0.1233308,0.6050387,0,11.38157
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,66.6613,66.6613,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1158171,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,64.49216,64.49216,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1158171,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,62.48265,62.48265,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1158171,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,60.16326,60.16326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1158171,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,57.57155,57.57155,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1158171,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,54.9329,54.9329,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1158171,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,52.87643,52.87643,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1158171,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,51.3646,51.3646,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1158171,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,49.78704,49.78704,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1158171,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,48.43485,48.43485,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1158171,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,47.3268,47.3268,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1158171,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,46.13424,46.13424,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158171,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,45.15766,45.15766,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1162285,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,44.57546,44.57546,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1165677,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.667284,57.00569,43.88998,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,404.9767,0,0,0,1.667284,0,0,3.505263,3.33,5.14586,5.994,4.997283,0,4.997283,13.85908,98.9932,0.1167812,0.4528686,1.333827,5,7.661283
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.345674,65.43265,45.87132,0.9052576,0.9052576,0,0,0,0.9052576,259.1167,1.244194,0,0,2.345674,0.9529027,0.9052576,0,0,0.1485766,10.49156,0.1485766,0,0.1485766,14.00003,100,0.1167649,0.9957833,1.876539,0,12.83723
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.755796,75.61979,50.86692,2.473583,2.473583,0,-1,0,2.473583,111.4091,0.1520255,0,0,2.755796,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1167649,2.720941,2.204637,0,13.38107
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.951961,83.87087,55.61838,2.430492,2.430492,0,0,0,2.430492,121.4553,0.3935485,0,0,2.951961,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1167649,2.673541,2.361569,0,13.57724
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.978383,89.23793,59.47777,3.91058,3.91058,1.25,0,0.50625,3.91058,76.16217,0.177772,0,0,2.978383,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1167649,4.301638,2.382706,5,13.60366
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.862225,91.52128,62.37935,0.01506837,0.01506837,0,0,0,0.01506837,18994.92,2.846363,0,0,2.862225,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1167649,0.0165752,2.28978,0,13.4875
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.596973,91.58617,65.13069,0.356269,0.356269,0,0,0,0.356269,728.9359,2.221953,0,0,2.596973,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1167649,0.3918959,2.077578,0,13.22225
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.201557,88.59058,66.70825,1.005109,1.005109,0,-1,0,1.005109,219.0366,1.143547,0,0,2.201557,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1167649,1.10562,1.761245,0,12.82683
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.660325,82.96485,67.18716,1.72638,1.72638,0,0,0,1.72638,96.17377,0,0,0,1.660325,1.817243,1.72638,0,0,0,10.62527,0,0.1569174,-0.1569174,13.83462,98.81853,0.1167649,1.899019,1.32826,0,12.2856
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6726122,73.61798,67.66605,1.176181,1.176181,0,0,0,1.176181,57.18609,0,0,0,0.6726122,1.238086,1.176181,0,0,0.1743527,10.46836,0,0.5654735,-0.5654735,13.23856,94.56096,0.1167649,1.2938,0.5380898,0,11.14097
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,66.7646,66.7646,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.8026566,9.902884,0,0.106181,-0.106181,13.12664,93.76151,0.1167649,0.1109591,0,0,9.902884
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,64.65179,64.65179,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.9206355,9.796702,0,2.234952,-2.234952,10.77079,76.93407,0.1167649,2.335525,0,0,9.796702
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,62.64228,62.64228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.403915,7.56175,0,0,0,10.77079,76.93407,0.1167649,0,0,0,7.56175
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,60.26655,60.26655,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.403915,7.56175,0,3.076421,-3.076421,7.527958,53.77102,0.1167649,3.21486,0,0,7.56175
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,57.73119,57.73119,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.822161,4.48533,0,3.397918,-3.397918,3.946238,28.18736,0.1167649,3.550824,0,0,4.48533
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,55.09253,55.09253,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.59762,1.087412,0,0.3471403,-0.3471403,3.58032,25.57367,0.1167649,0.3627616,0,0,1.087412
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,53.02668,53.02668,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.98334,0.7402716,0,0.6461817,-0.6461817,2.899185,20.70842,0.1167649,0.6752598,0,0,0.7402716
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70132,0.0940899,0,0,0,2.899185,20.70842,0.1167649,0,0,0,0.0940899
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,49.96546,49.96546,0.3695652,0.08938541,0,-1,0,0.08938541,0,0,0.2801798,0.3171363,0,0.0940899,0.08938541,0,0,11.70132,0.0940899,0,0.0940899,-0.0940899,2.800006,20,0.1167649,0.4065218,0,0,0.0940899
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167649,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,47.48643,47.48643,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167649,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,46.32204,46.32204,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167649,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,45.34546,45.34546,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.117074,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,44.76327,44.76327,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1174098,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.663991,57.21428,44.10595,0,0,3.505263,0,1.121937,0,0,0,0,0,1.663991,0,0,3.505263,3.33,5.14586,5.994,4.993991,0,4.993991,13.85595,98.97089,0.117501,0,1.331193,5,7.657991
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.340434,65.59991,46.05912,1.243359,1.243359,0,0,0,1.243359,188.2348,0.8797657,0,0,2.340434,1.308799,1.243359,0,0,0.1518695,10.48859,0.1518695,0,0.1518695,14.00003,100,0.1174843,1.367695,1.872347,0,12.82903
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.748754,75.77269,51.05473,0.6609484,0.6609484,0,-1,0,0.6609484,415.8803,2.053019,0,0,2.748754,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1174843,0.7270433,2.199003,0,13.37403
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.94424,83.98115,55.77802,1.337201,1.337201,0,0,0,1.337201,220.1792,1.53666,0,0,2.94424,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1174843,1.470922,2.355392,0,13.56951
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.969857,89.3362,59.6374,1.900273,1.900273,0,0,0,1.900273,156.2858,0.9695694,0,0,2.969857,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1174843,2.0903,2.375885,0,13.59513
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.853193,91.61044,62.53899,1.155598,1.155598,0,0,0,1.155598,246.902,1.636775,0,0,2.853193,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1174843,1.271157,2.282555,0,13.47847
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.587715,91.66979,65.29033,2.048717,2.048717,0,0,0,2.048717,126.3091,0.4311715,0,0,2.587715,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1174843,2.253588,2.070172,0,13.21299
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.192284,88.6726,66.86789,2.512931,2.512931,0,-1,0,2.512931,87.24014,0,0,0,2.192284,2.64519,2.512931,0,0,0,10.62527,0,0.4529059,-0.4529059,13.52262,96.58997,0.1174843,2.764224,1.753828,0,12.81756
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.65193,82.99167,67.29045,0,0,0,0,0,0,0,1.148701,0,0,1.65193,0,0,0,0,0.5032287,10.17237,0.5032287,0,0.5032287,14.00003,100,0.1174292,0,1.321544,0,11.8243
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7808319,74.73666,67.76935,0.7760763,0.7760763,0,0,0,0.7760763,100.6128,0,0,0,0.7808319,0.8169224,0.7760763,0,0,0,10.62527,0,0.03609052,-0.03609052,13.96199,99.72826,0.1174292,0.8536839,0.6246655,0,11.40611
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,66.86789,66.86789,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.04010057,10.58918,0,2.804995,-2.804995,11.00526,78.60885,0.1174292,2.93122,0,0,10.58918
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,64.75508,64.75508,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.156762,7.784189,0,2.711613,-2.711613,8.14697,58.19252,0.1174292,2.833636,0,0,7.784189
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,62.74557,62.74557,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.169665,5.072576,0,3.505263,-3.505263,4.452098,31.80063,0.1174292,4.835741,0,0,5.072576
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,60.48252,60.48252,1.558979,1.488947,0,-1,0,1.488947,0,0,0.07003185,0.2259297,0,1.567312,1.488947,0,0,10.0644,1.567312,0,1.567312,-1.567312,2.800006,20,0.1174292,1.714876,0,0,1.567312
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,57.89082,57.89082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,55.29911,55.29911,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,53.18631,53.18631,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,51.71204,51.71204,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,50.15326,50.15326,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,48.78229,48.78229,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,47.69302,47.69302,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,46.53802,46.53802,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,45.56144,45.56144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,45.00741,45.00741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174292,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.660357,57.44051,44.34071,0,0,0,0,0,0,0,0,0,0,1.660357,0,0,0,0,11.80586,0,1.660357,0,1.660357,4.375159,31.25107,0.1172478,0,1.328286,0,1.660357
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.334793,65.785,46.26571,0.7976679,0.7976679,0,0,0,0.7976679,292.7024,0,0,0,2.334793,0.8396504,0.7976679,0,0,10.1455,1.494321,1.495143,0,1.495143,5.793576,41.3826,0.117085,0.8774347,1.867834,0,3.829114
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.741256,75.94351,51.26131,1.030437,1.030437,0,-1,0,1.030437,266.0285,0,0,0,2.741256,1.08467,1.030437,0,0,8.65036,2.83995,1.656585,0,1.656585,7.36515,52.60811,0.116905,1.133481,2.193005,0,5.581205
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.936433,84.09025,55.93765,1.437975,1.437975,0,0,0,1.437975,204.2062,0,0,0,2.936433,1.513658,1.437975,0,0,6.993775,4.330876,1.422776,0,1.422776,8.714913,62.24926,0.116751,1.581772,2.349147,0,7.26731
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.960213,89.48155,59.84399,1.463813,1.463813,0,0,0,1.463813,202.2262,0,0,0,2.960213,1.540856,1.463813,0,0,5.571,5.611374,1.419357,0,1.419357,10.06143,71.86724,0.1165976,1.610195,2.36817,0,8.571588
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.844114,91.69883,62.69862,0,0,0,0,0,0,0,0,0,0,2.844114,0,0,0,0,4.151642,6.888796,2.844114,0,2.844114,12.7596,91.1398,0.1162916,0,2.275291,0,9.732909
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.578616,91.74334,65.44057,2.317188,2.317188,0,0,0,2.317188,111.2822,0,0,0,2.578616,2.439145,2.317188,0,0,1.307529,9.448498,0.1394717,0,0.1394717,12.89191,92.0849,0.1162767,2.548906,2.062893,0,12.02711
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.183007,88.75443,67.02752,1.296564,1.296564,0,-1,0,1.296564,168.3687,0,0,0,2.183007,1.364804,1.296564,0,0,1.168057,9.574022,0.8182035,0,0.8182035,13.66813,97.62929,0.116189,1.42622,1.746406,0,11.75703
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.642881,83.07558,67.45008,1.24576,1.24576,0,0,0,1.24576,131.8779,0,0,0,1.642881,1.311326,1.24576,0,0,0.3498537,10.31041,0.3315553,0,0.3315553,13.98267,99.87601,0.1161534,1.370336,1.314305,0,11.95329
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6938545,74.09046,67.92899,1.157546,1.157546,0,0,0,1.157546,59.94184,0,2.220446E-16,0,0.6938545,1.21847,1.157546,0,0,0.01829841,10.60881,0,0.5246151,-0.5246151,13.42968,95.92606,0.1161534,1.273301,0.5550836,0,11.30266
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,67.08386,67.08386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6012041,10.08419,0,0,0,13.42968,95.92606,0.1161534,0,0,0,10.08419
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,64.91472,64.91472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6012041,10.08419,0,0,0,13.42968,95.92606,0.1161534,0,0,0,10.08419
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,62.96155,62.96155,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.6012041,10.08419,0,1.049674,-1.049674,12.32322,88.02284,0.1161534,1.096909,0,0,10.08419
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,60.63277,60.63277,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.767508,9.034517,0,3.505263,-3.505263,8.628351,61.63095,0.1161534,7.278456,0,0,9.034517
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,58.05045,58.05045,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.662245,5.529253,0,2.390627,-2.390627,6.108409,43.6314,0.1161534,2.498205,0,0,5.529253
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,55.45875,55.45875,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.318497,3.138627,0,0.8384302,-0.8384302,5.224626,37.31868,0.1161534,0.8761596,0,0,3.138627
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,53.37411,53.37411,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.250086,2.300197,0,0.3223954,-0.3223954,4.884791,34.8913,0.1161534,0.3369032,0,0,2.300197
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,51.89985,51.89985,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.608303,1.977801,0,0.5671066,-0.5671066,4.287008,30.62143,0.1161534,0.5926264,0,0,1.977801
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,50.34107,50.34107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23842,1.410695,0,0,0,4.287008,30.62143,0.1161534,0,0,0,1.410695
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,48.9607,48.9607,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.23842,1.410695,0,0.3005621,-0.3005621,3.970188,28.35843,0.1161534,0.3140875,0,0,1.410695
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,47.88083,47.88083,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.57238,1.110133,0,0.510903,-0.510903,3.431649,24.51173,0.1161534,0.5338936,0,0,1.110133
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,46.71644,46.71644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14005,0.5992295,0,0,0,3.431649,24.51173,0.1161534,0,0,0,0.5992295
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,45.73985,45.73985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14005,0.5992295,0,0,0,3.431649,24.51173,0.1161534,0,0,0,0.5992295
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,45.214,45.214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14005,0.5992295,0,0,0,3.431649,24.51173,0.1161534,0,0,0,0.5992295
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.656754,57.64635,44.55668,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,174.569,0,0,0,1.656754,0,0,3.505263,3.33,11.14005,0.5992295,4.986754,0,4.986754,8.162499,58.30345,0.1165138,1.043959,1.325403,5,2.255983
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.328472,66.00702,46.50985,1.496412,1.496412,4.69977,0,1.448037,1.496412,155.6036,0,0,0,2.328472,0,0,3.203358,3.04319,6.153296,5.087308,5.371662,0,5.371662,13.2585,94.70341,0.1168977,1.646053,1.862777,5,7.41578
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.734009,76.09393,51.44912,1.711215,1.711215,0,-1,0,1.711215,159.7701,0.1510963,0,0,2.734009,1.801279,1.711215,0,0,0.7816339,9.921803,0.7816339,0,0.7816339,14.00003,100,0.1168144,1.882336,2.187207,0,12.65581
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.928544,84.1982,56.09728,0.7849562,0.7849562,0,0,0,0.7849562,373.0837,2.102274,0,0,2.928544,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1168144,0.8634518,2.342835,0,13.55382
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.952817,89.52012,59.94728,0.9209631,0.9209631,0,0,0,0.9209631,320.6227,1.983382,0,0,2.952817,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1168144,1.013059,2.362253,0,13.57809
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.836218,91.72881,62.80191,1.373963,1.373963,0,0,0,1.373963,206.4261,1.389941,0,0,2.836218,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1168144,1.511359,2.268974,0,13.46149
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.570234,91.77808,65.55325,1.13278,1.13278,0,0,0,1.13278,226.8961,1.377834,0,0,2.570234,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1168144,1.246058,2.056187,0,13.19551
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.174646,88.7788,67.13081,0.1647619,0.1647619,0,-1,0,0.1647619,1319.872,2.001213,0,0,2.174646,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1168144,0.1812381,1.739717,0,12.79992
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.634508,83.10252,67.55338,1.540595,1.540595,0,0,0,1.540595,106.0959,0.01282896,0,0,1.634508,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1168144,1.694654,1.307606,0,12.25978
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4512233,71.97707,68.03228,0.4979145,0.4979145,0,0,0,0.4979145,90.62266,0,0,0,0.4512233,0.5241205,0.4979145,0,0,0,10.62527,0,0.07289718,-0.07289718,13.92319,99.45114,0.1168144,0.5477059,0.3609787,0,11.0765
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,67.13081,67.13081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08099687,10.55238,0,0,0,13.92319,99.45114,0.1168144,0,0,0,10.55238
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,65.01801,65.01801,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.08099687,10.55238,0,1.433832,-1.433832,12.4118,88.65551,0.1168144,1.498354,0,0,10.55238
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,63.06484,63.06484,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.674143,9.118546,0,0.2824667,-0.2824667,12.11405,86.52876,0.1168144,0.2951777,0,0,9.118546
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,60.74545,60.74545,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.987995,8.836079,0,0.7068567,-0.7068567,11.36896,81.20668,0.1168144,0.7386652,0,0,8.836079
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,58.21009,58.21009,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.773392,8.129222,0,1.163845,-1.163845,10.14216,72.44384,0.1168144,1.216218,0,0,8.129222
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,55.57143,55.57143,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.066553,6.965377,0,0.2126031,-0.2126031,9.918055,70.8431,0.1168144,0.2221702,0,0,6.965377
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,53.50558,53.50558,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.302778,6.752774,0,0.2908228,-0.2908228,9.6115,68.65343,0.1168144,0.3039098,0,0,6.752774
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,52.03131,52.03131,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.625915,6.461951,0,0.4267369,-0.4267369,9.16168,65.44044,0.1168144,0.44594,0,0,6.461951
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,50.47253,50.47253,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.100067,6.035214,0,0.2987771,-0.2987771,8.846741,63.19088,0.1168144,0.312222,0,0,6.035214
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,49.12034,49.12034,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.432041,5.736437,0,0.1663602,-0.1663602,8.671382,61.93832,0.1168144,0.1738464,0,0,5.736437
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,48.04046,48.04046,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.616886,5.570077,0,0.1964189,-0.1964189,8.464338,60.45944,0.1168144,0.2052578,0,0,5.570077
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,46.87607,46.87607,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.835129,5.373658,0,0.3171681,-0.3171681,8.130013,58.07141,0.1168144,0.3314406,0,0,5.373658
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,45.89949,45.89949,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.187538,5.05649,0,0.3722472,-0.3722472,7.737631,55.26868,0.1168144,0.3889983,0,0,5.05649
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,45.4018,45.4018,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.601146,4.684243,0,0.3617114,-0.3617114,7.356354,52.54528,0.1168144,0.3779884,0,0,4.684243
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.102726,61.86517,44.76327,0.9066311,0.9066311,0,0,0,0.9066311,231.9275,0,0,0,2.102726,0.9543484,0.9066311,0,0,7.003047,4.322531,1.148378,0,1.148378,8.445801,60.32703,0.1166921,0.9972941,1.682181,0,6.425258
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.323009,66.16099,46.68827,0.7375561,0.7375561,0,0,0,0.7375561,314.9603,0,0,0,2.323009,0.7763748,0.7375561,0,0,5.85467,5.356071,1.546634,0,1.546634,9.913066,70.80747,0.1165279,0.8113117,1.858407,0,7.67908
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.72719,76.21441,51.60875,0,0,0,-1,0,0,0,0,0,0,2.72719,0,0,0,0,4.308036,6.748042,2.72719,0,2.72719,12.50031,89.28772,0.1162394,0,2.181752,0,9.475232
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.921771,84.24742,56.20058,1.391836,1.391836,0,0,0,1.391836,209.9221,0,0,0,2.921771,1.46509,1.391836,0,0,1.580846,9.202513,1.45668,0,1.45668,13.88223,99.15862,0.1160859,1.531019,2.337416,0,12.12428
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.945146,89.5674,60.05996,1.960928,1.960928,0,0,0,1.960928,150.1915,0.7568465,0,0,2.945146,2.064135,1.960928,0,0,0.1241654,10.51353,0.1241654,0,0.1241654,14.00003,100,0.1160728,2.157021,2.356117,0,13.45867
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.828277,91.75814,62.90521,1.25216,1.25216,0,0,0,1.25216,225.8718,1.510214,0,0,2.828277,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1160728,1.377376,2.262621,0,13.45355
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.562013,91.80288,65.65655,2.12618,2.12618,0,0,0,2.12618,120.4984,0.3239293,0,0,2.562013,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1160728,2.338798,2.049611,0,13.18729
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.167044,88.75535,67.18716,0.345335,0.345335,0,-1,0,0.345335,627.5195,1.803534,0,0,2.167044,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1160728,0.3798684,1.733636,0,12.79232
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.62604,83.1391,67.66605,0,0,0,0,0,0,0,1.62604,0,0,1.62604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160728,0,1.300832,0,12.25131
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.4990537,72.46732,68.08862,1.510855,1.510855,0,0,0,1.510855,33.0312,0,2.220446E-16,0,0.4990537,1.590374,1.510855,0,0,0,10.62527,0,1.09132,-1.09132,12.84968,91.78321,0.1160728,1.661941,0.3992429,0,11.12433
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,67.24349,67.24349,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.212578,9.533954,0,1.34724,-1.34724,11.42956,81.63955,0.1160728,1.407866,0,0,9.533954
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,65.13069,65.13069,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.709511,8.186714,0,1.161965,-1.161965,10.20474,72.89086,0.1160728,1.214254,0,0,8.186714
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,63.17752,63.17752,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,4.000584,7.024749,0,3.505263,-3.505263,6.509869,46.49897,0.1160728,4.07261,0,0,7.024749
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,60.90509,60.90509,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.895321,3.519485,0,2.758783,-2.758783,3.601857,25.7275,0.1160728,2.882928,0,0,3.519485
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,58.31338,58.31338,2.712853,0.7226676,0,-1,0,0.7226676,0,0,1.990186,2.261471,0,0.7607027,0.7226676,0,0,10.96064,0.7607027,0,0.7607027,-0.7607027,2.800006,20,0.1160728,2.984139,0,0,0.7607027
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160728,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,53.60887,53.60887,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160728,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,52.1346,52.1346,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160728,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,50.60399,50.60399,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160728,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,49.27997,49.27997,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160728,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160728,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,47.03571,47.03571,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160728,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,46.05912,46.05912,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.116452,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,45.58022,45.58022,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.11689,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.904656,60.27222,44.95107,1.03502,1.03502,4.446814,0,1.37898,1.03502,184.0212,0,0,0,1.904656,0,0,3.411794,3.241205,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1172202,1.138522,1.523725,5,7.898656
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.800825,71.228,46.87607,1.053103,1.053103,0,0,0,1.053103,265.9594,1.692296,0,0,2.800825,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1172202,1.158413,2.24066,0,13.4261
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.720273,76.33369,51.76838,0.1249769,0.1249769,0,-1,0,0.1249769,2176.621,2.588718,0,0,2.720273,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1172202,0.1374746,2.176218,0,13.34555
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.914916,84.29558,56.30387,0.6004933,0.6004933,0,0,0,0.6004933,485.4203,2.282818,0,0,2.914916,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1172202,0.6605426,2.331933,0,13.54019
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.938876,89.54649,60.10691,0,0,0,0,0,0,0,2.938876,0,0,2.938876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1172202,0,2.351101,0,13.56415
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.821312,91.73881,62.96155,2.069541,2.069541,0,0,0,2.069541,136.3255,0.6428474,0,0,2.821312,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1172202,2.276495,2.25705,0,13.44659
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.554877,91.76985,65.7035,0.8317512,0.8317512,0,0,0,0.8317512,307.1684,1.679349,0,0,2.554877,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1172202,0.9149263,2.043901,0,13.18015
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.158684,88.77969,67.29045,3.261206,3.261206,0,-1,0,3.261206,66.19281,0,0,0.257327,2.158684,3.432849,3.261206,0,0,0,10.62527,0,1.274165,-1.274165,12.65694,90.40654,0.1172202,3.587327,1.726947,0,12.78396
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.070808,88.23668,67.71301,0.8010501,0.8010501,0,0,0,0.8010501,258.5116,0,0,0,2.070808,0.8432106,0.8010501,0,0,1.415739,9.35111,1.227597,0,1.227597,13.82154,98.7251,0.1170913,0.8811551,1.656646,0,11.42192
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.396531,71.59245,68.13557,2.035353,2.035353,0,0,0,2.035353,19.48217,0,0,0,0.396531,2.142477,2.035353,0,0,0.1881417,10.45595,0,1.745946,-1.745946,11.98115,85.57949,0.1170913,2.238889,0.3172248,0,10.85248
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,67.29045,67.29045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.128082,8.71,0,0,0,11.98115,85.57949,0.1170913,0,0,0,8.71
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,65.23399,65.23399,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.128082,8.71,0,0.9044581,-0.9044581,11.02777,78.76962,0.1170913,0.9451587,0,0,8.71
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,63.28082,63.28082,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.133035,7.805542,0,2.311727,-2.311727,8.590996,61.36413,0.1170913,2.415754,0,0,7.805542
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,61.00838,61.00838,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.701621,5.493816,0,0.7031456,-0.7031456,7.849815,56.07,0.1170913,0.7347872,0,0,5.493816
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,58.41667,58.41667,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.482893,4.79067,0,3.505263,-3.505263,4.154943,29.67811,0.1170913,3.837388,0,0,4.79067
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,55.83435,55.83435,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.37763,1.285407,0,0.3014262,-0.3014262,3.837212,27.40861,0.1170913,0.3149904,0,0,1.285407
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,53.74033,53.74033,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.71255,0.9839807,0,0.1640294,-0.1640294,3.66431,26.17359,0.1170913,0.1714107,0,0,0.9839807
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,52.26607,52.26607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8948,0.8199513,0,0,0,3.66431,26.17359,0.1170913,0,0,0,0.8199513
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,50.73546,50.73546,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.8948,0.8199513,0,0.5106947,-0.5106947,3.125991,22.32846,0.1170913,0.533676,0,0,0.8199513
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,49.41143,49.41143,0.4726953,0.2937937,0,-1,0,0.2937937,0,0,0.1789016,0.2261711,0,0.3092566,0.2937937,0,0,11.46224,0.3092566,0,0.3092566,-0.3092566,2.800006,20,0.1170913,0.5199648,0,0,0.3092566
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,48.33156,48.33156,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170913,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,47.19534,47.19534,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170913,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,46.24692,46.24692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1170913,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,45.76802,45.76802,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1174167,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.120917,62.48169,45.15766,1.10579,1.10579,4.611053,0,1.423818,1.10579,191.801,4.440892E-16,0,0,2.120917,0,0,3.505263,3.33,8.475861,2.997,5.450917,0,5.450917,11.13031,79.50209,0.117754,1.216369,1.696734,5,5.117917
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.31186,66.45566,47.03571,1.081112,1.081112,1.831726,0,0.6650612,1.081112,213.8409,0,0,0,2.31186,0,0,0.7506135,0.7130828,3.024943,7.902825,3.024943,0,3.024943,14.00003,100,0.1175946,1.189224,1.849488,5,10.21469
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.713785,76.42308,51.89985,0.2039782,0.2039782,0,-1,0,0.2039782,1330.429,2.499071,0,0,2.713785,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1175946,0.224376,2.171028,0,13.33906
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.907984,84.34271,56.40716,2.09554,2.09554,0,0,0,2.09554,138.7701,0.7021516,0,0,2.907984,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1175946,2.305094,2.326387,0,13.53326
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.932335,89.5344,60.16326,0.7036751,0.7036751,0,0,0,0.7036751,416.7172,2.191624,0,0,2.932335,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1175946,0.7740426,2.345868,0,13.55761
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.814305,91.71895,63.01789,0.816477,0.816477,0,0,0,0.816477,344.6889,1.954856,0,0,2.814305,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1175946,0.8981247,2.251444,0,13.43958
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.547536,91.74619,65.75984,1.106523,1.106523,0,0,0,1.106523,230.2288,1.382774,0,0,2.547536,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1175946,1.217176,2.038028,0,13.17281
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.151993,88.69901,67.29045,1.018455,1.018455,0,-1,0,1.018455,211.2997,1.079935,0,0,2.151993,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1175946,1.120301,1.721594,0,12.77727
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.611213,83.03207,67.71301,0,0,0,0,0,0,0,1.611213,0,0,1.611213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175946,0,1.28897,0,12.23649
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3363788,71.05657,68.13557,1.642335,1.642335,0,0,0,1.642335,20.48173,0,2.220446E-16,0,0.3363788,1.728774,1.642335,0,0,0,10.62527,0,1.392395,-1.392395,12.53231,89.51635,0.1175946,1.806569,0.269103,0,10.96165
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,67.29045,67.29045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547106,9.232879,0,0,0,12.53231,89.51635,0.1175946,0,0,0,9.232879
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,65.23399,65.23399,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.547106,9.232879,0,0.8257586,-0.8257586,11.66189,83.29903,0.1175946,0.8629177,0,0,9.232879
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,63.32777,63.32777,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.464616,8.407121,0,1.136285,-1.136285,10.46414,74.74371,0.1175946,1.187418,0,0,8.407121
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,61.06472,61.06472,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.727154,7.270835,0,2.784175,-2.784175,7.529361,53.78104,0.1175946,2.909463,0,0,7.270835
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.820682,4.48666,0,0,0,7.529361,53.78104,0.1175946,0,0,0,4.48666
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,55.93765,55.93765,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.820682,4.48666,0,0.5295619,-0.5295619,6.971154,49.79385,0.1175946,0.5533922,0,0,4.48666
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,53.82484,53.82484,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.409084,3.957098,0,0.2307262,-0.2307262,6.727947,48.05667,0.1175946,0.2411089,0,0,3.957098
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,52.36936,52.36936,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.665447,3.726372,0,0.8463436,-0.8463436,5.835822,41.68436,0.1175946,0.884429,0,0,3.726372
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,50.83875,50.83875,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.605828,2.880029,0,0.08143584,-0.08143584,5.749981,41.07121,0.1175946,0.08510046,0,0,2.880029
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,49.5429,49.5429,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.696313,2.798593,0,0.3290054,-0.3290054,5.403179,38.59406,0.1175946,0.3438107,0,0,2.798593
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.061874,2.469587,0,0,0,5.403179,38.59406,0.1175946,0,0,0,2.469587
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,47.29863,47.29863,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.061874,2.469587,0,0.9404456,-0.9404456,4.411862,31.51324,0.1175946,0.9827657,0,0,2.469587
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,46.35022,46.35022,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.10681,1.529142,0,0.1165361,-0.1165361,4.289023,30.63581,0.1175946,0.1217802,0,0,1.529142
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,45.89949,45.89949,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.2363,1.412606,0,0.2058696,-0.2058696,4.072017,29.08578,0.1175946,0.2151337,0,0,1.412606
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.504876,57.1685,45.31729,2.261161,2.261161,5,0,1.53,2.261161,66.55328,0,0,0,1.504876,0,0,2.738839,2.601897,10.46504,1.206736,4.106774,0,4.106774,7.968045,56.91449,0.1181728,2.487277,1.203901,5,2.711613
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.306315,66.58683,47.19534,1.623394,1.623394,4.610545,0,1.423679,1.623394,142.0675,0,0,0,2.306315,0,0,2.987151,2.837794,6.358268,4.902833,5.144109,0,5.144109,12.84818,91.7725,0.1185347,1.785733,1.845052,5,7.209148
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.706851,76.5305,52.05009,0.4262978,0.4262978,0,-1,0,0.4262978,634.9673,1.043958,0,0,2.706851,0.4487345,0.4262978,0,0,1.214159,9.532531,1.214159,0,1.214159,14.00003,100,0.1184082,0.4689275,2.165481,0,12.23938
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.901967,84.34084,56.4635,1.260298,1.260298,0,0,0,1.260298,230.2603,1.575337,0,0,2.901967,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1184082,1.386328,2.321573,0,13.52724
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.924697,89.56964,60.26655,1.553621,1.553621,0,0,0,1.553621,188.2504,1.289307,0,0,2.924697,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1184082,1.708983,2.339758,0,13.54997
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.807464,91.68901,63.06484,1.660525,1.660525,0,0,0,1.660525,169.0708,1.059542,0,0,2.807464,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1184082,1.826578,2.245971,0,13.43274
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.54018,91.72237,65.81618,0.9184408,0.9184408,0,0,0,0.9184408,276.5752,1.5734,0,0,2.54018,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1184082,1.010285,2.032144,0,13.16545
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.144402,88.6758,67.34679,0.2693248,0.2693248,0,-1,0,0.2693248,796.2139,1.860902,0,0,2.144402,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1184082,0.2962573,1.715521,0,12.76968
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.60344,83.01214,67.76935,0.1409716,0.1409716,0,0,0,0.1409716,1137.421,1.455049,0,0,1.60344,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1184082,0.1550687,1.282752,0,12.22871
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,68.19191,68.19191,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1184082,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,67.34679,67.34679,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1184082,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,65.33728,65.33728,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1184082,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,63.44045,63.44045,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1184082,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,61.16801,61.16801,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1184082,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,58.63265,58.63265,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1184082,1.834997,0,0,4.784778
