Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,56.04094,56.04094,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1184082,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,53.92814,53.92814,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1184082,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,52.47265,52.47265,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1184082,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1184082,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,49.65558,49.65558,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1184082,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,48.56631,48.56631,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1184082,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,47.4301,47.4301,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1184082,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,46.48168,46.48168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1184082,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,46.05912,46.05912,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1188056,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.893454,60.75922,45.47692,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,236.5029,4.440892E-16,0,0,1.893454,0,0,3.505263,3.33,8.167828,3.27423,5.223454,0,5.223454,11.20675,80.04806,0.1190727,0.8806655,1.514763,5,5.167684
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.300652,66.71678,47.35497,2.113109,2.113109,0,0,0,2.113109,108.8752,0,0,0,2.300652,2.224325,2.113109,0,0,2.944373,7.975338,0.07632624,0,0.07632624,11.27916,80.56526,0.1190647,2.32442,1.840521,0,10.27599
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.699653,76.6464,52.20972,0.6974318,0.6974318,0,-1,0,0.6974318,387.0849,0,0,0,2.699653,0.7341387,0.6974318,0,0,2.868047,8.044032,1.965514,0,1.965514,13.14381,93.88417,0.1188611,0.767175,2.159722,0,10.74368
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.8937,84.4437,56.62314,1.672492,1.672492,0,0,0,1.672492,173.0173,0.2306494,0,0,2.8937,1.760518,1.672492,0,0,0.9025328,9.812995,0.9025328,0,0.9025328,14.00003,100,0.1187678,1.839741,2.31496,0,12.70669
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.918046,89.55611,60.32289,3.195988,3.195988,1.25,0,0.50625,3.195988,91.30341,0.8696378,0,0,2.918046,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1187678,3.515587,2.334437,5,13.54332
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.799175,91.72594,63.17752,1.613199,1.613199,0,0,0,1.613199,173.517,1.101071,0,0,2.799175,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1187678,1.774519,2.23934,0,13.42445
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.532996,91.68887,65.86314,0.2704451,0.2704451,0,0,0,0.2704451,936.6026,2.248317,0,0,2.532996,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1187678,0.2974896,2.026397,0,13.15827
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.136076,88.70057,67.45008,1.115204,1.115204,0,-1,0,1.115204,191.5413,0.9621769,0,0,2.136076,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1187678,1.226724,1.708861,0,12.76135
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.595791,82.98289,67.8163,1.422718,1.422718,0,0,0,1.422718,112.165,0.09819353,0,0,1.595791,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1187678,1.56499,1.276633,0,12.22107
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,68.23886,68.23886,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1187678,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,67.45008,67.45008,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1187678,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,65.39362,65.39362,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1187678,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,63.54374,63.54374,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1187678,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,61.27131,61.27131,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1187678,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,58.73594,58.73594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,56.14424,56.14424,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,54.03143,54.03143,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,52.58533,52.58533,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,51.05473,51.05473,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,49.75887,49.75887,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,48.66961,48.66961,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,47.54277,47.54277,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187678,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,46.58497,46.58497,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1191902,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,46.19058,46.19058,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1195342,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.792269,59.99832,45.60839,1.563624,1.563624,4.699866,0,1.448063,1.563624,114.6227,0,0,0,1.792269,0,0,3.136242,2.97943,5.14586,5.994,4.771698,0,4.771698,13.64507,97.46457,0.1199441,1.719987,1.433815,5,7.786269
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.295286,66.81689,47.48643,1.836444,1.836444,0,0,0,1.836444,124.9853,0,0,0,2.295286,1.933099,1.836444,0,0,0.3741619,10.28853,0.3621867,0,0.3621867,13.98867,99.91885,0.1199067,2.020089,1.836229,0,12.58381
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.693237,76.71332,52.32241,0.8435788,0.8435788,0,-1,0,0.8435788,319.2632,1.793284,0,0,2.693237,0.8879776,0.8435788,0,0,0.0119752,10.6145,0.0119752,0,0.0119752,14.00003,100,0.1199055,0.9279366,2.154589,0,13.30773
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.887541,84.44002,56.67948,1.29195,1.29195,0,0,0,1.29195,223.5024,1.527593,0,0,2.887541,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1199055,1.421145,2.310033,0,13.51281
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.910312,89.59,60.42618,1.398061,1.398061,0,0,0,1.398061,208.1678,1.438669,0,0,2.910312,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1199055,1.537867,2.328249,0,13.53559
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.792274,91.69525,63.22448,1.247936,1.247936,0,0,0,1.247936,223.7514,1.478657,0,0,2.792274,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1199055,1.37273,2.233819,0,13.41755
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.525625,91.66495,65.91947,1.241844,1.241844,0,0,0,1.241844,203.377,1.218421,0,0,2.525625,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1199055,1.366029,2.0205,0,13.1509
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.129415,88.62051,67.45008,2.183781,2.183781,0,-1,0,2.183781,97.51045,0,0,0,2.129415,2.298717,2.183781,0,0,0,10.62527,0,0.1693022,-0.1693022,13.82157,98.72529,0.1199055,2.402159,1.703532,0,12.75469
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.588051,82.96336,67.87264,2.075414,2.075414,0,0,0,2.075414,76.51733,0,0,0,1.588051,2.184646,2.075414,0,0,0.1881136,10.45597,0,0.5965949,-0.5965949,13.1927,94.23339,0.1199055,2.282955,1.270441,0,12.04402
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,68.35155,68.35155,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.8509968,9.859377,0,1.604126,-1.604126,11.5018,82.15558,0.1199055,1.676312,0,0,9.859377
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,67.50642,67.50642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633359,8.255251,0,0,0,11.5018,82.15558,0.1199055,0,0,0,8.255251
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,65.44057,65.44057,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.633359,8.255251,0,3.505263,-3.505263,7.806932,55.76369,0.1199055,6.066003,0,5,8.255251
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,63.64704,63.64704,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.528096,4.749988,0,1.579095,-1.579095,6.14242,43.87434,0.1199055,1.650154,0,0,4.749988
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,61.3746,61.3746,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.282646,3.170892,0,0.2525232,-0.2525232,5.876237,41.97304,0.1199055,0.2638867,0,0,3.170892
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,58.83923,58.83923,3.41025,2.772451,0,-1,0,2.772451,0,0,0.6377991,0.9788241,0,2.918369,2.772451,0,0,8.563228,2.918369,0,2.918369,-2.918369,2.800006,20,0.1199055,3.751275,0,0,2.918369
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,56.25692,56.25692,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199055,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,54.14411,54.14411,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199055,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,52.7168,52.7168,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199055,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,51.18619,51.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199055,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199055,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199055,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,47.67424,47.67424,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199055,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,46.71644,46.71644,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1202023,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,46.32204,46.32204,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1205334,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.240764,55.42496,45.76802,1.48392,1.48392,4.758792,0,1.46415,1.48392,83.61395,0,0,0,1.240764,0,0,3.274873,3.111129,5.14586,5.994,4.351893,0,4.351893,13.2468,94.61984,0.1209937,1.632311,0.9926111,5,7.234764
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.289803,66.91579,47.6179,0,0,0,0,0,0,0,1.495836,0,0,2.289803,0,0,0,0,0.7939671,9.910704,0.7939671,0,0.7939671,14.00003,100,0.1209119,0,1.831842,0,12.20051
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.686905,76.76963,52.4257,1.648204,1.648204,0,-1,0,1.648204,163.0202,0.9519539,0,0,2.686905,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1209119,1.813024,2.149524,0,13.31218
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.88151,84.4259,56.72643,1.18107,1.18107,0,0,0,1.18107,243.9745,1.638278,0,0,2.88151,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1209119,1.299177,2.305208,0,13.50678
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.904805,89.51757,60.42618,0,0,0,0,0,0,0,2.904805,0,0,2.904805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209119,0,2.323844,0,13.53008
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.786352,91.61626,63.22448,0.02064675,0.02064675,0,0,0,0.02064675,13495.36,2.764619,0,0,2.786352,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1209119,0.02271142,2.229082,0,13.41163
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.518254,91.64106,65.97581,3.943041,3.943041,1.25,0,0.50625,3.943041,63.86578,0,0,0,2.518254,2.83478,2.693041,0,0,0,10.62527,0,0.3165261,-0.3165261,13.66638,97.61681,0.1209119,4.337345,2.014603,5,13.14353
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.12188,88.59809,67.50642,1.772091,1.772091,0,-1,0,1.772091,119.7388,0,0,0,2.12188,1.865359,1.772091,0,0,0.3516956,10.30875,0.2565211,0,0.2565211,13.90974,99.35507,0.1208854,1.9493,1.697504,0,12.43063
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.514121,82.23541,67.92899,2.154761,2.154761,0,0,0,2.154761,70.26862,0,0,0,1.514121,2.268169,2.154761,0,0,0.09517451,10.53962,0,0.7540487,-0.7540487,13.1149,93.67767,0.1208854,2.370237,1.211296,0,12.05374
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,68.3985,68.3985,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.9330064,9.785568,0,0.5821334,-0.5821334,12.50128,89.29466,0.1208854,0.6083294,0,0,9.785568
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,67.55338,67.55338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579821,9.203435,0,0,0,12.50128,89.29466,0.1208854,0,0,0,9.203435
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,65.55325,65.55325,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.579821,9.203435,0,2.946958,-2.946958,9.394912,67.10638,0.1208854,3.079571,0,0,9.203435
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,63.75033,63.75033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.854219,6.256477,0,0,0,9.394912,67.10638,0.1208854,0,0,0,6.256477
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,61.47789,61.47789,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.854219,6.256477,0,0.9311011,-0.9311011,8.413445,60.09591,0.1208854,0.9730007,0,0,6.256477
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,58.94253,58.94253,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.888776,5.325376,0,1.915452,-1.915452,6.394381,45.67406,0.1208854,2.001648,0,0,5.325376
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,56.36021,56.36021,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.017056,3.409924,0,0.5543399,-0.5543399,5.810055,41.50031,0.1208854,0.5792852,0,0,3.409924
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,54.29436,54.29436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.63299,2.855584,0,0,0,5.810055,41.50031,0.1208854,0,0,0,2.855584
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,52.82009,52.82009,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.63299,2.855584,0,0.3780791,-0.3780791,5.411525,38.65367,0.1208854,0.3950926,0,0,2.855584
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,51.28948,51.28948,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.053078,2.477504,0,0.4274115,-0.4274115,4.960993,35.4356,0.1208854,0.446645,0,0,2.477504
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,50.0218,50.0218,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.527979,2.050093,0,0.1916351,-0.1916351,4.758992,33.99273,0.1208854,0.2002587,0,0,2.050093
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,48.94192,48.94192,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.740907,1.858458,0,0.3890893,-0.3890893,4.348856,31.0632,0.1208854,0.4065984,0,0,1.858458
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,47.82449,47.82449,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.17323,1.469369,0,0.385561,-0.385561,3.942439,28.16022,0.1208854,0.4029113,0,0,1.469369
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,46.90424,46.90424,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.60163,1.083808,0,0.7616866,-0.7616866,3.139551,22.42532,0.1208854,0.7959625,0,0,1.083808
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,46.50985,46.50985,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.44795,0.3221209,3.33,0,3.33,6.298666,44.99038,0.1212417,0.4996326,0,5,0.3221209
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.152531,54.89415,45.95583,2.714534,2.714534,5,0,1.53,2.714534,42.45777,0,0,0,1.152531,0,0,2.285466,2.171192,8.117949,3.319121,3.323723,0,3.323723,9.451827,67.51292,0.1217689,2.985988,0.9220245,5,4.471652
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.283789,67.04212,47.77753,1.868199,1.868199,4.253113,0,1.3261,1.868199,122.2455,0,0,0,2.283789,0,0,2.384914,2.265668,4.794225,6.310472,4.549458,0,4.549458,13.76782,98.34138,0.1220701,2.055019,1.827031,5,8.594261
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.679969,76.85367,52.55716,0.9608774,0.9608774,0,-1,0,0.9608774,278.9085,1.423751,0,0,2.679969,1.01145,0.9608774,0,0,0.2447675,10.40498,0.2447675,0,0.2447675,14.00003,100,0.1220449,1.056965,2.143975,0,13.08495
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.874236,84.46861,56.82972,2.398671,2.398671,0,0,0,2.398671,119.8262,0.3493191,0,0,2.874236,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1220449,2.638538,2.299389,0,13.49951
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.898016,89.5023,60.48252,0,0,0,0,0,0,0,2.898016,0,0,2.898016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220449,0,2.318413,0,13.52329
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.779204,91.59469,63.28082,0.4072269,0.4072269,0,0,0,0.4072269,682.4706,2.350544,0,0,2.779204,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1220449,0.4479496,2.223363,0,13.40448
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.51197,91.55976,65.97581,0.526266,0.526266,0,0,0,0.526266,477.3194,1.958006,0,0,2.51197,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1220449,0.5788926,2.009576,0,13.13724
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.114521,88.5665,67.55338,1.117184,1.117184,0,-1,0,1.117184,189.2724,0.9385381,0,0,2.114521,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1220449,1.228902,1.691617,0,12.73979
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.43127,81.41319,67.97594,0.01687152,0.01687152,0,0,0,0.01687152,8483.35,1.41351,0,0,1.43127,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1220449,0.01855867,1.145016,0,12.05654
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,68.45483,68.45483,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1220449,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,67.60972,67.60972,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1220449,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,65.6002,65.6002,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1220449,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,63.80667,63.80667,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1220449,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,61.59057,61.59057,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1220449,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,59.05521,59.05521,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1220449,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,56.4635,56.4635,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1220449,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,54.40704,54.40704,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1220449,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,52.92339,52.92339,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1220449,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,51.42094,51.42094,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1220449,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,50.15326,50.15326,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1220449,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,49.07338,49.07338,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220449,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,47.98412,47.98412,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220449,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,47.06387,47.06387,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.122322,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,46.68827,46.68827,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1226444,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.289006,56.2004,46.11546,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,165.5638,0,0,0,1.289006,0,0,3.505263,3.33,5.14586,5.994,4.619007,0,4.619007,13.50021,96.42989,0.1229401,0.8564114,1.031205,5,7.283007
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.277662,67.16727,47.93716,0,0,0,0,0,0,0,1.750808,0,0,2.277662,0,0,0,0,0.5268537,10.15111,0.5268537,0,0.5268537,14.00003,100,0.1228859,0,1.82213,0,12.42877
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.429211,86.09351,52.68863,0.7449856,0.7449856,0,-1,0,0.7449856,460.3057,2.645016,0,0,3.429211,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1228859,0.8194842,2.743369,0,14.05449
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.867885,84.46256,56.88606,1.68495,1.68495,0,0,0,1.68495,170.2059,1.094253,0,0,2.867885,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1228859,1.853445,2.294308,0,13.49316
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.890165,89.53462,60.58582,0.3652186,0.3652186,0,0,0,0.3652186,791.352,2.505724,0,0,2.890165,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1228859,0.4017405,2.312132,0,13.51544
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.772241,91.56337,63.32777,0.4193364,0.4193364,0,0,0,0.4193364,661.1019,2.330834,0,0,2.772241,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1228859,0.4612701,2.217793,0,13.39752
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.50479,91.52657,66.02277,0.2668702,0.2668702,0,0,0,0.2668702,938.58,2.223874,0,0,2.50479,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1228859,0.2935572,2.003832,0,13.13006
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.107047,88.54488,67.60972,0,0,0,-1,0,0,0,2.107047,0,0,2.107047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228859,0,1.685637,0,12.73232
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.793795,85.41119,68.03228,0.5169272,0.5169272,0,0,0,0.5169272,347.011,1.249661,0,0,1.793795,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1228859,0.56862,1.435036,0,12.41907
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,68.51118,68.51118,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1228859,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,67.66605,67.66605,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1228859,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,65.7035,65.7035,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1228859,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,63.90996,63.90996,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1228859,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1228859,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,59.10216,59.10216,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1228859,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,56.5668,56.5668,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1228859,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,54.51033,54.51033,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1228859,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,53.05485,53.05485,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1228859,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1228859,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,50.28473,50.28473,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1228859,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,49.20485,49.20485,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228859,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,48.11558,48.11558,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228859,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,47.22351,47.22351,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1231467,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,46.8479,46.8479,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1233743,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.153061,55.25817,46.29388,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,119.1751,4.440892E-16,0,0,1.153061,0,0,3.505263,3.33,5.14586,5.994,4.483061,0,4.483061,13.37124,95.50867,0.1237257,1.064289,0.9224489,5,7.147061
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.271423,67.29124,48.0968,0.7722802,0.7722802,0,0,0,0.7722802,294.1191,0.7956978,0,0,2.271423,0.8129265,0.7722802,0,0,0.6627991,10.02876,0.6627991,0,0.6627991,14.00003,100,0.1236578,0.8495082,1.817139,0,12.30018
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.665857,77.01888,52.82009,1.192439,1.192439,0,-1,0,1.192439,223.5634,1.410658,0,0,2.665857,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1236578,1.311682,2.132685,0,13.29113
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.8605,84.50384,56.98936,1.939783,1.939783,0,0,0,1.939783,147.465,0.8186233,0,0,2.8605,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1236578,2.133761,2.2884,0,13.48577
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.884537,89.46081,60.58582,0,0,0,0,0,0,0,2.884537,0,0,2.884537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236578,0,2.307629,0,13.50981
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.765069,91.54157,63.38411,0,0,0,0,0,0,0,2.765069,0,0,2.765069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236578,0,2.212055,0,13.39034
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.497445,91.50318,66.07911,0,0,0,0,0,0,0,2.497445,0,0,2.497445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236578,0,1.997956,0,13.12272
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.09961,88.52375,67.66605,0.8100095,0.8100095,0,-1,0,0.8100095,259.208,1.246968,0,0,2.09961,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1236578,0.8910105,1.679688,0,12.72488
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.605252,83.39455,68.08862,0.959981,0.959981,0,0,0,0.959981,167.2171,0.5947458,0,0,1.605252,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1236578,1.055979,1.284202,0,12.23053
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,68.55813,68.55813,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1236578,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,67.76935,67.76935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1236578,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,65.75984,65.75984,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1236578,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1236578,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,61.79716,61.79716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1236578,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,59.21484,59.21484,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1236578,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,56.62314,56.62314,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1236578,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1236578,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1236578,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,51.6557,51.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1236578,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1236578,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,49.33631,49.33631,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1236578,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,48.24705,48.24705,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1236578,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,47.35497,47.35497,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1236578,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,46.97936,46.97936,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1236578,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9344589,53.61055,46.42534,0,0,0,0,0,0,0,0,0,0,0.9344589,0,0,0,0,5.303435,5.852183,0.9344589,0,0.9344589,9.855253,70.39452,0.1235623,0,0.7475671,0,6.786642
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.265486,67.38544,48.22826,0,0,0,0,0,0,0,0,0,0,2.265486,0,0,0,0,4.368976,6.693196,2.265486,0,2.265486,12.00448,85.74612,0.1233314,0,1.812389,0,8.958681
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.659721,77.04265,52.89521,1.497733,1.497733,0,-1,0,1.497733,177.5832,0,0,0,2.659721,1.576561,1.497733,0,0,2.10349,8.732133,1.083161,0,1.083161,13.03206,93.08595,0.1232212,1.647506,2.127777,0,11.39185
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.854043,84.49646,57.0457,0.9333346,0.9333346,0,0,0,0.9333346,305.7899,0.8512554,0,0,2.854043,0.9824575,0.9333346,0,0,1.02033,9.706978,1.02033,0,1.02033,14.00003,100,0.1231177,1.026668,2.283234,0,12.56102
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.877853,89.43472,60.63277,0.2495356,0.2495356,0,0,0,0.2495356,1153.283,2.615184,0,0,2.877853,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1231177,0.2744892,2.302283,0,13.50313
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.759083,91.46211,63.38411,0,0,0,0,0,0,0,2.759083,0,0,2.759083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231177,0,2.207266,0,13.38436
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.491191,91.42259,66.07911,2.805066,2.805066,0,0,0,2.805066,88.81042,0,0,0,2.491191,2.952701,2.805066,0,0,0,10.62527,0,0.4615102,-0.4615102,13.51355,96.52519,0.1231177,3.085573,1.992953,0,13.11647
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.093092,88.44585,67.66605,1.099793,1.099793,0,-1,0,1.099793,190.3169,0.4226262,0,0,2.093092,1.157677,1.099793,0,0,0.5127891,10.16376,0.5127891,0,0.5127891,14.00003,100,0.1230657,1.209773,1.674474,0,12.25686
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.182823,79.03877,68.13557,0,0,0,0,0,0,0,1.182823,0,0,1.182823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230657,0,0.9462583,0,11.8081
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,68.55813,68.55813,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1230657,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,67.76935,67.76935,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1230657,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,65.81618,65.81618,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1230657,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,64.0696,64.0696,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1230657,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,61.8535,61.8535,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1230657,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,59.31813,59.31813,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1230657,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,56.72643,56.72643,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1230657,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,54.66997,54.66997,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1230657,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,53.21448,53.21448,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1230657,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,51.74021,51.74021,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1230657,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,50.47253,50.47253,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230657,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,49.38326,49.38326,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230657,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,48.33156,48.33156,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230657,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,47.4301,47.4301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230657,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,47.09204,47.09204,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1233465,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8627485,53.15162,46.53802,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,690.5562,4.440892E-16,0,0,0.8627485,0,0,3.505263,3.33,8.475861,2.997,4.192749,0,4.192749,9.936711,70.97637,0.1235141,0.1374288,0.6901988,5,3.859749
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.877777,73.80391,48.30339,0.9120512,0.9120512,2.391351,0,0.8178387,0.9120512,315.528,2.220446E-16,0,0,2.877777,0,0,1.479299,1.405334,4.283112,6.770473,4.283112,0,4.283112,14.00003,100,0.1233651,1.003256,2.302222,5,9.648251
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.653339,77.07514,52.97972,1.040251,1.040251,0,-1,0,1.040251,255.0673,1.558339,0,0,2.653339,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1233651,1.144276,2.122672,0,13.27861
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.847536,84.48849,57.10204,0,0,0,0,0,0,0,2.847536,0,0,2.847536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233651,0,2.278029,0,13.47281
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.872163,89.36028,60.63277,1.407876,1.407876,0,0,0,1.407876,204.0068,1.390188,0,0,2.872163,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1233651,1.548664,2.29773,0,13.49744
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.753091,91.38271,63.38411,2.187917,2.187917,0,0,0,2.187917,125.8316,0.45002,0,0,2.753091,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1233651,2.406709,2.202472,0,13.37836
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.484956,91.34236,66.07911,2.620351,2.620351,0,0,0,2.620351,94.83294,0,4.440892E-16,0,2.484956,2.758264,2.620351,0,0,0,10.62527,0,0.2733083,-0.2733083,13.71194,97.9422,0.1233651,2.882386,1.987965,0,13.11023
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.698861,96.26534,67.66605,2.529871,2.529871,0,-1,0,2.529871,106.6798,0,0,0,2.698861,2.663023,2.529871,0,0,0.3036759,10.35197,0.03583826,0,0.03583826,13.74593,98.18505,0.1233615,2.782859,2.159089,0,13.05083
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.389571,81.15524,68.13557,1.26605,1.26605,0,0,0,1.26605,109.7564,0,0,0,1.389571,1.332684,1.26605,0,0,0.2678377,10.38422,0.05688712,0,0.05688712,13.7999,98.57053,0.1233557,1.392655,1.111657,0,11.77379
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,68.55813,68.55813,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0.2109506,10.43542,0,1.97035,-1.97035,11.72297,83.73534,0.1233557,3.434016,0,5,10.43542
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,67.76935,67.76935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.400229,8.465069,0,0,0,11.72297,83.73534,0.1233557,0,0,0,8.465069
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,65.81618,65.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.400229,8.465069,0,0,0,11.72297,83.73534,0.1233557,0,0,0,8.465069
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,64.0696,64.0696,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.400229,8.465069,0,1.597207,-1.597207,10.03937,71.70963,0.1233557,1.669081,0,0,8.465069
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,61.8535,61.8535,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,4.174903,6.867862,0,2.395225,-2.395225,7.514578,53.67545,0.1233557,2.50301,0,0,6.867862
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,59.31813,59.31813,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.836264,4.472637,0,1.949482,-1.949482,5.459644,38.99738,0.1233557,2.037209,0,0,4.472637
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,56.78277,56.78277,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,9.002356,2.523154,0,0.6456306,-0.6456306,4.779089,34.13628,0.1233557,0.674684,0,0,2.523154
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,54.71692,54.71692,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.719723,1.877524,0,0.03437555,-0.03437555,4.742854,33.87746,0.1233557,0.03592245,0,0,1.877524
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,53.27082,53.27082,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.757918,1.843148,0,0.2856488,-0.2856488,4.441754,31.72675,0.1233557,0.298503,0,0,1.843148
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,51.78717,51.78717,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,10.07531,1.557499,0,0.6992605,-0.6992605,3.704669,26.46187,0.1233557,0.7307272,0,0,1.557499
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,50.49131,50.49131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85226,0.8582388,0,0,0,3.704669,26.46187,0.1233557,0,0,0,0.8582388
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,49.43961,49.43961,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.85226,0.8582388,0,0.1937898,-0.1937898,3.500396,25.00278,0.1233557,0.2025103,0,0,0.8582388
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,48.37851,48.37851,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,11.06758,0.664449,0,0.5523642,-0.5523642,2.918153,20.84391,0.1233557,0.5772206,0,0,0.664449
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,47.51461,47.51461,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.68132,0.1120848,3.33,0,3.33,6.077269,43.40897,0.1236219,0.1957603,0,5,0.1120848
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,47.16717,47.16717,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.351321,3.109085,3.33,0,3.33,9.236384,65.97404,0.1238428,0,0,5,3.109085
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7195048,52.11924,46.64131,1.380905,1.380905,4.653541,0,1.435417,1.380905,52.10385,0,0,0,0.7195048,0,0,3.272635,3.109003,5.021322,6.106085,3.828508,0,3.828508,12.86843,91.91714,0.1242941,1.518996,0.5756038,5,6.82559
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.666768,71.6339,48.37851,1.813743,1.813743,0,0,0,1.813743,147.0312,0,0,0,2.666768,1.909204,1.813743,0,0,1.192814,9.551742,0.7575648,0,0.7575648,13.58712,97.05063,0.124218,1.995118,2.133415,0,12.21851
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.055405,81.79784,53.02668,1.784611,1.784611,0,-1,0,1.784611,171.2085,0.7416188,0,0,3.055405,1.878538,1.784611,0,0,0.4352487,10.23355,0.4352487,0,0.4352487,14.00003,100,0.1241743,1.963072,2.444324,0,13.28896
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.84215,84.42239,57.10204,0,0,0,0,0,0,0,2.84215,0,0,2.84215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,0,2.27372,0,13.46742
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.866447,89.28562,60.63277,0.779707,0.779707,0,0,0,0.779707,367.6313,2.045703,0,0,2.866447,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,0.8576778,2.293158,0,13.49172
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.747097,91.30341,63.38411,2.096307,2.096307,0,0,0,2.096307,131.0446,0.5404581,0,0,2.747097,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,2.305937,2.197677,0,13.37237
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.478743,91.26256,66.07911,0,0,0,0,0,0,0,2.478743,0,0,2.478743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,0,1.982994,0,13.10402
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.080181,88.29185,67.66605,0,0,0,-1,0,0,0,2.080181,0,0,2.080181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,0,1.664145,0,12.70545
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.187287,79.03244,68.08862,0.01382855,0.01382855,0,0,0,0.01382855,8585.769,1.172731,0,0,1.187287,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,0.0152114,0.9498298,0,11.81256
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,68.55813,68.55813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,67.76935,67.76935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241743,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,65.81618,65.81618,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1241743,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,64.12594,64.12594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1241743,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,61.90045,61.90045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1241743,0,0,0,9.691814
