Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,59.36509,59.36509,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1241743,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,56.82972,56.82972,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1241743,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,54.77326,54.77326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1241743,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1241743,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,51.84351,51.84351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1241743,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,50.57582,50.57582,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1241743,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,49.51473,49.51473,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1241743,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,48.46302,48.46302,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1241743,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,47.58973,47.58973,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1241743,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,47.25168,47.25168,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1241743,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6755563,51.85065,46.71644,2.09531,2.09531,0,0,0,2.09531,32.24136,0,0,0,0.6755563,2.205589,2.09531,0,0,3.679216,7.31398,0,1.530033,-1.530033,8.896821,63.54859,0.1241743,2.304841,0.540445,0,7.989536
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.829211,73.47144,48.46302,0.4462111,0.4462111,0,0,0,0.4462111,634.052,0,0,0,2.829211,0.4696959,0.4462111,0,0,5.379253,5.783947,2.359515,0,2.359515,11.13525,79.53736,0.1239382,0.4908322,2.263368,0,8.613157
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.641564,77.07069,53.08302,2.4497,2.4497,0,-1,0,2.4497,107.8322,0,0,0,2.641564,2.578631,2.4497,0,0,3.019738,7.90751,0.06293289,0,0.06293289,11.19496,79.96381,0.1239319,2.69467,2.113251,0,10.54907
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.836718,84.3558,57.10204,1.694036,1.694036,0,0,0,1.694036,167.4533,0,0,0,2.836718,1.783195,1.694036,0,0,2.956805,7.964149,1.053523,0,1.053523,12.19442,87.1028,0.1238267,1.863439,2.269375,0,10.80087
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.860711,89.21082,60.63277,0,0,0,0,0,0,0,0.9574284,0,0,2.860711,0,0,0,0,1.903282,8.91232,1.903282,0,1.903282,14.00003,100,0.1236372,0,2.288568,0,11.77303
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.279242,98.86767,63.32777,0.1051861,0.1051861,0,0,0,0.1051861,3117.562,3.16852,0,0,3.279242,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1236372,0.1157047,2.623394,0,13.90452
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.799726,95.49677,66.02277,2.072747,2.072747,0,0,0,2.072747,135.0732,0.6178861,0,0,2.799726,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1236372,2.280022,2.23978,0,13.425
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.074663,88.15857,67.60972,0.8682485,0.8682485,0,-1,0,0.8682485,238.948,1.160717,0,0,2.074663,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1236372,0.9550734,1.65973,0,12.69994
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.103001,78.1293,68.03228,0.4468722,0.4468722,0,0,0,0.4468722,246.8268,0.6326087,0,0,1.103001,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1236372,0.4915594,0.8824004,0,11.72827
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,68.51118,68.51118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236372,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,67.76935,67.76935,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1236372,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,65.81618,65.81618,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1236372,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,64.12594,64.12594,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1236372,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,61.95679,61.95679,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1236372,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,59.42143,59.42143,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1236372,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,56.88606,56.88606,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1236372,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,54.8296,54.8296,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1236372,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,53.37411,53.37411,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1236372,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,51.89985,51.89985,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1236372,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,50.63216,50.63216,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1236372,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,49.57107,49.57107,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1236372,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,48.51936,48.51936,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1236372,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,47.64607,47.64607,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1236372,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,47.3268,47.3268,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1236372,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.563953,51.06485,46.80095,0,0,0,0,0,0,0,0,0,0,0.563953,0,0,0,0,11.47744,0.2955817,0.563953,0,0.563953,3.646589,26.04701,0.1235812,0,0.4511624,0,0.8595347
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.244043,67.5125,48.51936,1.249324,1.249324,4.754588,0,1.463002,1.249324,179.6205,0,0,0,2.244043,0,0,3.505263,3.33,10.91348,0.8031394,5.574043,0,5.574043,8.93459,63.81837,0.1238806,1.374257,1.795234,5,3.047183
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.636002,77.04342,53.11119,1.466816,1.466816,0,-1,0,1.466816,179.7091,0,0,0,2.636002,1.544017,1.466816,0,0,5.33944,5.819778,1.091985,0,1.091985,9.970538,71.21799,0.1237724,1.613498,2.108802,0,8.455781
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.831245,84.2888,57.10204,0.2015697,0.2015697,0,0,0,0.2015697,1404.598,0,0,0,2.831245,0.2121787,0.2015697,0,0,4.247455,6.802565,2.619066,0,2.619066,12.4552,88.96556,0.1235138,0.2217267,2.264996,0,9.63381
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.854958,89.13591,60.63277,1.297094,1.297094,0,0,0,1.297094,220.1041,0,0,0,2.854958,1.365363,1.297094,0,0,1.628389,9.159724,1.489595,0,1.489595,13.86836,99.05949,0.1233672,1.426804,2.283966,0,12.01468
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.7363,91.08778,63.32777,1.069672,1.069672,0,0,0,1.069672,255.8073,1.471536,0,0,2.7363,1.125971,1.069672,0,0,0.1387936,10.50036,0.1387936,0,0.1387936,14.00003,100,0.1233536,1.17664,2.18904,0,13.23666
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.467464,91.04696,66.02277,0.5026619,0.5026619,0,0,0,0.5026619,490.8794,1.938346,0,0,2.467464,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1233536,0.5529281,1.973971,0,13.09274
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.068324,88.08328,67.60972,0,0,0,-1,0,0,0,2.068324,0,0,2.068324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233536,0,1.654659,0,12.6936
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.111077,78.20945,68.03228,1.304106,1.304106,0,0,0,1.304106,85.19835,0,0,0,1.111077,1.372743,1.304106,0,0,0,10.62527,0,0.2616665,-0.2616665,13.72421,98.02985,0.1233536,1.434517,0.8888616,0,11.73635
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,68.51118,68.51118,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2907405,10.36361,0,0.2331636,-0.2331636,13.47843,96.27431,0.1233536,0.2436559,0,0,10.36361
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,67.76935,67.76935,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.5498112,10.13044,0,3.105231,-3.105231,10.20523,72.89436,0.1233536,4.619967,0,5,10.13044
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,65.81618,65.81618,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,4.000068,7.025213,1.93941,0,1.93941,12.04512,86.03637,0.1236559,3.254368,0,5,7.025213
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,64.17289,64.17289,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,2.060658,8.770681,0,1.876876,-1.876876,10.06672,71.90496,0.1236559,1.961335,0,0,8.770681
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,62.01313,62.01313,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,4.146076,6.893806,0,1.661949,-1.661949,8.314867,59.39179,0.1236559,1.736737,0,0,6.893806
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,59.47777,59.47777,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.992686,5.231857,0,0.2718014,-0.2718014,8.028363,57.34534,0.1236559,0.2840325,0,0,5.231857
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,56.94241,56.94241,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.294687,4.960056,0,0.2099297,-0.2099297,7.807078,55.76473,0.1236559,0.2193766,0,0,4.960056
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,54.87655,54.87655,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.527943,4.750126,0,0.5340564,-0.5340564,7.244133,51.7437,0.1236559,0.558089,0,0,4.750126
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,53.43045,53.43045,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,7.121338,4.216069,0,0.3946222,-0.3946222,6.828165,48.77251,0.1236559,0.4123802,0,0,4.216069
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,51.9468,51.9468,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.559808,3.821447,0,0.4129028,-0.4129028,6.392927,45.66367,0.1236559,0.4314834,0,0,3.821447
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,50.67912,50.67912,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,8.018589,3.408544,0,0.1555163,-0.1555163,6.228998,44.49276,0.1236559,0.1625145,0,0,3.408544
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,49.62741,49.62741,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.191384,3.253028,0,0.5076463,-0.5076463,5.693892,40.67058,0.1236559,0.5304903,0,0,3.253028
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,48.59448,48.59448,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.755436,2.745382,0,0.02137722,-0.02137722,5.671359,40.50962,0.1236559,0.0223392,0,0,2.745382
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,47.72119,47.72119,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.779188,2.724005,0,0.3938251,-0.3938251,5.25623,37.54443,0.1236559,0.4115472,0,0,2.724005
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,47.40192,47.40192,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.216772,2.330179,0,0.7720745,-0.7720745,4.442392,31.73131,0.1236559,0.8068178,0,0,2.330179
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.549323,51.02836,46.87607,0,0,0,0,0,0,0,0,0,0,0.549323,0,0,0,0,10.07463,1.558105,0.549323,0,0.549323,4.963526,35.45369,0.1236019,0,0.4394584,0,2.107428
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.215465,67.31989,48.59448,0.5416864,0.5416864,0,0,0,0.5416864,408.994,0,0,0,2.215465,0.5701962,0.5416864,0,0,9.52531,2.052496,1.645268,0,1.645268,6.524365,46.60251,0.1234404,0.595855,1.772372,0,4.26796
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.629866,77.04418,53.16753,0.3772343,0.3772343,0,-1,0,0.3772343,697.1437,0,0,0,2.629866,0.3970888,0.3772343,0,0,7.880041,3.533237,2.232777,0,2.232777,8.642563,61.73247,0.1232219,0.4149578,2.103893,0,6.163103
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.825734,84.22144,57.10204,2.322009,2.322009,0,0,0,2.322009,121.6935,0,0,0,2.825734,2.44422,2.322009,0,0,5.647264,5.542737,0.381514,0,0.381514,9.004498,64.31772,0.1231847,2.55421,2.260587,0,8.368471
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.8502,89.01292,60.58582,2.218317,2.218317,0,0,0,2.218317,128.4848,0,0,0,2.8502,2.335071,2.218317,0,0,5.26575,5.886099,0.5151293,0,0.5151293,9.493194,67.80839,0.1231344,2.440149,2.28016,0,8.736299
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.731305,90.96117,63.28082,0.8918368,0.8918368,0,0,0,0.8918368,306.2562,0,0,0,2.731305,0.9387755,0.8918368,0,0,4.750621,6.349715,1.79253,0,1.79253,11.19374,79.9551,0.1229598,0.9810205,2.185044,0,9.08102
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.462224,90.92087,65.97581,0.6314873,0.6314873,0,0,0,0.6314873,389.9088,0,0,0,2.462224,0.6647235,0.6314873,0,0,2.958091,7.962992,1.797501,0,1.797501,12.899,92.1355,0.1227852,0.694636,1.969779,0,10.42522
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.062902,87.95148,67.55338,1.04987,1.04987,0,-1,0,1.04987,196.4913,0,0,0,2.062902,1.105126,1.04987,0,0,1.16059,9.580743,0.9577761,0,0.9577761,13.80762,98.62567,0.1226924,1.154857,1.650322,0,11.64365
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.044052,77.48676,67.97594,0.5115703,0.5115703,0,0,0,0.5115703,204.0876,0.3027423,0,0,1.044052,0.5384951,0.5115703,0,0,0.2028142,10.44274,0.2028142,0,0.2028142,14.00003,100,0.1226727,0.5627273,0.8352413,0,11.48679
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,68.45483,68.45483,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1226727,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,67.71301,67.71301,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1226727,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,65.81618,65.81618,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1226727,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,64.17289,64.17289,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1226727,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,62.06009,62.06009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1226727,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,59.52472,59.52472,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1226727,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,56.98936,56.98936,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1226727,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,54.9329,54.9329,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1226727,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,53.47741,53.47741,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1226727,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,52.00314,52.00314,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1226727,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1226727,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,49.65558,49.65558,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1226727,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,48.62265,48.62265,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1226727,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,47.77753,47.77753,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1226727,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,47.48643,47.48643,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1226727,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4931503,50.67974,46.96058,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,122.0237,0,0,0,0.4931503,0,0,3.505263,3.33,11.43444,0.3342751,3.82315,0,3.82315,6.779321,48.42363,0.1229384,0.4445575,0.3945203,5,0.8274254
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.141458,66.68797,48.66961,1.536711,1.536711,4.690535,0,1.445516,1.536711,139.3533,0,0,0,2.141458,0,0,3.153824,2.996133,7.611293,3.77511,5.13759,0,5.13759,11.65327,83.23746,0.1232613,1.690382,1.713166,5,5.916568
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.62435,77.006,53.18631,0.5843825,0.5843825,0,-1,0,0.5843825,449.0808,0,0,0,2.62435,0.6151395,0.5843825,0,0,2.473703,8.398942,2.00921,0,2.00921,13.55937,96.85246,0.1230675,0.6428208,2.09948,0,11.02329
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.820191,84.15376,57.10204,0.4256606,0.4256606,0,0,0,0.4256606,662.5446,1.907635,0,0,2.820191,0.4480637,0.4256606,0,0,0.4644925,10.20723,0.4644925,0,0.4644925,14.00003,100,0.1230228,0.4682266,2.256153,0,13.02742
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.844425,88.93801,60.58582,0,0,0,0,0,0,0,2.844425,0,0,2.844425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230228,0,2.27554,0,13.4697
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.725347,90.88295,63.28082,1.635572,1.635572,0,0,0,1.635572,166.6296,1.003692,0,0,2.725347,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1230228,1.799129,2.180277,0,13.35062
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.456144,90.84335,65.97581,0,0,0,0,0,0,0,2.456144,0,0,2.456144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230228,0,1.964915,0,13.08142
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.056673,87.87775,67.55338,3.25009,3.25009,0,-1,0,3.25009,63.2805,0,4.440892E-16,0.2450986,2.056673,3.421147,3.25009,0,0,0,10.62527,0,1.364474,-1.364474,12.56175,89.72658,0.1230228,3.575099,1.645338,0,12.68195
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7096537,74.34605,68.03228,0.9870437,0.9870437,0,0,0,0.9870437,71.89689,0,0,0,0.7096537,1.038993,0.9870437,0,0,1.516082,9.2608,0,0.3293396,-0.3293396,12.21459,87.24691,0.1230228,1.085748,0.567723,0,9.970454
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,68.45483,68.45483,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.882015,8.93146,0,0.2047459,-0.2047459,11.99877,85.70533,0.1230228,0.2139595,0,0,8.93146
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,67.71301,67.71301,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.109511,8.726715,0,0.6410055,-0.6410055,11.32309,80.87906,0.1230228,0.6698508,0,0,8.726715
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,65.81618,65.81618,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.821739,8.08571,0,2.481534,-2.481534,8.707324,62.19505,0.1230228,2.593204,0,0,8.08571
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,64.17289,64.17289,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.579,5.604175,0,1.557478,-1.557478,7.065598,50.46846,0.1230228,1.627565,0,0,5.604175
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,62.06009,62.06009,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.309531,4.046697,0,3.505263,-3.505263,3.370726,24.07657,0.1230228,3.846267,0,0,4.046697
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,59.58106,59.58106,3.493152,0.5143616,0,-1,0,0.5143616,0,0,2.97879,3.328105,0,0.5414333,0.5143616,0,0,11.20427,0.5414333,0,0.5414333,-0.5414333,2.800006,20,0.1230228,3.842467,0,0,0.5414333
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,57.0457,57.0457,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230228,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,54.98923,54.98923,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230228,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,53.50558,53.50558,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230228,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,52.05009,52.05009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230228,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,50.76363,50.76363,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230228,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,49.70253,49.70253,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230228,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,48.66961,48.66961,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230228,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,47.85265,47.85265,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232951,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,47.56156,47.56156,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1236527,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.253314,48.92432,47.03571,0,0,3.505263,0,1.121937,0,0,0,0,0,0.253314,0,0,3.505263,3.33,5.14586,5.994,3.583314,0,3.583314,12.51767,89.41173,0.1238397,0,0.2026512,5,6.247314
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.6469,71.84363,48.72595,0.9628136,0.9628136,0,0,0,0.9628136,274.9131,0.07086623,0,0,2.6469,1.013488,0.9628136,0,0,1.562546,9.218983,1.562546,0,1.562546,14.00003,100,0.1236898,1.059095,2.11752,0,11.86588
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.617591,77.03425,53.27082,0.3708494,0.3708494,0,-1,0,0.3708494,705.8367,2.227224,0,0,2.617591,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1236898,0.4079343,2.094073,0,13.24287
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.813661,84.13381,57.14899,0,0,0,0,0,0,0,2.813661,0,0,2.813661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236898,0,2.250928,0,13.43893
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.837647,88.91122,60.63277,2.540193,2.540193,0,0,0,2.540193,111.7099,0.1637595,0,0,2.837647,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1236898,2.794213,2.270118,0,13.46292
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.718438,90.85316,63.32777,1.245459,1.245459,0,0,0,1.245459,218.268,1.407429,0,0,2.718438,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1236898,1.370005,2.17475,0,13.34371
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.45011,90.76654,65.97581,0,0,0,0,0,0,0,2.45011,0,0,2.45011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236898,0,1.960088,0,13.07538
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.049649,87.86212,67.60972,0,0,0,-1,0,0,0,2.049649,0,0,2.049649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236898,0,1.639719,0,12.67492
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6414261,73.7122,68.03228,0.9913583,0.9913583,0,0,0,0.9913583,64.70174,0,1.110223E-16,0,0.6414261,1.043535,0.9913583,0,0,0,10.62527,0,0.4021089,-0.4021089,13.57617,96.97243,0.1236898,1.090494,0.5131409,0,11.2667
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,68.51118,68.51118,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4467877,10.22317,0,0.3242363,-0.3242363,13.23439,94.53119,0.1236898,0.3388269,0,0,10.22317
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,67.76935,67.76935,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8070502,9.898929,0,0.4518043,-0.4518043,12.75815,91.12946,0.1236898,0.4721355,0,0,9.898929
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,65.86314,65.86314,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.309055,9.447124,0,0.8262244,-0.8262244,11.88723,84.90863,0.1236898,0.8634045,0,0,9.447124
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,64.22923,64.22923,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.227082,8.6209,0,0.6835405,-0.6835405,11.16672,79.76211,0.1236898,0.7142998,0,0,8.6209
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.986572,7.93736,0,0,0,11.16672,79.76211,0.1236898,0,0,0,7.93736
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,59.6374,59.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.986572,7.93736,0,0,0,11.16672,79.76211,0.1236898,0,0,0,7.93736
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,57.10204,57.10204,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.986572,7.93736,0,0.5250102,-0.5250102,10.61331,75.8092,0.1236898,0.5486356,0,0,7.93736
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,55.03619,55.03619,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.569916,7.41235,0,0.1566917,-0.1566917,10.44814,74.62943,0.1236898,0.1637429,0,0,7.41235
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,53.59009,53.59009,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.744018,7.255658,0,0.530644,-0.530644,9.888793,70.63409,0.1236898,0.554523,0,0,7.255658
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,52.10643,52.10643,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.333622,6.725014,0,0.2165591,-0.2165591,9.66052,69.00357,0.1236898,0.2263043,0,0,6.725014
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,50.81058,50.81058,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.574244,6.508455,0,0.4794738,-0.4794738,9.155109,65.39351,0.1236898,0.5010502,0,0,6.508455
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,49.75887,49.75887,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.106992,6.028981,0,0.5084118,-0.5084118,8.619197,61.56557,0.1236898,0.5312904,0,0,6.028981
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,48.72595,48.72595,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.671895,5.520569,0,0.3067557,-0.3067557,8.295848,59.25594,0.1236898,0.3205597,0,0,5.520569
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,47.88083,47.88083,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.012734,5.213814,0,0.2293662,-0.2293662,8.054074,57.52899,0.1236898,0.2396877,0,0,5.213814
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,47.6179,47.6179,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.267585,4.984447,0,0.3622228,-0.3622228,7.672258,54.80173,0.1236898,0.3785228,0,0,4.984447
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2774543,49.19242,47.12022,1.809599,1.809599,0,0,0,1.809599,15.33236,0,4.440892E-16,0,0.2774543,1.904842,1.809599,0,0,6.670055,4.622224,0,1.627387,-1.627387,5.956841,42.54878,0.1236898,1.990559,0.2219635,0,4.899679
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.357292,68.93984,48.78229,0.7351539,0.7351539,0,0,0,0.7351539,320.6529,0,0,0,2.357292,0.7738462,0.7351539,0,0,8.478263,2.994837,1.583446,0,1.583446,7.45903,53.27868,0.1235382,0.8086693,1.885834,0,5.352129
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.2565,84.66172,53.29899,2.609168,2.609168,0,-1,0,2.609168,124.8099,0,0,0,3.2565,2.746492,2.609168,0,0,6.894817,4.419939,0.5100079,0,0.5100079,7.942866,56.73465,0.1234894,2.870085,2.6052,0,7.676439
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.808068,84.06567,57.14899,0.9516468,0.9516468,0,0,0,0.9516468,295.0746,0,0,0,2.808068,1.001734,0.9516468,0,0,6.384809,4.878946,1.806334,0,1.806334,9.656505,68.9749,0.1233171,1.046811,2.246454,0,7.687013
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.831876,88.83654,60.63277,0.02397463,0.02397463,0,0,0,0.02397463,11811.97,0,0,0,2.831876,0.02523645,0.02397463,0,0,4.578475,6.504646,2.806639,0,2.806639,12.31912,87.99352,0.1230502,0.02637209,2.265501,0,9.336522
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.712532,90.77583,63.32777,0.4726534,0.4726534,0,0,0,0.4726534,573.8943,0.4431655,0,0,2.712532,0.49753,0.4726534,0,0,1.771836,9.030622,1.771836,0,1.771836,14.00003,100,0.1228824,0.5199188,2.170025,0,11.74315
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.443255,90.7384,66.02277,2.175599,2.175599,0,0,0,2.175599,112.3026,0.1531505,0,0,2.443255,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1228824,2.393159,1.954604,0,13.06853
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.990932,87.17273,67.60972,1.508245,1.508245,0,-1,0,1.508245,132.0032,0.4033058,0,0,1.990932,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1228824,1.65907,1.592746,0,12.61621
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5771592,73.12077,68.03228,0,0,0,0,0,0,0,0.5771592,0,0,0.5771592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228824,0,0.4617274,0,11.20243
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,68.51118,68.51118,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1228824,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,67.76935,67.76935,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1228824,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,65.86314,65.86314,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1228824,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,64.28557,64.28557,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1228824,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,62.17277,62.17277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1228824,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,59.6374,59.6374,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1228824,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,57.10204,57.10204,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1228824,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,55.03619,55.03619,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1228824,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,53.60887,53.60887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1228824,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,52.1346,52.1346,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1228824,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,50.83875,50.83875,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1228824,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228824,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,48.75412,48.75412,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228824,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,47.93716,47.93716,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1230992,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,47.67424,47.67424,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1233922,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3115441,49.49863,47.16717,1.672675,1.672675,4.928311,0,1.510429,1.672675,18.6255,0,0,0,0.3115441,0,0,3.255635,3.092854,5.14586,5.994,3.404398,0,3.404398,12.34793,88.19933,0.1238944,1.839943,0.2492353,5,6.305544
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.921568,64.78004,48.82924,1.567051,1.567051,0,0,0,1.567051,122.6232,0,0,0,1.921568,1.649527,1.567051,0,0,1.741462,9.057958,0.2720409,0,0.2720409,12.60601,90.04276,0.1238686,1.723756,1.537254,0,10.97953
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.606463,76.94552,53.29899,1.054925,1.054925,0,-1,0,1.054925,247.0756,0.02659405,0,0,2.606463,1.110448,1.054925,0,0,1.469422,9.302794,1.469422,0,1.469422,14.00003,100,0.1237297,1.160418,2.085171,0,11.90926
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.803409,83.94941,57.10204,0.6371703,0.6371703,0,0,0,0.6371703,439.978,2.132703,0,0,2.803409,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1237297,0.7008873,2.242727,0,13.42868
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.827108,88.71404,60.58582,2.167284,2.167284,0,0,0,2.167284,130.4447,0.5457561,0,0,2.827108,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1237297,2.384012,2.261686,0,13.45238
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.707625,90.65105,63.28082,1.184252,1.184252,0,0,0,1.184252,228.6358,1.461043,0,0,2.707625,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1237297,1.302678,2.1661,0,13.3329
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.438199,90.61527,65.97581,2.394428,2.394428,0,0,0,2.394428,101.828,0,0,0,2.438199,2.520451,2.394428,0,0,0,10.62527,0,0.08225233,-0.08225233,13.91333,99.38071,0.1237297,2.633871,1.950559,0,13.06347
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.926217,86.42313,67.60972,1.060905,1.060905,0,-1,0,1.060905,181.5637,0.718084,0,0,1.926217,1.116742,1.060905,0,0,0.09139148,10.54302,0.09139148,0,0.09139148,14.00003,100,0.1237211,1.166995,1.540974,0,12.46924
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.516829,72.57039,68.03228,3.062641,3.062641,1.25,0,0.50625,3.062641,16.87527,0,4.440892E-16,0,0.516829,1.908043,1.812641,0,0,0,10.62527,0,1.391214,-1.391214,12.53356,89.52525,0.1237211,3.368905,0.4134632,5,11.1421
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,68.51118,68.51118,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.545794,9.23406,0,1.65625,-1.65625,10.78772,77.05498,0.1237211,1.730781,0,0,9.23406
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,67.76935,67.76935,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.386071,7.57781,0,0.01410713,-0.01410713,10.77285,76.94877,0.1237211,0.01474195,0,0,7.57781
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,65.86314,65.86314,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.401746,7.563703,0,3.087355,-3.087355,7.518491,53.7034,0.1237211,3.226286,0,0,7.563703
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,64.28557,64.28557,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.83214,4.476348,0,1.460901,-1.460901,5.978567,42.70396,0.1237211,1.526641,0,0,4.476348
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,62.17277,62.17277,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.455362,3.015448,0,2.438298,-2.438298,3.408375,24.34549,0.1237211,2.548021,0,0,3.015448
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,59.68436,59.68436,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0.02524813,0,0.5488427,0.5214006,0,0,11.16458,0.57715,0,0.5488427,-0.5488427,2.829844,20.21313,0.1237211,0.5735407,0,0,0.57715
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,57.10204,57.10204,0.5290974,0.02689193,0,-1,0,0.02689193,0,0,0.5022054,0.5551152,0,0.0283073,0.02689193,0,0,11.77441,0.0283073,0,0.0283073,-0.0283073,2.800006,20,0.1237211,0.5820071,0,0,0.0283073
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,55.09253,55.09253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,53.60887,53.60887,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,52.1346,52.1346,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,50.86692,50.86692,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,49.80582,49.80582,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,48.78229,48.78229,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,47.98412,47.98412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,47.72119,47.72119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237211,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2183813,48.8509,47.22351,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,26.97086,0,0,0,0.2183813,0,0,3.505263,3.33,11.80586,0,3.548381,0,3.548381,6.166296,44.04488,0.1240945,0.890663,0.1747051,5,0.2183813
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.849456,64.10904,48.82924,1.42849,1.42849,4.641314,0,1.432079,1.42849,129.4693,0,0,0,1.849456,0,0,3.212823,3.052182,8.257479,3.193543,4.901638,0,4.901638,10.8164,77.25983,0.1244132,1.571339,1.479565,5,5.042999
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.601081,76.88609,53.29899,0,0,0,-1,0,0,0,0,0,0,2.601081,0,0,0,0,3.355841,7.605017,2.601081,0,2.601081,13.284,94.88552,0.1241684,0,2.080865,0,10.2061
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.797779,83.88104,57.10204,2.389045,2.389045,0,0,0,2.389045,117.1087,0,0,0,2.797779,2.514784,2.389045,0,0,0.7547598,9.945991,0.2829957,0,0.2829957,13.55247,96.80318,0.1241418,2.627949,2.238224,0,12.74377
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.821352,88.63983,60.58582,2.677053,2.677053,0,0,0,2.677053,105.3902,0,0,0,2.821352,2.817951,2.677053,0,0,0.4717641,10.20069,0.003401789,0,0.003401789,13.5557,96.82624,0.1241415,2.944758,2.257082,0,13.02204
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.702942,90.51727,63.22448,0,0,0,0,0,0,0,2.23458,0,0,2.702942,0,0,0,0,0.4683623,10.20375,0.4683623,0,0.4683623,14.00003,100,0.1240975,0,2.162354,0,12.90669
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.43337,90.48344,65.91947,0.9727876,0.9727876,0,0,0,0.9727876,250.1441,1.409383,0,0,2.43337,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1240975,1.070066,1.946696,0,13.05864
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.862641,85.63094,67.55338,0.7487534,0.7487534,0,-1,0,0.7487534,248.7657,1.07448,0,0,1.862641,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1240975,0.8236287,1.490113,0,12.48792
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4605668,72.00318,67.97594,1.922279,1.922279,0,0,0,1.922279,23.95942,0,2.220446E-16,0,0.4605668,2.023452,1.922279,0,0,0,10.62527,0,1.562885,-1.562885,12.3526,88.2327,0.1240975,2.114507,0.3684534,0,11.08584
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,68.45483,68.45483,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.736539,9.062389,0,2.351802,-2.351802,9.873586,70.52547,0.1240975,2.457633,0,0,9.062389
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,67.76935,67.76935,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.349652,6.710588,0,0.05641172,-0.05641172,9.814123,70.10074,0.1240975,0.05895025,0,0,6.710588
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,65.86314,65.86314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.412332,6.654176,0,0,0,9.814123,70.10074,0.1240975,0,0,0,6.654176
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,64.28557,64.28557,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.412332,6.654176,0,0.7278187,-0.7278187,9.046934,64.62083,0.1240975,0.7605705,0,0,6.654176
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,62.17277,62.17277,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.221019,5.926357,0,3.505263,-3.505263,5.352063,38.22894,0.1240975,4.011395,0,0,5.926357
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,59.6374,59.6374,3.759405,2.300039,0,-1,0,2.300039,0,0,1.459366,1.835306,0,2.421094,2.300039,0,0,9.115756,2.421094,0,2.421094,-2.421094,2.800006,20,0.1240975,4.135346,0,0,2.421094
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,57.0457,57.0457,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240975,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,55.03619,55.03619,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240975,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240975,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240975,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240975,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,49.80582,49.80582,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240975,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,48.78229,48.78229,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240975,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,48.01229,48.01229,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.124353,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,47.74936,47.74936,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1245564,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,47.22351,47.22351,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1249138,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.777343,63.47635,48.85741,0.6973431,0.6973431,0,0,0,0.6973431,254.8736,0,0,0,1.777343,0.7340453,0.6973431,0,0,1.81586,8.991,1.043298,0,1.043298,13.26711,94.76488,0.1248161,0.7670774,1.421875,0,10.76834
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.596159,76.79753,53.27082,1.525302,1.525302,0,-1,0,1.525302,170.2063,0.2180159,0,0,2.596159,1.605581,1.525302,0,0,0.7725624,9.929968,0.7725624,0,0.7725624,14.00003,100,0.1247438,1.677832,2.076927,0,12.52613
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.793279,83.75507,57.0457,0.8431107,0.8431107,0,0,0,0.8431107,331.3063,1.905794,0,0,2.793279,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1247438,0.9274218,2.234623,0,13.41855
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.817795,88.46029,60.48252,0.1501649,0.1501649,0,0,0,0.1501649,1876.467,2.659726,0,0,2.817795,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1247438,0.1651814,2.254236,0,13.44307
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.698102,90.39376,63.17752,0.1603198,0.1603198,0,0,0,0.1603198,1682.95,2.529344,0,0,2.698102,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1247438,0.1763518,2.158482,0,13.32338
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.537686,91.74978,65.86314,0,0,0,0,0,0,0,2.537686,0,0,2.537686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247438,0,2.030149,0,13.16296
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.873971,85.63873,67.45008,1.880588,1.880588,0,-1,0,1.880588,99.64813,0,0,0,1.873971,1.979567,1.880588,0,0,0,10.62527,0,0.1055955,-0.1055955,13.88872,99.20495,0.1247438,2.068647,1.499177,0,12.49925
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.514987,72.44681,67.92899,0.5837481,0.5837481,0,0,0,0.5837481,88.22076,0,0,0,0.514987,0.6144717,0.5837481,0,0,0.1173283,10.51968,0,0.0994847,-0.0994847,13.78385,98.45591,0.1247438,0.6421229,0.4119896,0,11.03467
