Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,54.98923,54.98923,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,53.13936,53.13936,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,51.81533,51.81533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,49.62741,49.62741,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,48.82924,48.82924,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,48.01229,48.01229,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413486,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,46.71644,46.71644,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415592,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,46.48168,46.48168,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1416728,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,46.05912,46.05912,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1417861,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,47.06387,47.06387,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1417861,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.082257,58.21103,49.62741,1.104301,1.104301,0,-1,0,1.104301,98.00381,0,0,0,1.082257,1.162422,1.104301,0,0,4.182541,6.860987,0,0.08016508,-0.08016508,9.947619,71.05428,0.1417861,1.214731,0.8658058,0,7.943244
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.896954,68.03429,51.91863,0.5243277,0.5243277,0,0,0,0.5243277,361.7879,0,0,0,1.896954,0.5519239,0.5243277,0,0,4.271614,6.780822,1.34503,0,1.34503,11.22363,80.1686,0.1416845,0.5767604,1.517563,0,8.677775
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.181508,73.5952,54.29436,1.043964,1.043964,0,0,0,1.043964,208.9639,0,0,0,2.181508,1.098909,1.043964,0,0,2.926584,7.991349,1.082599,0,1.082599,12.25067,87.50462,0.1416028,1.14836,1.745206,0,10.17286
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.000947,74.5568,56.72643,0.6857716,0.6857716,0,0,0,0.6857716,291.7803,0,0,0,2.000947,0.7218649,0.6857716,0,0,1.843985,8.965688,1.279082,0,1.279082,13.46411,96.17205,0.1415064,0.7543488,1.600757,0,10.96663
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.361064,70.97005,59.1585,0,0,0,0,0,0,0,0.7961608,0,0,1.361064,0,0,0,0,0.5649034,10.11686,0.5649034,0,0.5649034,14.00003,100,0.1414639,0,1.088851,0,11.47793
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.304961,63.24983,60.74545,1.79532,1.79532,0,-1,0,1.79532,16.98644,0,0,0,0.304961,1.88981,1.79532,0,0,0,10.62527,0,1.584849,-1.584849,12.32945,88.06732,0.1414639,1.974852,0.2439688,0,10.93023
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,61.53423,61.53423,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.760944,9.040425,0,0.2364224,-0.2364224,12.08024,86.28725,0.1414639,0.2470614,0,0,9.040425
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,62.4357,62.4357,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.023635,8.804003,0,0.4062451,-0.4062451,11.65202,83.22854,0.1414639,0.4245261,0,0,8.804003
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,61.90045,61.90045,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.475019,8.397758,0,0.08283504,-0.08283504,11.5647,82.60486,0.1414639,0.08656262,0,0,8.397758
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,60.05996,60.05996,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.567058,8.314922,0,2.160686,-2.160686,9.28714,66.33658,0.1414639,2.257917,0,0,8.314922
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,58.47301,58.47301,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.96782,6.154236,0,1.207194,-1.207194,8.014646,57.24735,0.1414639,1.261518,0,0,6.154236
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,56.5668,56.5668,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.309147,4.947042,0,0.2165227,-0.2165227,7.78641,55.61711,0.1414639,0.2262662,0,0,4.947042
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,54.71692,54.71692,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.549728,4.730519,0,0.8377791,-0.8377791,6.903314,49.30928,0.1414639,0.8754792,0,0,4.730519
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,52.89521,52.89521,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.480594,3.89274,0,0.7164441,-0.7164441,6.148115,43.91502,0.1414639,0.7486842,0,0,3.89274
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,51.62753,51.62753,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.276643,3.176296,0,0.3355261,-0.3355261,5.79444,41.38877,0.1414639,0.3506248,0,0,3.176296
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,50.60399,50.60399,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.649449,2.84077,0,0.5116739,-0.5116739,5.255088,37.53627,0.1414639,0.5346992,0,0,2.84077
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,49.46777,49.46777,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.217976,2.329096,0,0.3990706,-0.3990706,4.834431,34.53158,0.1414639,0.4170288,0,0,2.329096
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,48.69778,48.69778,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.661387,1.930025,0,0.2760926,-0.2760926,4.543404,32.45282,0.1414639,0.2885168,0,0,1.930025
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,47.88083,47.88083,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.968158,1.653932,0,0.2938837,-0.2938837,4.233623,30.2401,0.1414639,0.3071085,0,0,1.653932
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,47.19534,47.19534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29469,1.360049,0,0,0,4.233623,30.2401,0.1414639,0,0,0,1.360049
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,46.61314,46.61314,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.29469,1.360049,0,0.6236174,-0.6236174,3.576272,25.54475,0.1414639,0.6516801,0,0,1.360049
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,46.37839,46.37839,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.9876,0.7364314,0,0.5321063,-0.5321063,3.015383,21.53841,0.1414639,0.5560511,0,0,0.7364314
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,45.95583,45.95583,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.57883,0.2043251,0,0.05371037,-0.05371037,2.958767,21.13401,0.1414639,0.05612734,0,0,0.2043251
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,46.93241,46.93241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63851,0.1506147,0,0,0,2.958767,21.13401,0.1414639,0,0,0,0.1506147
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.081331,58.0636,49.49594,3.130288,1.170348,0,-1,0,1.170348,92.39394,0,1.95994,3.09478,1.081331,1.231945,1.170348,0,0,11.63851,0.1506147,0,0.1506147,-0.1506147,2.800006,20,0.1414639,3.443317,0.8650645,0,1.231945
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.898559,67.90104,51.78717,0,0,0,0,0,0,0,0,0,0,1.898559,0,0,0,0,11.80586,0,1.898559,0,1.898559,4.601137,32.8652,0.1413211,0,1.518847,0,1.898559
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.18533,73.4593,54.14411,1.73239,1.73239,0,0,0,1.73239,126.1454,0,0,0,2.18533,1.823568,1.73239,0,0,9.907301,1.708703,0.3617618,0,0.3617618,4.944335,35.3166,0.141294,1.905628,1.748264,0,3.894033
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.00703,74.38101,56.51984,0.7805745,0.7805745,0,0,0,0.7805745,257.1222,0,0,0,2.00703,0.8216574,0.7805745,0,0,9.545539,2.034289,1.185373,0,1.185373,6.068878,43.34904,0.141205,0.858632,1.605624,0,4.041319
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.36823,70.80167,58.94253,0,0,0,0,0,0,0,0,0,0,1.36823,0,0,0,0,8.360167,3.101124,1.36823,0,1.36823,7.366894,52.62057,0.1411025,0,1.094584,0,4.469354
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4104577,63.91599,60.52948,0,0,0,-1,0,0,0,0,0,0,0.4104577,0,0,0,0,6.991937,4.332531,0.4104577,0,0.4104577,7.756289,55.40195,0.1410718,0,0.3283661,0,4.742989
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,61.32764,61.32764,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.581479,4.701943,0,0.2045517,-0.2045517,7.540672,53.86184,0.1410718,0.2137566,0,0,4.701943
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,62.21972,62.21972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.808759,4.497391,0,0,0,7.540672,53.86184,0.1410718,0,0,0,4.497391
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,61.69387,61.69387,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.808759,4.497391,0,1.293547,-1.293547,6.177154,44.12244,0.1410718,1.351756,0,0,4.497391
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,59.84399,59.84399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.246033,3.203844,0,0,0,6.177154,44.12244,0.1410718,0,0,0,3.203844
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,58.21009,58.21009,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.246033,3.203844,0,2.606867,-2.606867,3.429275,24.49477,0.1410718,2.724176,0,0,3.203844
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,56.30387,56.30387,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.14255,0.5969773,0,0.07167698,-0.07167698,3.353721,23.9551,0.1410718,0.07490245,0,0,0.5969773
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22219,0.5253003,0,0,0,3.353721,23.9551,0.1410718,0,0,0,0.5253003
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,52.68863,52.68863,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.22219,0.5253003,0,0.1097954,-0.1097954,3.237986,23.12843,0.1410718,0.1147362,0,0,0.5253003
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,51.44912,51.44912,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.34419,0.415505,0,0.2407043,-0.2407043,2.984262,21.31611,0.1410718,0.251536,0,0,0.415505
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,50.44436,50.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61164,0.1748006,0,0,0,2.984262,21.31611,0.1410718,0,0,0,0.1748006
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,49.30814,49.30814,0.3804322,0.1660606,0,-1,0,0.1660606,0,0,0.2143716,0.2524149,0,0.1748006,0.1660606,0,0,11.61164,0.1748006,0,0.1748006,-0.1748006,2.800006,20,0.1410718,0.4184754,0,0,0.1748006
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,48.53814,48.53814,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410718,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,47.74936,47.74936,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410718,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,47.09204,47.09204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410718,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,46.48168,46.48168,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412351,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,46.24692,46.24692,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1413481,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,45.82436,45.82436,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1415209,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,46.80095,46.80095,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1415209,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.249568,59.3225,49.33631,0.4676566,0.4676566,0,-1,0,0.4676566,267.1979,0,0,0,1.249568,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7572983,0,0.7572983,12.28173,87.7265,0.1414644,0.5144222,0.9996547,0,9.563158
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.086307,69.5247,51.60875,1.691374,1.691374,0,0,0,1.691374,123.3498,0,0,0,2.086307,1.780394,1.691374,0,0,1.81124,8.995158,0.3059126,0,0.3059126,12.57195,89.79945,0.1414416,1.860512,1.669045,0,11.08146
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.386636,75.31647,53.92814,3.392417,3.392417,2.555175,0,0.8625627,3.392417,70.35207,0,0,0,2.386636,0.8813077,0.8372424,0,0,1.505328,9.270479,1.505328,0,1.505328,14.00003,100,0.141538,3.731659,1.909308,5,11.65711
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.591464,80.45313,56.30387,0.2959459,0.2959459,0,0,0,0.2959459,875.6548,2.279942,0,0,2.591464,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.141538,0.3255404,2.073171,0,13.21674
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.748451,74.28478,58.73594,1.691444,1.691444,0,0,0,1.691444,103.3703,2.220446E-16,0,0,1.748451,1.780468,1.691444,0,0,0,10.62527,0,0.03201668,-0.03201668,13.96628,99.75894,0.141538,1.860589,1.398761,0,12.37372
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3872643,63.45131,60.26655,1.243842,1.243842,0,-1,0,1.243842,31.13451,0,2.220446E-16,0,0.3872643,1.309308,1.243842,0,0,0.03557409,10.59326,0,0.9220434,-0.9220434,12.99436,92.81667,0.141538,1.368227,0.3098114,0,10.98052
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,61.06472,61.06472,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.060067,9.671214,0,1.579159,-1.579159,11.32978,80.92684,0.141538,1.650221,0,0,9.671214
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,61.95679,61.95679,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.814688,8.092055,0,1.594303,-1.594303,9.649238,68.92299,0.141538,1.666046,0,0,8.092055
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,61.43094,61.43094,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.586135,6.497752,0,0.4641475,-0.4641475,9.159984,65.42832,0.141538,0.4850341,0,0,6.497752
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,59.58106,59.58106,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.101855,6.033605,0,1.165178,-1.165178,7.931778,56.65545,0.141538,1.21761,0,0,6.033605
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.396496,4.868427,0,0,0,7.931778,56.65545,0.141538,0,0,0,4.868427
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,56.09728,56.09728,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.396496,4.868427,0,3.22804,-3.22804,4.529126,32.35084,0.141538,3.373301,0,0,4.868427
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,54.29436,54.29436,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0.01050899,0,1.501318,1.426252,0,0,9.983207,1.640388,0,1.501318,-1.501318,2.946598,21.04709,0.141538,1.568878,0,0,1.640388
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,52.50082,52.50082,0.3070472,0.1321162,0,-1,0,0.1321162,0,0,0.174931,0.2056357,0,0.1390697,0.1321162,0,0,11.65134,0.1390697,0,0.1390697,-0.1390697,2.800006,20,0.141538,0.3377519,0,0,0.1390697
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,51.26131,51.26131,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141538,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,50.28473,50.28473,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141538,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,49.14851,49.14851,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141538,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,48.37851,48.37851,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141538,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,47.6179,47.6179,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141538,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,46.96058,46.96058,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141538,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,46.37839,46.37839,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417512,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,46.16241,46.16241,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419433,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,45.71168,45.71168,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1421779,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,46.68827,46.68827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1421779,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.328805,59.86382,49.20485,2.458733,2.458733,0,-1,0,2.458733,54.0443,0,0,0,1.328805,2.58814,2.458733,0,0,2.624279,8.263423,0,1.259335,-1.259335,10.18296,72.73531,0.1421779,2.704606,1.063044,0,9.592229
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.90806,67.60983,51.44912,1.365094,1.365094,0,0,0,1.365094,139.775,0,0,0,1.90806,1.436941,1.365094,0,0,4.02354,7.004088,0.4711196,0,0.4711196,10.62991,75.92775,0.1421427,1.501603,1.526448,0,8.912148
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.199157,73.16337,53.76851,0.6499488,0.6499488,0,0,0,0.6499488,338.3586,0,0,0,2.199157,0.6841566,0.6499488,0,0,3.55242,7.428096,1.515001,0,1.515001,12.06716,86.19385,0.1420299,0.7149436,1.759326,0,9.627254
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.480515,79.00329,56.14424,1.552202,1.552202,0,0,0,1.552202,159.8062,0,0,0,2.480515,1.633897,1.552202,0,0,2.037419,8.791596,0.8466182,0,0.8466182,12.87033,91.93078,0.141967,1.707423,1.984412,0,11.27211
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.533696,71.92286,58.51997,1.962973,1.962973,0,0,0,1.962973,78.13126,0,2.220446E-16,0,1.533696,2.066288,1.962973,0,0,1.190801,9.553554,0,0.5325919,-0.5325919,12.30893,87.92078,0.141967,2.15927,1.226956,0,11.08725
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3246968,62.71649,60.05996,0.9620436,0.9620436,0,-1,0,0.9620436,33.75074,0,1.110223E-16,0,0.3246968,1.012678,0.9620436,0,0,1.78257,9.020962,0,0.6879807,-0.6879807,11.58374,82.74082,0.141967,1.058248,0.2597575,0,9.345658
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,60.84874,60.84874,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,0,1.936917,1.840071,2.546993,8.332981,1.840071,0,1.840071,13.32938,95.20969,0.1421377,3.369392,0,5,8.332981
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,61.75021,61.75021,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0.7069219,9.989044,0,1.855451,-1.855451,11.37357,81.23959,0.1421377,1.938946,0,0,9.989044
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,61.21497,61.21497,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.768534,8.133594,0,0.8428277,-0.8428277,10.48515,74.89376,0.1421377,0.8807549,0,0,8.133594
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,59.36509,59.36509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.705009,7.290766,0,0,0,10.48515,74.89376,0.1421377,0,0,0,7.290766
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,57.78753,57.78753,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,3.705009,7.290766,0,2.635041,-2.635041,7.707572,55.05397,0.1421377,2.753617,0,0,7.290766
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,55.93765,55.93765,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,6.632832,4.655725,0,2.888318,-2.888318,4.663017,33.3072,0.1421377,3.018292,0,0,4.655725
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.842073,1.767408,0,0,0,4.663017,33.3072,0.1421377,0,0,0,1.767408
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,52.34119,52.34119,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.842073,1.767408,0,0.3626564,-0.3626564,4.280744,30.57668,0.1421377,0.378976,0,0,1.767408
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,51.12985,51.12985,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,10.24503,1.404751,0,0.6567096,-0.6567096,3.588511,25.63217,0.1421377,0.6862615,0,0,1.404751
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,50.15326,50.15326,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.9747,0.7480417,0,0.3052006,-0.3052006,3.266801,23.33425,0.1421377,0.3189346,0,0,0.7480417
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,49.01704,49.01704,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,11.31381,0.4428411,0,0.3475659,-0.3475659,2.900434,20.71735,0.1421377,0.3632064,0,0,0.4428411
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,48.27522,48.27522,0.3314795,0.09051139,0,-1,0,0.09051139,0,0,0.2409681,0.2741161,0,0.09527514,0.09051139,0,0,11.7,0.09527514,0,0.09527514,-0.09527514,2.800006,20,0.1421377,0.3646275,0,0,0.09527514
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,47.48643,47.48643,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421377,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,46.8479,46.8479,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421377,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,46.26571,46.26571,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142314,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,46.05912,46.05912,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424628,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,45.60839,45.60839,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1426799,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,46.58497,46.58497,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1426799,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.090517,57.69201,49.07338,0.8702496,0.8702496,0,-1,0,0.8702496,125.3109,0,0,0,1.090517,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1744652,0,0.1744652,11.29781,80.6985,0.142667,0.9572746,0.8724139,0,8.995227
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.915392,67.49947,51.28948,1.496007,1.496007,0,0,0,1.496007,128.0336,0,0,0,1.915392,1.574745,1.496007,0,0,2.848385,8.061728,0.3406477,0,0.3406477,11.62098,83.00684,0.1426417,1.645608,1.532314,0,9.97712
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.208204,73.07008,53.60887,0.9315715,0.9315715,0,0,0,0.9315715,237.0407,0,0,0,2.208204,0.9806017,0.9315715,0,0,2.507737,8.368311,1.227602,0,1.227602,12.78559,91.32542,0.1425506,1.024729,1.766563,0,10.57651
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.034916,73.99504,55.93765,0,0,0,0,0,0,0,0.754781,0,0,2.034916,0,0,0,0,1.280135,9.473153,1.280135,0,1.280135,14.00003,100,0.1424558,0,1.627933,0,11.50807
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.86588,74.99463,58.31338,0.6808536,0.6808536,0,0,0,0.6808536,274.0501,1.149192,0,0,1.86588,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1424558,0.748939,1.492704,0,12.49115
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3338877,62.63041,59.90033,1.018348,1.018348,0,-1,0,1.018348,32.7872,0,0,0,0.3338877,1.071945,1.018348,0,0,0,10.62527,0,0.7380572,-0.7380572,13.22205,94.44301,0.1424558,1.120182,0.2671101,0,10.95916
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,60.63277,60.63277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8200635,9.887217,0,0,0,13.22205,94.44301,0.1424558,0,0,0,9.887217
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,61.53423,61.53423,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8200635,9.887217,0,0.8320566,-0.8320566,12.34498,88.17827,0.1424558,0.8694991,0,0,9.887217
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,61.06472,61.06472,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.744571,9.055161,0,0.2439104,-0.2439104,12.08788,86.34182,0.1424558,0.2548864,0,0,9.055161
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,59.21484,59.21484,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.015583,8.81125,0,1.04706,-1.04706,10.98418,78.45827,0.1424558,1.094178,0,0,8.81125
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,57.57155,57.57155,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.178982,7.76419,0,1.636678,-1.636678,9.25897,66.13537,0.1424558,1.710329,0,0,7.76419
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,55.72168,55.72168,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.997514,6.127512,0,2.223636,-2.223636,6.915052,49.39313,0.1424558,2.323699,0,0,6.127512
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,53.92814,53.92814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46822,3.903876,0,0,0,6.915052,49.39313,0.1424558,0,0,0,3.903876
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,52.16277,52.16277,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.46822,3.903876,0,0.4519698,-0.4519698,6.438634,45.99015,0.1424558,0.4723084,0,0,3.903876
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,50.97021,50.97021,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.970408,3.451906,0,0.0389026,-0.0389026,6.397627,45.69725,0.1424558,0.04065322,0,0,3.451906
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,49.99363,49.99363,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.013634,3.413004,0,0.05363286,-0.05363286,6.341094,45.29343,0.1424558,0.05604634,0,0,3.413004
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,48.88558,48.88558,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.073226,3.359371,0,0.4944374,-0.4944374,5.819911,41.57071,0.1424558,0.5166871,0,0,3.359371
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,48.11558,48.11558,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.622601,2.864933,0,0.2260296,-0.2260296,5.581655,39.86888,0.1424558,0.236201,0,0,2.864933
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,47.35497,47.35497,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.873745,2.638904,0,0.4547405,-0.4547405,5.102316,36.44504,0.1424558,0.4752038,0,0,2.638904
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,46.71644,46.71644,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.379012,2.184163,0,0.06904557,-0.06904557,5.029536,35.92518,0.1424558,0.07215262,0,0,2.184163
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,46.16241,46.16241,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.455729,2.115118,0,0.3525437,-0.3525437,4.657922,33.27081,0.1424558,0.3684082,0,0,2.115118
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,45.92765,45.92765,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.847445,1.762574,0,0.6648713,-0.6648713,3.957086,28.26484,0.1424558,0.6947905,0,0,1.762574
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,45.5051,45.5051,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.58619,1.097703,3.137645,0,3.137645,6.933717,49.52645,0.1427437,1.866937,0,5,1.097703
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,46.45351,46.45351,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.448545,3.921583,3.211003,0,3.211003,9.979942,71.28516,0.1430373,1.781996,0,5,3.921583
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.097658,57.58234,48.91375,0,0,0,-1,0,0,0,0,0,0,1.097658,0,0,0,0,4.237542,6.811486,1.097658,0,1.097658,11.02127,78.72321,0.142956,0,0.8781264,0,7.909144
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.924526,67.40627,51.12985,0,0,0,0,0,0,0,0,0,0,1.924526,0,0,0,0,3.139884,7.799378,1.924526,0,1.924526,12.84704,91.76437,0.1428137,0,1.539621,0,9.723905
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.219224,72.97506,53.43045,1.998093,1.998093,0,0,0,1.998093,111.0671,0,0,0,2.219224,2.103256,1.998093,0,0,1.215358,9.531452,0.1159681,0,0.1159681,12.95706,92.55021,0.1428052,2.197902,1.775379,0,11.75068
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.047113,73.93562,55.77802,0.9485492,0.9485492,0,0,0,0.9485492,215.8152,0,0,0,2.047113,0.9984728,0.9485492,0,0,1.09939,9.635823,1.04864,0,1.04864,13.95188,99.65611,0.1427278,1.043404,1.637691,0,11.68294
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.810229,74.24751,58.15375,2.159189,2.159189,0,0,0,2.159189,83.83835,0,0,0,1.810229,2.272831,2.159189,0,0,0.05074918,10.5796,0,0.4626022,-0.4626022,13.46426,96.17307,0.1427278,2.375108,1.448183,0,12.38983
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3446377,62.49977,59.68436,0.7088788,0.7088788,0,-1,0,0.7088788,48.6173,0,1.110223E-16,0,0.3446377,0.7461882,0.7088788,0,0,0.5647516,10.117,0,0.4015505,-0.4015505,13.04099,93.14971,0.1427278,0.7797667,0.2757102,0,10.46164
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,60.42618,60.42618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010919,9.715447,0,0,0,13.04099,93.14971,0.1427278,0,0,0,9.715447
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,61.32764,61.32764,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,1.010919,9.715447,0,2.279367,-2.279367,10.63832,75.98786,0.1427278,2.381939,0,0,9.715447
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,60.84874,60.84874,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.54355,7.43608,0,1.685697,-1.685697,8.861442,63.29588,0.1427278,1.761553,0,0,7.43608
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,58.99887,58.99887,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.416546,5.750383,0,1.435064,-1.435064,7.348752,52.49098,0.1427278,1.499642,0,0,5.750383
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,57.36496,57.36496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.011061,4.315319,0,0,0,7.348752,52.49098,0.1427278,0,0,0,4.315319
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,55.51509,55.51509,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,7.011061,4.315319,0,1.008988,-1.008988,6.285185,44.89409,0.1427278,1.054392,0,0,4.315319
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,53.74033,53.74033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.132158,3.306332,0,0,0,6.285185,44.89409,0.1427278,0,0,0,3.306332
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,52.00314,52.00314,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.132158,3.306332,0,0.5430322,-0.5430322,5.712779,40.80548,0.1427278,0.5674686,0,0,3.306332
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.735527,2.763299,0,0,0,5.712779,40.80548,0.1427278,0,0,0,2.763299
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,49.86217,49.86217,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.735527,2.763299,0,0.247924,-0.247924,5.451444,38.93881,0.1427278,0.2590806,0,0,2.763299
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,48.78229,48.78229,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,9.010999,2.515375,0,0.2631544,-0.2631544,5.174055,36.95746,0.1427278,0.2749964,0,0,2.515375
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,48.01229,48.01229,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.303392,2.252221,0,0.4184887,-0.4184887,4.732929,33.80657,0.1427278,0.4373207,0,0,2.252221
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,47.25168,47.25168,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.76838,1.833732,0,0.6737248,-0.6737248,4.022761,28.73395,0.1427278,0.7040424,0,0,1.833732
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,46.61314,46.61314,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.51696,1.160008,0,0.1008819,-0.1008819,3.916422,27.97439,0.1427278,0.1054216,0,0,1.160008
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,46.05912,46.05912,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.62905,1.059126,0,0.2128062,-0.2128062,3.692105,26.37212,0.1427278,0.2223824,0,0,1.059126
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,45.82436,45.82436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86551,0.8463195,0,0,0,3.692105,26.37212,0.1427278,0,0,0,0.8463195
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,45.4018,45.4018,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.86551,0.8463195,3.166391,0,3.166391,6.696007,47.82853,0.1430163,1.833652,0,5,0.8463195
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,46.35022,46.35022,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.699114,3.696072,3.33,0,3.33,9.855123,70.39359,0.1432634,0.9862251,0,5,3.696072
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.106599,57.51765,48.78229,0.9801719,0.9801719,0,-1,0,0.9801719,112.8985,0,0,0,1.106599,1.03176,0.9801719,0,0,4.369114,6.693072,0.07483955,0,0.07483955,9.926122,70.90073,0.1432579,1.078189,0.8852795,0,7.799671
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.935463,67.33022,50.97021,0,0,0,0,0,0,0,0,0,0,1.935463,0,0,0,0,4.294274,6.760427,1.935463,0,1.935463,11.76226,84.016,0.1431152,0,1.548371,0,8.69589
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.231661,72.91644,53.27082,1.157846,1.157846,0,0,0,1.157846,192.7425,0,0,0,2.231661,1.218785,1.157846,0,0,2.358811,8.502344,1.012875,0,1.012875,12.72316,90.87955,0.1430407,1.27363,1.785328,0,10.734
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.061635,73.84563,55.57143,0,0,0,0,0,0,0,0.7156996,0,0,2.061635,0,0,0,0,1.345935,9.413932,1.345935,0,1.345935,14.00003,100,0.1429417,0,1.649308,0,11.47557
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.429792,70.29415,57.94716,3.155502,3.155502,1.797199,0,0.6556354,3.155502,45.31108,0,0,0,1.429792,1.429792,1.358302,0,0,0,10.62527,0,0,0,14.00003,100,0.1429417,3.471052,1.143834,5,12.05507
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4806654,63.43004,59.47777,2.246013,2.246013,0,-1,0,2.246013,21.40083,0,0,0,0.4806654,2.364224,2.246013,0,0,0,10.62527,0,1.883559,-1.883559,12.01458,85.81828,0.1429417,2.470614,0.3845323,0,11.10594
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,60.2196,60.2196,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.092843,8.741715,0,1.29247,-1.29247,10.6522,76.08699,0.1429417,1.350631,0,0,8.741715
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,61.11167,61.11167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.528921,7.449245,0,0,0,10.6522,76.08699,0.1429417,0,0,0,7.449245
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,60.63277,60.63277,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.528921,7.449245,0,1.141754,-1.141754,9.448685,67.49047,0.1429417,1.193133,0,0,7.449245
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,58.79228,58.79228,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.797537,6.307491,0,2.180113,-2.180113,7.150644,51.07593,0.1429417,2.278218,0,0,6.307491
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,57.14899,57.14899,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.219884,4.127378,0,1.00354,-1.00354,6.09282,43.52006,0.1429417,1.048699,0,0,4.127378
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,55.29911,55.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.334929,3.123838,0,0,0,6.09282,43.52006,0.1429417,0,0,0,3.123838
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,53.53375,53.53375,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.334929,3.123838,0,0.747198,-0.747198,5.305204,37.89424,0.1429417,0.7808219,0,0,3.123838
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,51.81533,51.81533,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.165149,2.37664,0,0.3839843,-0.3839843,4.90045,35.00314,0.1429417,0.4012635,0,0,2.37664
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,50.70729,50.70729,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.591798,1.992656,0,0.2912703,-0.2912703,4.593424,32.8101,0.1429417,0.3043774,0,0,1.992656
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,49.7307,49.7307,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.915432,1.701386,0,0.1787856,-0.1787856,4.404967,31.46399,0.1429417,0.186831,0,0,1.701386
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,48.65083,48.65083,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.11408,1.5226,0,0.4300704,-0.4300704,3.951633,28.22589,0.1429417,0.4494236,0,0,1.5226
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,47.909,47.909,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.59194,1.09253,0,0.01225842,-0.01225842,3.938712,28.1336,0.1429417,0.01281004,0,0,1.09253
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,47.139,47.139,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.60556,1.080271,0,0.0345462,-0.0345462,3.902297,27.87349,0.1429417,0.03610078,0,0,1.080271
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,46.50985,46.50985,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.64394,1.045725,0,0.7786523,-0.7786523,3.081525,22.01085,0.1429417,0.8136916,0,0,1.045725
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,45.95583,45.95583,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.50911,0.267073,0,0.1267828,-0.1267828,2.947885,21.05627,0.1429417,0.132488,0,0,0.267073
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,45.71168,45.71168,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.64998,0.1402902,3.33,0,3.33,6.107,43.62134,0.1431164,0.4803466,0,5,0.1402902
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,45.28912,45.28912,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.319983,3.13729,3.219607,0,3.219607,9.161387,65.43835,0.143407,1.772034,0,5,3.13729
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,46.21875,46.21875,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.100375,6.034936,3.33,0,3.33,12.3205,88.00341,0.1437065,1.407058,0,5,6.034936
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.117718,57.44122,48.62265,1.448061,1.448061,0,-1,0,1.448061,77.18726,0,0,0,1.117718,1.524274,1.448061,0,0,1.770375,9.031937,0,0.4065561,-0.4065561,11.89195,84.94237,0.1437065,1.592867,0.8941747,0,10.14965
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.948203,67.27134,50.81058,3.457447,3.457447,3.717653,0,1.179919,3.457447,56.34803,0,0,0,1.948203,0,0,0.2602062,0.2471959,2.222104,8.625381,2.195399,0,2.195399,13.97469,99.81904,0.1438724,3.803191,1.558562,5,10.57358
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.246631,72.81786,53.05485,0.05569849,0.05569849,0,0,0,0.05569849,4033.559,2.161296,0,0,2.246631,0.05862999,0.05569849,0,0,0.02670537,10.60124,0.02670537,0,0.02670537,14.00003,100,0.1438704,0.06126834,1.797305,0,12.84787
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.077963,73.7631,55.35545,1.386594,1.386594,0,0,0,1.386594,149.861,0.6183912,0,0,2.077963,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1438704,1.525253,1.662371,0,12.70324
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.447957,70.17747,57.68423,0.1044348,0.1044348,0,0,0,0.1044348,1386.469,1.338025,0,0,1.447957,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1438704,0.1148783,1.158365,0,12.07323
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3707706,62.23823,59.21484,1.452781,1.452781,0,-1,0,1.452781,25.52144,0,0,0,0.3707706,1.529243,1.452781,0,0,0,10.62527,0,1.158472,-1.158472,12.77889,91.27761,0.1438704,1.598059,0.2966165,0,10.99605
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,59.94728,59.94728,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.287191,9.466802,0,1.495042,-1.495042,11.20298,80.02111,0.1438704,1.562319,0,0,9.466802
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,60.7924,60.7924,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.948349,7.97176,0,2.350067,-2.350067,8.725789,62.32694,0.1438704,2.45582,0,0,7.97176
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,60.32289,60.32289,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.559536,5.621692,0,1.620484,-1.620484,7.017649,50.12597,0.1438704,1.693406,0,0,5.621692
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,58.51997,58.51997,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.360073,4.001208,0,0.4990501,-0.4990501,6.491604,46.36851,0.1438704,0.5215074,0,0,4.001208
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,56.88606,56.88606,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.914573,3.502158,0,0.2624091,-0.2624091,6.215001,44.39278,0.1438704,0.2742175,0,0,3.502158
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,55.03619,55.03619,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.20614,3.239749,0,1.844205,-1.844205,4.271039,30.50736,0.1438704,1.927194,0,0,3.239749
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,53.31778,53.31778,1.860668,1.325767,0,-1,0,1.325767,0,0,0.5349004,0.7209672,0,1.395545,1.325767,0,0,10.25526,1.395545,0,1.395545,-1.395545,2.800006,20,0.1438704,2.046735,0,0,1.395545
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,51.62753,51.62753,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438704,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,50.51948,50.51948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438704,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,49.5429,49.5429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438704,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438704,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,47.74936,47.74936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438704,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,46.97936,46.97936,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438704,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,46.35022,46.35022,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438704,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,45.82436,45.82436,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440269,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,45.58022,45.58022,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144131,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,45.15766,45.15766,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442347,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,46.05912,46.05912,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1442347,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.130831,57.38141,48.46302,1.319032,1.319032,0,-1,0,1.319032,85.73188,0,0,0,1.130831,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2576238,-0.2576238,11.26639,80.47408,0.1442347,1.450935,0.9046645,0,9.420376
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.96298,67.21056,50.63216,0.6647363,0.6647363,0,0,0,0.6647363,295.302,0,0,0,1.96298,0.6997225,0.6647363,0,0,2.881504,8.031921,1.263257,0,1.263257,12.46482,89.03429,0.1441422,0.73121,1.570384,0,9.994901
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.262729,72.77472,52.87643,3.375595,3.375595,2.763337,0,0.9193911,3.375595,67.03198,0,0,0,2.262729,0.6444821,0.612258,0,0,1.618246,9.168853,1.618246,0,1.618246,14.00003,100,0.1442568,3.713155,1.810183,5,11.43158
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.095962,73.69753,55.13948,0,0,0,0,0,0,0,2.095962,0,0,2.095962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442568,0,1.676769,0,12.72124
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.467414,70.1245,57.46826,0.5935043,0.5935043,0,0,0,0.5935043,247.2456,0.8426721,0,0,1.467414,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1442568,0.6528547,1.173931,0,12.09269
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3863215,62.08946,58.94253,0.206592,0.206592,0,-1,0,0.206592,186.9973,0.1688562,0,0,0.3863215,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1442568,0.2272512,0.3090572,0,11.0116
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,59.68436,59.68436,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1442568,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,60.52948,60.52948,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1442568,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,60.05996,60.05996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1442568,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,58.21009,58.21009,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1442568,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,56.5668,56.5668,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1442568,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,54.77326,54.77326,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1442568,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,53.05485,53.05485,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1442568,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,51.3646,51.3646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1442568,0,0,0,0.9621018
