Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,50.3129,50.3129,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1442568,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,49.36448,49.36448,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1442568,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,48.27522,48.27522,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1442568,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,47.58973,47.58973,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1442568,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,46.82912,46.82912,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1442568,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,46.19058,46.19058,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442568,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,45.6929,45.6929,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444135,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,45.44875,45.44875,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445162,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,45.02619,45.02619,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446682,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,45.89949,45.89949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1446682,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.4192,59.64194,48.27522,1.154484,1.154484,0,-1,0,1.154484,122.9294,0,0,0,1.4192,1.215246,1.154484,0,0,1.81586,8.991,0.2039541,0,0.2039541,12.47084,89.07725,0.1446533,1.269932,1.13536,0,10.4102
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.527897,72.65487,50.44436,0,0,0,0,0,0,0,0.9159906,0,0,2.527897,0,0,0,0,1.611906,9.174559,1.611906,0,1.611906,14.00003,100,0.1445357,0,2.022317,0,11.70246
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.983457,80.42934,52.63229,0,0,0,0,0,0,0,2.983457,0,0,2.983457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445357,0,2.386765,0,13.60873
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.116287,73.60118,54.87655,0.6196678,0.6196678,0,0,0,0.6196678,341.5197,1.464005,0,0,2.116287,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1445357,0.6816345,1.69303,0,12.74156
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.790914,72.9782,57.20533,1.338567,1.338567,0,0,0,1.338567,133.7934,0.3818963,0,0,1.790914,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1445357,1.472423,1.432731,0,12.41619
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4035397,61.96392,58.6796,0,0,0,-1,0,0,0,0.4035397,0,0,0.4035397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445357,0,0.3228318,0,11.02881
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,59.42143,59.42143,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1445357,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,60.32289,60.32289,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1445357,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,59.84399,59.84399,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1445357,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,57.99411,57.99411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1445357,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,56.30387,56.30387,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1445357,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1445357,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,52.84826,52.84826,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1445357,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,51.20497,51.20497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1445357,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,50.12509,50.12509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1445357,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,49.17668,49.17668,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1445357,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,48.14375,48.14375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1445357,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,47.45826,47.45826,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1445357,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1445357,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,46.08729,46.08729,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1445357,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,45.58022,45.58022,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1445357,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,45.34546,45.34546,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1445357,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,44.95107,44.95107,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1445357,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,45.79619,45.79619,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1447462,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.441544,59.69353,48.14375,0,0,0,-1,0,0,0,0,0,0,1.441544,0,0,0,0,6.448006,4.822069,1.441544,0,1.441544,9.250482,66.07474,0.1446411,0,1.153235,0,6.263613
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.997806,67.14993,50.28473,0.7596902,0.7596902,0,0,0,0.7596902,262.9763,0,0,0,1.997806,0.799674,0.7596902,0,0,5.006462,6.119459,1.198132,0,1.198132,10.38713,74.19363,0.1445539,0.8356593,1.598244,0,8.117264
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.300962,72.67323,52.45387,0,0,0,0,0,0,0,0,0,0,2.300962,0,0,0,0,3.80833,7.197777,2.300962,0,2.300962,12.57001,89.78563,0.1443868,0,1.84077,0,9.498739
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.136795,73.62656,54.71692,1.1276,1.1276,0,0,0,1.1276,189.4994,0,0,0,2.136795,1.186947,1.1276,0,0,1.507368,9.268643,0.9498473,0,0.9498473,13.47112,96.22208,0.1443179,1.24036,1.709436,0,11.40544
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.511928,70.01959,56.98936,1.274331,1.274331,0,0,0,1.274331,118.6449,0,0,0,1.511928,1.341401,1.274331,0,0,0.5575207,10.12351,0.1705275,0,0.1705275,13.63289,97.37762,0.1443055,1.401764,1.209543,0,11.63543
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4223707,61.90929,58.47301,2.504738,2.504738,0,-1,0,2.504738,16.86287,0,0,0,0.4223707,2.636567,2.504738,0,0,0.3869932,10.27698,0,2.214196,-2.214196,11.29893,80.70646,0.1443055,2.755212,0.3378966,0,10.69935
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,59.21484,59.21484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.847211,8.062784,0,0,0,11.29893,80.70646,0.1443055,0,0,0,8.062784
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,60.05996,60.05996,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.847211,8.062784,0,0.3297747,-0.3297747,10.95131,78.22351,0.1443055,0.3446145,0,0,8.062784
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,59.58106,59.58106,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.213627,7.733009,0,1.125875,-1.125875,9.764538,69.74656,0.1443055,1.176539,0,0,7.733009
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,57.73119,57.73119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.464599,6.607135,0,0,0,9.764538,69.74656,0.1443055,0,0,0,6.607135
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,56.04094,56.04094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.464599,6.607135,0,0,0,9.764538,69.74656,0.1443055,0,0,0,6.607135
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,54.29436,54.29436,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.464599,6.607135,0,2.044515,-2.044515,7.609429,54.35295,0.1443055,2.136518,0,0,6.607135
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,52.60411,52.60411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.736283,4.56262,0,0,0,7.609429,54.35295,0.1443055,0,0,0,4.56262
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.736283,4.56262,0,0,0,7.609429,54.35295,0.1443055,0,0,0,4.56262
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,49.89034,49.89034,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.736283,4.56262,0,0.7766506,-0.7766506,6.790767,48.50539,0.1443055,0.8115999,0,0,4.56262
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.599228,3.785969,0,0,0,6.790767,48.50539,0.1443055,0,0,0,3.785969
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,47.95595,47.95595,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.599228,3.785969,0,0.237355,-0.237355,6.540573,46.71829,0.1443055,0.248036,0,0,3.785969
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,47.27046,47.27046,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.862956,3.548614,0,0.2256672,-0.2256672,6.302699,45.01919,0.1443055,0.2358222,0,0,3.548614
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,46.53802,46.53802,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.113697,3.322947,0,0.3216217,-0.3216217,5.96368,42.59763,0.1443055,0.3360947,0,0,3.322947
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.471054,3.001325,0,0,0,5.96368,42.59763,0.1443055,0,0,0,3.001325
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,45.42997,45.42997,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.471054,3.001325,0,0.05383421,-0.05383421,5.906934,42.1923,0.1443055,0.05625675,0,0,3.001325
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,45.214,45.214,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.53087,2.947491,0,0.1718071,-0.1718071,5.725833,40.89873,0.1443055,0.1795384,0,0,2.947491
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,44.79144,44.79144,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.721767,2.775684,0,0.9371644,-0.9371644,4.737975,33.84261,0.1443055,0.9793367,0,0,2.775684
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,45.66473,45.66473,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.763061,1.838519,1.994159,0,1.994159,6.629801,47.35563,0.1444806,3.190973,0,5,1.838519
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.587963,60.77389,47.95595,2.208938,2.208938,0,-1,0,2.208938,71.88808,0,0,0,1.587963,2.325197,2.208938,0,0,7.768901,3.633263,0,0.7372347,-0.7372347,5.852687,41.80482,0.1444806,2.429832,1.27037,0,5.221226
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.089277,67.81907,50.09692,0,0,0,0,0,0,0,0,0,0,2.089277,0,0,0,0,8.588051,2.896028,2.089277,0,2.089277,7.83475,55.96239,0.1443293,0,1.671422,0,4.985305
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.322224,72.67209,52.26607,0.4913594,0.4913594,0,0,0,0.4913594,472.612,0,0,0,2.322224,0.5172204,0.4913594,0,0,6.498774,4.776378,1.805003,0,1.805003,9.547126,68.19362,0.1441989,0.5404954,1.857779,0,7.098601
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.159602,73.62102,54.51033,0.5405871,0.5405871,0,0,0,0.5405871,399.4919,0,0,0,2.159602,0.569039,0.5405871,0,0,4.693771,6.40088,1.590563,0,1.590563,11.05607,78.97174,0.1440841,0.5946458,1.727681,0,8.560482
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.536406,70.02443,56.78277,0.1220522,0.1220522,0,0,0,0.1220522,1258.811,0,0,0,1.536406,0.128476,0.1220522,0,0,3.103208,7.832387,1.40793,0,1.40793,12.39175,88.51229,0.1439827,0.1342574,1.229125,0,9.368793
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4431738,61.81321,58.21009,1.28342,1.28342,0,-1,0,1.28342,34.5307,0,0,0,0.4431738,1.350968,1.28342,0,0,1.695278,9.099524,0,0.9077942,-0.9077942,11.43485,81.67731,0.1439827,1.411762,0.354539,0,9.542698
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,58.89557,58.89557,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,2.703938,8.19173,1.779128,0,1.779128,13.12268,93.73321,0.1441385,3.439957,0,5,8.19173
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,59.7407,59.7407,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0.9248103,9.792945,0,0.5070391,-0.5070391,12.58821,89.9156,0.1441385,0.5298559,0,0,9.792945
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,59.2618,59.2618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.488187,9.285906,0,0,0,12.58821,89.9156,0.1441385,0,0,0,9.285906
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,57.41192,57.41192,3.465918,3.465918,5,0,1.53,3.465918,0,0,0,0,0,0,0,1.534082,1.457378,1.488187,9.285906,1.457378,0,1.457378,13.9708,99.79123,0.1442659,3.812509,0,5,9.285906
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,55.77802,55.77802,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0.03080893,10.59755,0,0.7375317,-0.7375317,13.19337,94.23819,0.1442659,0.7707206,0,0,10.59755
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,54.01265,54.01265,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8502886,9.860015,0,1.858298,-1.858298,11.23456,80.24667,0.1442659,1.941921,0,0,9.860015
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,52.36936,52.36936,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.915064,8.001717,0,3.505263,-3.505263,7.539684,53.85478,0.1442659,5.143951,0,0,8.001717
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,50.76363,50.76363,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.809801,4.496454,0,0.6796619,-0.6796619,6.823257,48.73746,0.1442659,0.7102467,0,0,4.496454
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,49.70253,49.70253,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.564981,3.816792,0,0.3508981,-0.3508981,6.453378,46.09547,0.1442659,0.3666885,0,0,3.816792
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,48.78229,48.78229,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.954867,3.465894,0,0.01961325,-0.01961325,6.432704,45.9478,0.1442659,0.02049584,0,0,3.465894
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,47.77753,47.77753,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.97666,3.44628,0,0.5681229,-0.5681229,5.83385,41.67027,0.1442659,0.5936884,0,0,3.44628
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,47.12022,47.12022,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.607907,2.878158,0,0.6749776,-0.6749776,5.122361,36.58822,0.1442659,0.7053516,0,0,2.878158
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,46.37839,46.37839,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.357882,2.20318,0,0.006201938,-0.006201938,5.115824,36.54153,0.1442659,0.006481025,0,0,2.20318
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,45.79619,45.79619,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.364774,2.196978,0,0.1037395,-0.1037395,5.006473,35.76045,0.1442659,0.1084078,0,0,2.196978
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,45.28912,45.28912,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.48004,2.093239,0,0.1929068,-0.1929068,4.803131,34.30801,0.1442659,0.2015876,0,0,2.093239
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,45.08253,45.08253,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.694381,1.900332,0,0.3906377,-0.3906377,4.391363,31.36682,0.1442659,0.4082164,0,0,1.900332
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,44.65997,44.65997,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.12842,1.509694,2.287271,0,2.287271,6.561258,46.86604,0.1444656,2.851581,0,5,1.509694
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,45.5051,45.5051,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.841152,3.568238,3.33,0,3.33,9.720374,69.43111,0.1446734,0.7780038,0,5,3.568238
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.203188,57.30886,47.82449,0.9730383,0.9730383,0,-1,0,0.9730383,123.6527,0,0,0,1.203188,1.024251,0.9730383,0,0,4.511151,6.565238,0.1789372,0,0.1789372,9.890128,70.64363,0.1446605,1.070342,0.9625504,0,7.768426
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.635992,73.18913,49.93729,0.9285561,0.9285561,0,0,0,0.9285561,283.8808,0,0,0,2.635992,0.9774275,0.9285561,0,0,4.332214,6.726281,1.658565,0,1.658565,11.46358,81.88256,0.1445412,1.021412,2.108794,0,9.362273
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.344694,72.71669,52.10643,3.424598,3.424598,3.737106,0,1.18523,3.424598,68.46626,0,0,0,2.344694,0,0,0.3125074,0.296882,2.67365,8.218989,2.641576,0,2.641576,13.9696,99.78266,0.1447263,3.767058,1.875756,5,10.56368
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.184165,73.62264,54.29436,1.697897,1.697897,0,0,0,1.697897,128.6394,0.3648319,0,0,2.184165,1.78726,1.697897,0,0,0.03207313,10.59641,0.03207313,0,0.03207313,14.00003,100,0.144724,1.867687,1.747332,0,12.78057
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.562646,70.03571,56.5668,1.748909,1.748909,0,0,0,1.748909,89.34978,0,0,0,1.562646,1.840957,1.748909,0,0,0,10.62527,0,0.2783104,-0.2783104,13.70666,97.90454,0.144724,1.9238,1.250117,0,12.18792
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4657518,61.77992,57.99411,1.28053,1.28053,0,-1,0,1.28053,36.37179,0,2.220446E-16,0,0.4657518,1.347927,1.28053,0,0,0.3092338,10.34696,0,0.8821749,-0.8821749,12.77677,91.26245,0.144724,1.408583,0.3726014,0,10.81272
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,58.6796,58.6796,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.289428,9.464788,0,0.9925308,-0.9925308,11.73055,83.78947,0.144724,1.037195,0,0,9.464788
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,59.52472,59.52472,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.39224,8.472258,0,1.653668,-1.653668,9.987431,71.33865,0.144724,1.728083,0,0,8.472258
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,58.99887,58.99887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.229649,6.81859,0,0,0,9.987431,71.33865,0.144724,0,0,0,6.81859
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,57.14899,57.14899,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.229649,6.81859,0.1935603,0,0.1935603,10.17106,72.65027,0.1447408,5.275877,0,5,6.81859
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,55.45875,55.45875,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,4.036088,6.992795,0,1.717428,-1.717428,8.36073,59.71938,0.1447408,1.794712,0,0,6.992795
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,53.72155,53.72155,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.944342,5.275366,0,1.647785,-1.647785,6.623813,47.31285,0.1447408,1.721935,0,0,5.275366
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,52.07826,52.07826,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.775214,3.627582,0,2.040471,-2.040471,4.472967,31.9497,0.1447408,2.132292,0,0,3.627582
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,50.49131,50.49131,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,10.0424,1.587111,0,0.4498956,-0.4498956,3.998736,28.56234,0.1447408,0.4701409,0,0,1.587111
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,49.46777,49.46777,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.54229,1.137215,0,0.2035672,-0.2035672,3.784157,27.02964,0.1447408,0.2127277,0,0,1.137215
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,48.56631,48.56631,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.76847,0.933648,0,0.4389787,-0.4389787,3.321433,23.72447,0.1447408,0.4587328,0,0,0.933648
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,47.58973,47.58973,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.25623,0.4946693,0,0.4319317,-0.4319317,2.866137,20.47236,0.1447408,0.4513686,0,0,0.4946693
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,46.93241,46.93241,0.3096375,0.05960076,0,-1,0,0.05960076,0,0,0.2500367,0.2810004,0,0.06273764,0.05960076,0,0,11.73615,0.06273764,0,0.06273764,-0.06273764,2.800006,20,0.1447408,0.3406012,0,0,0.06273764
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,46.21875,46.21875,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,45.63656,45.63656,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,45.15766,45.15766,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448572,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,44.95107,44.95107,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450105,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,44.52851,44.52851,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452327,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,45.37363,45.37363,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1452327,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.226163,57.34189,47.67424,2.58164,2.58164,0,-1,0,2.58164,47.49551,0,0,0,1.226163,2.717516,2.58164,0,0,2.633508,8.255116,0,1.491353,-1.491353,9.929639,70.92585,0.1452327,2.839804,0.9809307,0,9.48128
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.0631,67.21107,49.78704,1.794641,1.794641,0,0,0,1.794641,114.9589,0,0,0,2.0631,1.889096,1.794641,0,0,4.290567,6.763764,0.1740037,0,0.1740037,10.09471,72.10495,0.1452202,1.974106,1.65048,0,8.826864
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.369238,72.7497,51.91863,0.8909826,0.8909826,0,0,0,0.8909826,265.9129,0,0,0,2.369238,0.9378764,0.8909826,0,0,4.116563,6.920367,1.431361,0,1.431361,11.45262,81.80428,0.1451175,0.9800808,1.89539,0,9.289605
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.209359,73.70767,54.14411,1.510182,1.510182,0,0,0,1.510182,146.2975,0,0,0,2.209359,1.589665,1.510182,0,0,2.685202,8.208592,0.6196938,0,0.6196938,12.04051,86.00351,0.1450731,1.6612,1.767487,0,10.41795
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.59044,70.07234,56.36021,1.164698,1.164698,0,0,0,1.164698,136.5539,0,0,0,1.59044,1.225998,1.164698,0,0,2.065508,8.766316,0.3644423,0,0.3644423,12.38626,88.47308,0.145047,1.281168,1.272352,0,10.35676
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4904457,61.71595,57.73119,0.1754633,0.1754633,0,-1,0,0.1754633,279.5146,0,0,0,0.4904457,0.1846983,0.1754633,0,0,1.701066,9.094315,0.3057474,0,0.3057474,12.67631,90.54491,0.1450252,0.1930097,0.3923565,0,9.584761
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,58.41667,58.41667,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.395319,9.369488,0,1.322713,-1.322713,11.28205,80.58592,0.1450252,1.382235,0,0,9.369488
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,59.2618,59.2618,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.864999,8.046775,1.636125,0,1.636125,12.83422,91.67278,0.1451658,3.60554,0,5,8.046775
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,58.73594,58.73594,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,1.228874,9.519287,0,1.64757,-1.64757,11.09752,79.26788,0.1451658,1.72171,0,0,9.519287
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,56.88606,56.88606,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,3.059507,7.871717,0,2.151797,-2.151797,8.829331,63.06652,0.1451658,2.248628,0,0,7.871717
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,55.19582,55.19582,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,5.450393,5.71992,0,1.284376,-1.284376,7.475479,53.39618,0.1451658,1.342173,0,0,5.71992
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,53.45863,53.45863,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.877478,4.435544,0,3.436384,-3.436384,3.853212,27.52289,0.1451658,3.591022,0,0,4.435544
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,51.84351,51.84351,1.022335,0.9492014,0,-1,0,0.9492014,0,0,0.07313351,0.175367,0,0.9991593,0.9492014,0,0,10.69568,0.9991593,0,0.9991593,-0.9991593,2.800006,20,0.1451658,1.124568,0,0,0.9991593
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,50.28473,50.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451658,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,49.2518,49.2518,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451658,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451658,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,47.40192,47.40192,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451658,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,46.77278,46.77278,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451658,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,46.05912,46.05912,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451658,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,45.44875,45.44875,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451658,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,45.00741,45.00741,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452913,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,44.76327,44.76327,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454313,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,44.36888,44.36888,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1455293,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,45.18583,45.18583,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1455293,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.251386,57.35374,47.48643,1.206826,1.206826,0,-1,0,1.206826,103.6923,0,2.220446E-16,0,1.251386,1.270343,1.206826,0,0,3.889141,7.125048,0,0.01895788,-0.01895788,10.29048,73.5033,0.1455293,1.327509,1.001108,0,8.376433
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.088676,67.24335,49.59924,1.2142,1.2142,0,0,0,1.2142,172.0208,0,0,0,2.088676,1.278105,1.2142,0,0,3.910205,7.10609,0.810571,0,0.810571,11.05946,78.99596,0.1454715,1.33562,1.670941,0,9.194766
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.101068,80.69171,51.74021,1.584725,1.584725,0,0,0,1.584725,195.6849,0,0,0,3.101068,1.668132,1.584725,0,0,3.099634,7.835604,1.432937,0,1.432937,12.41886,88.70596,0.1453693,1.743198,2.480855,0,10.93667
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.932612,81.43755,53.89997,1.046203,1.046203,0,0,0,1.046203,280.3099,0.1646481,0,0,2.932612,1.101267,1.046203,0,0,1.666697,9.125247,1.666697,0,1.666697,14.00003,100,0.1452506,1.150824,2.34609,0,12.05786
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.949115,73.30499,56.09728,0,0,0,0,0,0,0,1.949115,0,0,1.949115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452506,0,1.559292,0,12.57439
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5835713,62.28478,57.5246,0,0,0,-1,0,0,0,0.5835713,0,0,0.5835713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452506,0,0.466857,0,11.20885
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,58.21009,58.21009,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1452506,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,58.99887,58.99887,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1452506,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,58.47301,58.47301,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1452506,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,56.62314,56.62314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1452506,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,54.9329,54.9329,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1452506,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,53.24265,53.24265,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1452506,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,51.6557,51.6557,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,50.12509,50.12509,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,49.09217,49.09217,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,47.25168,47.25168,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,46.64131,46.64131,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,45.92765,45.92765,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,45.34546,45.34546,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452506,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,44.89473,44.89473,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454021,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,44.6318,44.6318,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455413,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,44.23741,44.23741,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1457894,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,45.05436,45.05436,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1457894,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.278357,57.41068,47.3268,1.487095,1.487095,0,-1,0,1.487095,85.96334,0,0,0,1.278357,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2870066,-0.2870066,9.302353,66.44524,0.1457894,1.635805,1.022685,0,7.734031
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.754654,73.85912,49.43961,0.7854477,0.7854477,0,0,0,0.7854477,350.7113,0,0,0,2.754654,0.8267871,0.7854477,0,0,4.951785,6.168668,1.927867,0,1.927867,11.13129,79.50904,0.1456525,0.8639925,2.203723,0,8.923322
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.056585,79.91893,51.55241,0.3900625,0.3900625,0,0,0,0.3900625,783.6141,0,0,0,3.056585,0.4105921,0.3900625,0,0,3.023918,7.903748,2.645993,0,2.645993,13.6415,97.43907,0.1454651,0.4290688,2.445268,0,10.96033
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.2667,73.77467,53.69338,0.3642585,0.3642585,0,0,0,0.3642585,622.2777,1.505345,0,0,2.2667,0.38343,0.3642585,0,0,0.3779248,10.28514,0.3779248,0,0.3779248,14.00003,100,0.1454383,0.4006844,1.81336,0,12.55184
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.651594,70.12627,55.88131,0.5448115,0.5448115,0,0,0,0.5448115,303.1495,1.078108,0,0,1.651594,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1454383,0.5992926,1.321275,0,12.27687
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5459667,61.68726,57.25229,1.313196,1.313196,0,-1,0,1.313196,41.57542,0,0,0,0.5459667,1.382311,1.313196,0,0,0,10.62527,0,0.8363446,-0.8363446,13.11844,93.70298,0.1454383,1.444515,0.4367734,0,11.17124
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,57.94716,57.94716,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9292718,9.78893,0,0.09263334,-0.09263334,13.0208,93.00552,0.1454383,0.09680184,0,0,9.78893
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,58.79228,58.79228,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.032198,9.696297,0,1.042144,-1.042144,11.92228,85.159,0.1454383,1.08904,0,0,9.696297
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,58.25704,58.25704,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.190135,8.654152,0,2.874107,-2.874107,8.892709,63.51922,0.1454383,3.003442,0,0,8.654152
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,56.40716,56.40716,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.383587,5.780046,0,2.641758,-2.641758,6.108051,43.62885,0.1454383,2.760637,0,0,5.780046
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,54.71692,54.71692,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.06853373,0,2.918571,2.772643,0,0,8.318874,3.138288,0,2.918571,-2.918571,3.031607,21.65429,0.1454383,3.049907,0,0,3.138288
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,53.05485,53.05485,2.184617,0.2087305,0,-1,0,0.2087305,0,0,1.975887,2.194348,0,0.2197164,0.2087305,0,0,11.56173,0.2197164,0,0.2197164,-0.2197164,2.800006,20,0.1454383,2.403079,0,0,0.2197164
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,51.47729,51.47729,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,49.93729,49.93729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,48.94192,48.94192,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,48.06863,48.06863,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,47.139,47.139,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,45.79619,45.79619,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,45.214,45.214,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454383,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,44.76327,44.76327,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455811,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,44.52851,44.52851,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456777,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,44.10595,44.10595,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1458002,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,44.9229,44.9229,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1458002,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.30705,57.51269,47.19534,0.6854905,0.6854905,0,-1,0,0.6854905,190.6737,0,0,0,1.30705,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5854812,0,0.5854812,12.47048,89.07468,0.1457589,0.7540395,1.04564,0,9.954335
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.144265,67.41607,49.27997,0.4199195,0.4199195,0,0,0,0.4199195,510.6371,0.0899599,0,0,2.144265,0.4420205,0.4199195,0,0,1.612284,9.174218,1.612284,0,1.612284,14.00003,100,0.1456453,0.4619115,1.715412,0,11.31848
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.4519,72.98873,51.39278,2.104871,2.104871,0,0,0,2.104871,116.487,0.2362467,0,0,2.4519,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1456453,2.315358,1.96152,0,13.07718
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.297126,73.87099,53.50558,0.5501791,0.5501791,0,0,0,0.5501791,417.5233,1.71799,0,0,2.297126,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1456453,0.6051971,1.837701,0,12.9224
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.684213,70.20985,55.67472,0.01323437,0.01323437,0,0,0,0.01323437,12726.05,1.670282,0,0,1.684213,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1456453,0.01455781,1.34737,0,12.30949
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5767088,61.79008,57.10204,1.27481,1.27481,0,-1,0,1.27481,45.23882,0,0,0,0.5767088,1.341905,1.27481,0,0,0,10.62527,0,0.7651962,-0.7651962,13.19344,94.23867,0.1456453,1.402291,0.461367,0,11.20198
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,57.78753,57.78753,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.850218,9.860078,0,0.6400717,-0.6400717,12.51875,89.41943,0.1456453,0.668875,0,0,9.860078
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,58.57631,58.57631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.561409,9.220006,0,0,0,12.51875,89.41943,0.1456453,0,0,0,9.220006
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,58.05045,58.05045,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.561409,9.220006,0,1.198868,-1.198868,11.25503,80.39289,0.1456453,1.252817,0,0,9.220006
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,56.20058,56.20058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893485,8.021138,0,0,0,11.25503,80.39289,0.1456453,0,0,0,8.021138
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.893485,8.021138,0,0,0,11.25503,80.39289,0.1456453,0,0,0,8.021138
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,52.87643,52.87643,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.893485,8.021138,0,2.22295,-2.22295,8.911833,63.65582,0.1456453,2.322982,0,0,8.021138
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,51.31765,51.31765,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.363429,5.798188,0,2.874926,-2.874926,5.881394,42.00988,0.1456453,3.004298,0,0,5.798188
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,49.80582,49.80582,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.557792,2.923262,0,0.6871056,-0.6871056,5.157121,36.83651,0.1456453,0.7180254,0,0,2.923262
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,48.80107,48.80107,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.321242,2.236156,0,0.2252218,-0.2252218,4.919717,35.14076,0.1456453,0.2353568,0,0,2.236156
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,47.93716,47.93716,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.571488,2.010935,0,0.3911207,-0.3911207,4.507439,32.19593,0.1456453,0.4087211,0,0,2.010935
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,47.00753,47.00753,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.00607,1.619814,0,0.682327,-0.682327,3.788203,27.05854,0.1456453,0.7130318,0,0,1.619814
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,46.37839,46.37839,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.76421,0.9374868,0,0.3885689,-0.3885689,3.378616,24.13292,0.1456453,0.4060545,0,0,0.9374868
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,45.66473,45.66473,0.7827104,0.521472,0,-1,0,0.521472,0,0,0.2612384,0.3395094,0,0.5489179,0.521472,0,0,11.19595,0.5489179,0,0.5489179,-0.5489179,2.800006,20,0.1456453,0.8609815,0,0,0.5489179
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,45.08253,45.08253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456453,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,44.65997,44.65997,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145756,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,44.39705,44.39705,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459474,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,44.00266,44.00266,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1460281,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,44.79144,44.79144,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1462383,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.337663,57.63139,47.06387,0.7384271,0.7384271,0,-1,0,0.7384271,181.1503,0,0,0,1.337663,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5603709,0,0.5603709,13.72568,98.04037,0.1461989,0.8122698,1.07013,0,11.19833
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.17422,67.55647,49.14851,0.8152483,0.8152483,0,0,0,0.8152483,266.6942,1.026874,0,0,2.17422,0.8581561,0.8152483,0,0,0.2891899,10.365,0.2891899,0,0.2891899,14.00003,100,0.1461786,0.8967732,1.739376,0,12.53922
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.482335,73.11808,51.23314,1.66026,1.66026,0,0,0,1.66026,149.5148,0.7346929,0,0,2.482335,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1461786,1.826286,1.985868,0,13.10761
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.328621,74.01226,53.34594,0,0,0,0,0,0,0,2.328621,0,0,2.328621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461786,0,1.862897,0,12.9539
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.71786,70.35641,55.51509,0.9724005,0.9724005,0,0,0,0.9724005,176.6618,0.6942803,0,0,1.71786,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1461786,1.069641,1.374288,0,12.34313
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6099696,61.84642,56.88606,0.728354,0.728354,0,-1,0,0.728354,83.74631,0,0,0,0.6099696,0.7666884,0.728354,0,0,0,10.62527,0,0.1567189,-0.1567189,13.83483,98.82003,0.1461786,0.8011894,0.4879756,0,11.23524
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,57.57155,57.57155,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1741321,10.46856,0,0.5197417,-0.5197417,13.28698,94.90678,0.1461786,0.54313,0,0,10.46856
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,58.36972,58.36972,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7516227,9.948813,0,1.842448,-1.842448,11.34487,81.03459,0.1461786,1.925358,0,0,9.948813
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,57.83448,57.83448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.798787,8.106366,0,0,0,11.34487,81.03459,0.1461786,0,0,0,8.106366
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,55.99399,55.99399,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.798787,8.106366,0,1.483483,-1.483483,9.781137,69.86513,0.1461786,1.55024,0,0,8.106366
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,54.3507,54.3507,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.447102,6.622883,0,2.73731,-2.73731,6.895759,49.25532,0.1461786,2.860489,0,0,6.622883
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,52.68863,52.68863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.488557,3.885572,0,0,0,6.895759,49.25532,0.1461786,0,0,0,3.885572
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,51.12985,51.12985,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.488557,3.885572,0,3.396803,-3.396803,3.315213,23.68005,0.1461786,3.54966,0,0,3.885572
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,49.62741,49.62741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26278,0.4887689,0,0,0,3.315213,23.68005,0.1461786,0,0,0,0.4887689
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26278,0.4887689,0,0,0,3.315213,23.68005,0.1461786,0,0,0,0.4887689
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,47.77753,47.77753,0.5709539,0.4643305,0,-1,0,0.4643305,0,0,0.1066234,0.1637188,0,0.4887689,0.4643305,0,0,11.26278,0.4887689,0,0.4887689,-0.4887689,2.800006,20,0.1461786,0.6280493,0,0,0.4887689
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,46.8479,46.8479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461786,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,46.21875,46.21875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461786,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,45.53326,45.53326,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461786,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,44.95107,44.95107,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461786,0.3236059,0,0,0
