Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,44.52851,44.52851,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463026,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,44.26558,44.26558,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464385,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,43.87119,43.87119,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465467,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,44.65997,44.65997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1465467,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.37041,57.73833,46.90424,1.157606,1.157606,0,-1,0,1.157606,118.3831,0,0,0,1.37041,1.218532,1.157606,0,0,1.81586,8.991,0.1518775,0,0.1518775,12.42144,88.72436,0.146536,1.273366,1.096328,0,10.36141
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.206241,67.6852,48.98887,0.03389422,0.03389422,0,0,0,0.03389422,6509.196,0.5065805,0,0,2.206241,0.03567813,0.03389422,0,0,1.663983,9.127689,1.663983,0,1.663983,14.00003,100,0.1464195,0.03728364,1.764993,0,11.33393
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.514296,73.2642,51.07351,0,0,0,0,0,0,0,2.514296,0,0,2.514296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464195,0,2.011437,0,13.13957
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.361888,74.15067,53.16753,0.3517373,0.3517373,0,0,0,0.3517373,671.4919,1.991638,0,0,2.361888,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1464195,0.386911,1.88951,0,12.98716
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.75366,70.46131,55.29911,1.822759,1.822759,0,0,0,1.822759,96.20911,0,0,0,1.75366,1.918694,1.822759,0,0,0,10.62527,0,0.1650334,-0.1650334,13.82607,98.75743,0.1464195,2.005035,1.402928,0,12.37893
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6455719,61.9325,56.67948,1.099098,1.099098,0,-1,0,1.099098,58.7365,0,0,0,0.6455719,1.156946,1.099098,0,0,0.1833704,10.46024,0,0.5113738,-0.5113738,13.28703,94.90718,0.1464195,1.209008,0.5164576,0,11.10581
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,57.36496,57.36496,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.7515635,9.948867,0,0.1545788,-0.1545788,13.12409,93.74332,0.1464195,0.1615349,0,0,9.948867
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,58.15375,58.15375,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.9233177,9.794289,0,2.853518,-2.853518,10.11622,72.25857,0.1464195,2.981926,0,0,9.794289
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,57.57155,57.57155,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.093894,6.94077,0,1.40197,-1.40197,8.638413,61.70283,0.1464195,1.465059,0,0,6.94077
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,55.77802,55.77802,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.651638,5.5388,1.683369,0,1.683369,10.2354,73.10984,0.1465584,3.550836,0,5,5.5388
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,54.14411,54.14411,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.968269,7.053833,0,3.180573,-3.180573,6.88278,49.16261,0.1465584,3.323699,0,0,7.053833
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,52.47265,52.47265,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.502239,3.87326,0,1.717382,-1.717382,5.0725,36.23207,0.1465584,1.794664,0,0,3.87326
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.41044,2.155877,0,0,0,5.0725,36.23207,0.1465584,0,0,0,2.155877
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.41044,2.155877,0,0,0,5.0725,36.23207,0.1465584,0,0,0,2.155877
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,48.43485,48.43485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.41044,2.155877,0,0,0,5.0725,36.23207,0.1465584,0,0,0,2.155877
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,47.58973,47.58973,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.41044,2.155877,0,0.09485433,-0.09485433,4.972515,35.51789,0.1465584,0.09912277,0,0,2.155877
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,46.68827,46.68827,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.515835,2.061023,0,0.3197502,-0.3197502,4.635468,33.11042,0.1465584,0.3341389,0,0,2.061023
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,46.08729,46.08729,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.871113,1.741273,0,0.9755905,-0.9755905,3.607106,25.76499,0.1465584,1.019492,0,0,1.741273
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,45.4018,45.4018,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.9551,0.7656824,0,0.519303,-0.519303,3.059712,21.85505,0.1465584,0.5426716,0,0,0.7656824
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,44.81961,44.81961,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.53211,0.2463794,0,0.1290063,-0.1290063,2.923728,20.88373,0.1465584,0.1348116,0,0,0.2463794
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,44.42522,44.42522,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.67545,0.1173731,3.33,0,3.33,6.082843,43.44879,0.1466938,0.3186316,0,5,0.1173731
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,44.13412,44.13412,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.345446,3.114373,3.33,0,3.33,9.241959,66.01385,0.146845,0.4424906,0,5,3.114373
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,43.73034,43.73034,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.015446,6.111373,3.33,0,3.33,12.40107,88.57892,0.147005,0.5127254,0,5,6.111373
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,44.52851,44.52851,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.685446,9.108373,0,2.546106,-2.546106,9.717243,69.40874,0.147005,2.660681,0,0,9.108373
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.405052,57.86191,46.74461,1.635821,1.635821,0,-1,0,1.635821,85.89275,0,0,0,1.405052,1.721917,1.635821,0,0,4.514452,6.562267,0,0.3168651,-0.3168651,9.383238,67.02299,0.147005,1.799403,1.124041,0,7.967319
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.23951,67.85939,48.85741,0.6116195,0.6116195,0,0,0,0.6116195,366.1606,0,0,0,2.23951,0.64381,0.6116195,0,0,4.866524,6.245402,1.5957,0,1.5957,10.89705,77.83592,0.1468936,0.6727814,1.791608,0,8.484912
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.547757,73.42701,50.91387,1.565696,1.565696,0,0,0,1.565696,162.7236,0,0,0,2.547757,1.648101,1.565696,0,0,3.270824,7.681532,0.8996559,0,0.8996559,11.75054,83.93226,0.1468308,1.722266,2.038206,0,10.22929
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.396,74.34344,53.02668,1.480851,1.480851,0,0,0,1.480851,161.7989,0,0,0,2.396,1.55879,1.480851,0,0,2.371169,8.491222,0.8372098,0,0.8372098,12.54479,89.60544,0.1467725,1.628936,1.9168,0,10.88722
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.790305,70.63851,55.13948,0.9483402,0.9483402,0,0,0,0.9483402,188.783,0,0,0,1.790305,0.9982528,0.9483402,0,0,1.533959,9.244711,0.7920519,0,0.7920519,13.29619,94.97262,0.1467173,1.043174,1.432244,0,11.03502
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6832328,62.13407,56.5668,0,0,0,-1,0,0,0,0,0,0,0.6832328,0,0,0,0,0.741907,9.957558,0.6832328,0,0.6832328,13.94436,99.60241,0.1466698,0,0.5465863,0,10.64079
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,57.20533,57.20533,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.05867413,10.57247,0,1.34164,-1.34164,12.53015,89.50091,0.1466698,1.402014,0,0,10.57247
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,57.99411,57.99411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.549385,9.230827,0,0,0,12.53015,89.50091,0.1466698,0,0,0,9.230827
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,57.46826,57.46826,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.549385,9.230827,0,0.7498435,-0.7498435,11.73975,83.85517,0.1466698,0.7835865,0,0,9.230827
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,55.67472,55.67472,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.382545,8.480984,0,2.528196,-2.528196,9.074795,64.81983,0.1466698,2.641965,0,0,8.480984
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,54.01265,54.01265,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.191651,5.952788,0,1.154281,-1.154281,7.858077,56.12901,0.1466698,1.206223,0,0,5.952788
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,52.36936,52.36936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.474185,4.798507,0,0,0,7.858077,56.12901,0.1466698,0,0,0,4.798507
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,50.81058,50.81058,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.474185,4.798507,0,1.349815,-1.349815,6.435246,45.96595,0.1466698,1.410557,0,0,4.798507
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,49.33631,49.33631,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.97398,3.448692,0,0.2640832,-0.2640832,6.156878,43.97761,0.1466698,0.2759669,0,0,3.448692
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,48.33156,48.33156,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.267406,3.184609,0,0.3096276,-0.3096276,5.830502,41.64636,0.1466698,0.3235609,0,0,3.184609
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,47.48643,47.48643,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.611437,2.874981,0,0.2592562,-0.2592562,5.557222,39.69436,0.1466698,0.2709227,0,0,2.874981
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,46.61314,46.61314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.899499,2.615725,0,0,0,5.557222,39.69436,0.1466698,0,0,0,2.615725
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,45.984,45.984,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.899499,2.615725,0,0.3312043,-0.3312043,5.208102,37.20065,0.1466698,0.3461085,0,0,2.615725
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,45.28912,45.28912,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.267504,2.284521,0,0.3068223,-0.3068223,4.884683,34.89052,0.1466698,0.3206293,0,0,2.284521
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,44.71631,44.71631,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.608418,1.977698,0,0.7229071,-0.7229071,4.122672,29.4476,0.1466698,0.7554379,0,0,1.977698
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,44.31253,44.31253,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.41165,1.254791,0,0.362086,-0.362086,3.741,26.72137,0.1466698,0.3783799,0,0,1.254791
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,44.04961,44.04961,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.81397,0.8927053,0,0.01905672,-0.01905672,3.720912,26.57789,0.1466698,0.01991428,0,0,0.8927053
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,43.65522,43.65522,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.83514,0.8736486,3.33,0,3.33,6.880027,49.14296,0.146942,1.399543,0,5,0.8736486
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,44.444,44.444,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.505139,3.870649,3.33,0,3.33,10.03914,71.70802,0.1471978,1.256133,0,5,3.870649
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.886963,62.03463,46.66948,0,0,0,-1,0,0,0,0,0,0,1.886963,0,0,0,0,4.175139,6.867649,1.886963,0,1.886963,11.82927,84.49464,0.1470666,0,1.509571,0,8.754612
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.27398,68.07904,48.75412,0.9401159,0.9401159,0,0,0,0.9401159,241.883,0,0,0,2.27398,0.9895957,0.9401159,0,0,2.288176,8.565916,1.284385,0,1.284385,13.04775,93.19801,0.1469775,1.034127,1.819184,0,10.8399
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.581223,73.69256,50.83875,0,0,0,0,0,0,0,1.577432,0,0,2.581223,0,0,0,0,1.003791,9.721862,1.003791,0,1.003791,14.00003,100,0.1469079,0,2.064979,0,12.30309
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.4309,74.59051,52.92339,0.06620996,0.06620996,0,0,0,0.06620996,3671.502,2.361205,0,0,2.4309,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1469079,0.07283096,1.94472,0,13.05617
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.213234,74.79305,55.03619,0.686958,0.686958,0,0,0,0.686958,322.179,1.49012,0,0,2.213234,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1469079,0.7556539,1.770587,0,12.83851
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7235873,62.3105,56.40716,1.609926,1.609926,0,-1,0,1.609926,44.94538,0,0,0,0.7235873,1.694659,1.609926,0,0,0,10.62527,0,0.9710715,-0.9710715,12.97643,92.68859,0.1469079,1.770918,0.5788698,0,11.34886
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,57.10204,57.10204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078968,9.654202,0,0,0,12.97643,92.68859,0.1469079,0,0,0,9.654202
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,57.83448,57.83448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078968,9.654202,0,0,0,12.97643,92.68859,0.1469079,0,0,0,9.654202
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,57.30862,57.30862,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.078968,9.654202,0,1.993774,-1.993774,10.87481,77.67703,0.1469079,2.083494,0,0,9.654202
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,55.51509,55.51509,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.294273,7.660429,0,1.028917,-1.028917,9.790233,69.93009,0.1469079,1.075218,0,0,7.660429
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,53.85302,53.85302,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.437514,6.631512,0,2.445202,-2.445202,7.212764,51.51964,0.1469079,2.555236,0,0,6.631512
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,52.2379,52.2379,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.154405,4.18631,0,0.7056144,-0.7056144,6.468981,46.20691,0.1469079,0.7373671,0,0,4.18631
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,50.70729,50.70729,3.933053,3.306661,0,-1,0,3.306661,0,0,0.6263928,1.019698,0,3.480695,3.306661,0,0,7.938421,3.480695,0,3.480695,-3.480695,2.800006,20,0.1469079,4.326359,0,0,3.480695
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,49.23302,49.23302,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469079,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469079,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,47.35497,47.35497,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469079,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,46.48168,46.48168,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469079,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,45.87132,45.87132,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469079,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,45.15766,45.15766,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469079,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,44.60363,44.60363,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469079,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,44.20924,44.20924,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470117,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,43.91814,43.91814,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147107,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,43.52375,43.52375,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1473475,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2653203,46.25684,44.31253,0.5973089,0.5973089,0,0,0,0.5973089,44.41928,0,0,0,0.2653203,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3634259,-0.3634259,11.89427,84.95889,0.1473475,0.6570398,0.2122562,0,9.25632
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.47893,58.27266,46.53802,1.249545,1.249545,0,-1,0,1.249545,118.3575,0,0,0,1.47893,1.315311,1.249545,0,0,2.219667,8.627574,0.1636191,0,0.1636191,12.04949,86.06761,0.1473362,1.3745,1.183144,0,10.1065
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.310448,68.28686,48.62265,1.527579,1.527579,0,0,0,1.527579,151.249,0,0,0,2.310448,1.607978,1.527579,0,0,2.056048,8.774831,0.7024702,0,0.7024702,12.71591,90.82776,0.1472876,1.680337,1.848359,0,11.08528
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.617083,73.91728,50.70729,0,0,0,0,0,0,0,1.263505,0,0,2.617083,0,0,0,0,1.353577,9.407055,1.353577,0,1.353577,14.00003,100,0.1471941,0,2.093666,0,12.02414
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.467624,74.82488,52.79192,1.497427,1.497427,0,0,0,1.497427,164.791,0.8913855,0,0,2.467624,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1471941,1.647169,1.974099,0,13.0929
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.867208,71.09535,54.87655,0.9626212,0.9626212,0,0,0,0.9626212,193.9712,0.8539222,0,0,1.867208,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1471941,1.058883,1.493766,0,12.49248
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7664173,62.51877,56.25692,2.07142,2.07142,0,-1,0,2.07142,36.99961,0,4.440892E-16,0,0.7664173,2.180442,2.07142,0,0,0,10.62527,0,1.414025,-1.414025,12.50951,89.3535,0.1471941,2.278562,0.6131338,0,11.39169
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,56.88606,56.88606,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.571138,9.211249,0,1.173638,-1.173638,11.27239,80.51693,0.1471941,1.226452,0,0,9.211249
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,57.68423,57.68423,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.87518,8.037612,0,0.5177031,-0.5177031,10.72669,76.61903,0.1471941,0.5409998,0,0,8.037612
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,57.14899,57.14899,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.450406,7.519909,0,0.9015925,-0.9015925,9.776323,69.83074,0.1471941,0.9421641,0,0,7.519909
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,55.35545,55.35545,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.452176,6.618316,0,2.140115,-2.140115,7.520444,53.71735,0.1471941,2.23642,0,0,6.618316
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,53.69338,53.69338,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.830081,4.478201,0,3.505263,-3.505263,3.825573,27.32547,0.1471941,4.634914,0,0,4.478201
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,52.10643,52.10643,1.883174,0.9242916,0,-1,0,0.9242916,0,0,0.9588824,1.1472,0,0.9729385,0.9242916,0,0,10.72482,0.9729385,0,0.9729385,-0.9729385,2.800006,20,0.1471941,2.071491,0,0,0.9729385
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,50.54765,50.54765,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,49.09217,49.09217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,48.0968,48.0968,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,47.25168,47.25168,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,46.37839,46.37839,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,45.76802,45.76802,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,45.08253,45.08253,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,44.52851,44.52851,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471941,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,44.13412,44.13412,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473358,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,43.84302,43.84302,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474469,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,43.44863,43.44863,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1475371,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2771946,46.24035,44.20924,0,0,0,0,0,0,0,0,0,0,0.2771946,0,0,0,0,1.81586,8.991,0.2771946,0,0.2771946,12.54032,89.57355,0.147518,0,0.2217557,0,9.268194
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.518669,58.49346,46.42534,1.298076,1.298076,0,-1,0,1.298076,116.9938,0,0,0,1.518669,1.366396,1.298076,0,0,1.538666,9.240475,0.1522731,0,0.1522731,12.68478,90.60539,0.1475075,1.427884,1.214935,0,10.75914
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.347761,68.55914,48.53814,1.387368,1.387368,0,0,0,1.387368,169.2241,0,0,0,2.347761,1.460388,1.387368,0,0,1.386393,9.377521,0.8873734,0,0.8873734,13.52662,96.6185,0.1474464,1.526105,1.878209,0,11.72528
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.653835,74.18722,50.60399,1.300832,1.300832,0,0,0,1.300832,204.0106,0.7855188,0,0,2.653835,1.369297,1.300832,0,0,0.4990191,10.17616,0.4990191,0,0.4990191,14.00003,100,0.1474121,1.430915,2.123068,0,12.82999
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.505684,75.07513,52.66046,0.9014856,0.9014856,0,0,0,0.9014856,277.9505,1.556751,0,0,2.505684,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1474121,0.9916341,2.004547,0,13.13096
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.907368,71.3748,54.77326,1.22337,1.22337,0,0,0,1.22337,155.911,0.6196104,0,0,1.907368,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1474121,1.345707,1.525894,0,12.53264
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8110259,62.73354,56.09728,0.5404562,0.5404562,0,-1,0,0.5404562,150.0632,0.2421246,0,0,0.8110259,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1474121,0.5945019,0.6488208,0,11.4363
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,56.72643,56.72643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474121,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,57.46826,57.46826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474121,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,56.94241,56.94241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474121,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,55.13948,55.13948,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1474121,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,53.45863,53.45863,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1474121,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,51.87168,51.87168,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1474121,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,50.35985,50.35985,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1474121,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,48.94192,48.94192,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1474121,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,47.93716,47.93716,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1474121,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,47.06387,47.06387,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1474121,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,46.24692,46.24692,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1474121,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,45.63656,45.63656,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1474121,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,44.95107,44.95107,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1474121,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,44.39705,44.39705,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1474121,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,44.02144,44.02144,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1474121,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,43.73034,43.73034,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1474121,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,43.33595,43.33595,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1474121,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3074674,46.36061,44.10595,1.630908,1.630908,4.843943,0,1.487396,1.630908,18.85253,0,0,0,0.3074674,0,0,3.213035,3.052383,11.60082,0.1845354,3.35985,0,3.35985,6.181957,44.15675,0.1476766,1.793999,0.245974,5,0.4920028
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.019784,62.83224,46.29388,0.5562425,0.5562425,0,-1,0,0.5562425,363.1122,0,0,0,2.019784,0.5855184,0.5562425,0,0,8.240971,3.208401,1.434266,0,1.434266,7.542621,53.87576,0.147578,0.6118668,1.615828,0,5.228185
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.071428,76.09282,48.40668,1.67544,1.67544,0,0,0,1.67544,183.3207,0,0,0,3.071428,1.763621,1.67544,0,0,6.806705,4.49924,1.307807,0,1.307807,8.783316,62.73784,0.1474883,1.842984,2.457142,0,7.570668
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.692448,74.44484,50.47253,1.552551,1.552551,0,0,0,1.552551,173.4209,0,0,0,2.692448,1.634264,1.552551,0,0,5.498898,5.676266,1.058184,0,1.058184,9.787197,69.90841,0.1474157,1.707806,2.153959,0,8.368714
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.545044,75.34115,52.52899,0.1051895,0.1051895,0,0,0,0.1051895,2419.485,0,0,0,2.545044,0.1107258,0.1051895,0,0,4.440714,6.628632,2.434318,0,2.434318,12.09659,86.40407,0.147249,0.1157084,2.036035,0,9.173676
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.949566,71.61196,54.61363,0.1394101,0.1394101,0,0,0,0.1394101,1398.439,0,0,0,1.949566,0.1467475,0.1394101,0,0,2.006396,8.819518,1.802818,0,1.802818,13.8069,98.6205,0.1471258,0.1533512,1.559653,0,10.76908
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8570802,62.96194,55.93765,0,0,0,-1,0,0,0,0.6535028,0,0,0.8570802,0,0,0,0,0.2035775,10.44205,0.2035775,0,0.2035775,14.00003,100,0.1471119,0,0.6856642,0,11.29913
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,56.5668,56.5668,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1471119,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,57.30862,57.30862,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1471119,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,56.72643,56.72643,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1471119,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,54.9329,54.9329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1471119,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,53.27082,53.27082,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1471119,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,51.71204,51.71204,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1471119,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,50.2096,50.2096,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1471119,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,48.78229,48.78229,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1471119,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,47.77753,47.77753,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1471119,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,46.93241,46.93241,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1471119,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1471119,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,45.5051,45.5051,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1471119,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,44.81961,44.81961,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1471119,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,44.26558,44.26558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1471119,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,43.91814,43.91814,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1471119,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,43.62705,43.62705,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1471119,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,43.26083,43.26083,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1471119,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3024687,46.2377,44.02144,2.538163,2.538163,5,0,1.53,2.538163,11.91683,0,0,0,0.3024687,0,0,2.461837,2.338745,9.442451,2.127068,2.641213,0,2.641213,7.547807,53.9128,0.1473183,2.79198,0.2419749,5,2.429536
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.603544,58.9752,46.19058,0.1801958,0.1801958,0,-1,0,0.1801958,889.89,0,0,0,1.603544,0.1896798,0.1801958,0,0,6.801238,4.50416,1.413865,0,1.413865,8.889116,63.49356,0.1472219,0.1982154,1.282835,0,6.107704
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.428353,69.05818,48.27522,0,0,0,0,0,0,0,0,0,0,2.428353,0,0,0,0,5.387373,5.776638,2.428353,0,2.428353,11.19285,79.94881,0.1470565,0,1.942683,0,8.204991
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.732392,74.71877,50.34107,1.959418,1.959418,0,0,0,1.959418,139.4491,0,0,0,2.732392,2.062545,1.959418,0,0,2.95902,7.962156,0.6698464,0,0.6698464,11.82833,84.48788,0.1470109,2.15536,2.185914,0,10.69455
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.586166,75.59411,52.36936,0.2179914,0.2179914,0,0,0,0.2179914,1186.361,0.06752714,0,0,2.586166,0.2294647,0.2179914,0,0,2.289174,8.565018,2.289174,0,2.289174,14.00003,100,0.1468555,0.2397906,2.068933,0,11.15118
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.993073,71.86381,54.45399,1.596451,1.596451,0,0,0,1.596451,124.8439,0.3125977,0,0,1.993073,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1468555,1.756096,1.594458,0,12.61835
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9045437,63.20385,55.77802,1.712446,1.712446,0,-1,0,1.712446,52.82172,0,0,0,0.9045437,1.802575,1.712446,0,0,0,10.62527,0,0.8980315,-0.8980315,13.05342,93.23853,0.1468555,1.883691,0.723635,0,11.52982
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,56.36021,56.36021,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9978127,9.727242,0,2.0221,-2.0221,10.92194,78.01369,0.1468555,2.113095,0,0,9.727242
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,57.10204,57.10204,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.244591,7.705142,0,1.382266,-1.382266,9.464903,67.60631,0.1468555,1.444468,0,0,7.705142
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,56.5668,56.5668,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.780442,6.322876,0,0.2221351,-0.2221351,9.230752,65.93381,0.1468555,0.2321311,0,0,6.322876
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,54.77326,54.77326,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,5.027259,6.100741,1.427178,0,1.427178,10.58469,75.60479,0.1469691,3.847478,0,5,6.100741
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,53.11119,53.11119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600081,7.385201,0,0,0,10.58469,75.60479,0.1469691,0,0,0,7.385201
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,51.55241,51.55241,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.600081,7.385201,0,1.920569,-1.920569,8.560234,61.14441,0.1469691,2.006995,0,0,7.385201
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,50.04997,50.04997,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.734046,5.464632,0,1.42804,-1.42804,7.054948,50.39238,0.1469691,1.492302,0,0,5.464632
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,48.62265,48.62265,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.320757,4.036592,0,0.4633177,-0.4633177,6.566568,46.90396,0.1469691,0.4841669,0,0,4.036592
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,47.6179,47.6179,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.835555,3.573275,0,0.2437872,-0.2437872,6.309594,45.06844,0.1469691,0.2547576,0,0,3.573275
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,46.80095,46.80095,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.10643,3.329488,0,0.3382135,-0.3382135,5.953085,42.52195,0.1469691,0.3534331,0,0,3.329488
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.482223,2.991274,0,0,0,5.953085,42.52195,0.1469691,0,0,0,2.991274
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,45.37363,45.37363,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.482223,2.991274,0,0.06032003,-0.06032003,5.889503,42.06779,0.1469691,0.06303443,0,0,2.991274
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,44.68814,44.68814,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.549245,2.930954,0,0.2919784,-0.2919784,5.58173,39.86942,0.1469691,0.3051174,0,0,2.930954
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,44.1529,44.1529,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.873665,2.638976,0,0.5508512,-0.5508512,5.001082,35.72194,0.1469691,0.5756395,0,0,2.638976
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,43.81485,43.81485,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.485722,2.088125,0,0.3327263,-0.3327263,4.650358,33.21677,0.1469691,0.347699,0,0,2.088125
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,43.52375,43.52375,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.855418,1.755398,0,0.02213429,-0.02213429,4.627026,33.05012,0.1469691,0.02313033,0,0,1.755398
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,43.12936,43.12936,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.880012,1.733264,0,0.7267285,-0.7267285,3.860987,27.57842,0.1469691,0.7594313,0,0,1.733264
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4562317,47.28365,43.91814,0,0,0,0,0,0,0,0,0,0,0.4562317,0,0,0,0,10.68749,1.006535,0.4562317,0,0.4562317,4.293807,30.66998,0.1469381,0,0.3649854,0,1.462767
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.648438,59.25504,46.08729,1.260148,1.260148,0,-1,0,1.260148,130.813,0,0,0,1.648438,1.326472,1.260148,0,0,10.23126,1.417144,0.3219657,0,0.3219657,4.59925,32.85172,0.1469163,1.386163,1.31875,0,3.065582
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.470408,69.36121,48.17192,1.614473,1.614473,0,0,0,1.614473,153.0164,0,0,0,2.470408,1.699445,1.614473,0,0,9.90929,1.706913,0.7709637,0,0.7709637,5.33065,38.076,0.146864,1.77592,1.976327,0,4.177321
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.77363,75.00892,50.2096,2.440423,2.440423,0,0,0,2.440423,113.6537,0,0,0,2.77363,2.568866,2.440423,0,0,9.138327,2.40078,0.204764,0,0.204764,5.524906,39.46354,0.1468502,2.684465,2.218904,0,5.17441
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.628028,75.89131,52.2379,0,0,0,0,0,0,0,0,0,0,2.628028,0,0,0,0,8.933562,2.585068,2.628028,0,2.628028,8.018072,57.27183,0.1466724,0,2.102422,0,5.213096
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.037852,72.1302,54.29436,0,0,0,0,0,0,0,0,0,0,2.037852,0,0,0,0,6.305535,4.950293,2.037852,0,2.037852,9.951348,71.08092,0.1465348,0,1.630281,0,6.988144
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9533791,63.45914,55.61838,2.079158,2.079158,0,-1,0,2.079158,45.85409,0,0,0,0.9533791,2.188588,2.079158,0,0,4.267684,6.784359,0,1.235209,-1.235209,8.649324,61.78076,0.1465348,2.287074,0.7627033,0,7.737738
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,56.20058,56.20058,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,5.640137,5.549151,0,1.485892,-1.485892,7.083057,50.59316,0.1465348,1.552757,0,0,5.549151
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,56.94241,56.94241,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,7.291128,4.063259,0,0.7877765,-0.7877765,6.252667,44.66182,0.1465348,0.8232264,0,0,4.063259
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,56.36021,56.36021,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,8.166435,3.275483,0,1.347228,-1.347228,4.832564,34.51825,0.1465348,1.407853,0,0,3.275483
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,54.61363,54.61363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.663355,1.928255,0,0,0,4.832564,34.51825,0.1465348,0,0,0,1.928255
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,52.89521,52.89521,2.508529,1.831842,0,-1,0,1.831842,0,0,0.6766871,0.92754,0,1.928255,1.831842,0,0,9.663355,1.928255,0,1.928255,-1.928255,2.800006,20,0.1465348,2.759382,0,0,1.928255
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,51.39278,51.39278,1.460452,0,0,-1,0,0,0,0,1.460452,1.606497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,1.606497,0,0,0
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,49.89034,49.89034,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,48.49119,48.49119,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,47.51461,47.51461,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,46.66948,46.66948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,45.87132,45.87132,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,45.24217,45.24217,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,44.57546,44.57546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,44.04961,44.04961,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465348,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,43.68339,43.68339,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466297,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,43.42046,43.42046,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467743,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,43.04485,43.04485,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1469326,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4277233,46.96355,43.81485,0,0,0,0,0,0,0,0,0,0,0.4277233,0,0,0,0,1.81586,8.991,0.4277233,0,0.4277233,12.68313,90.59357,0.1469038,0,0.3421786,0,9.418723
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.250683,64.64957,45.984,0.8773134,0.8773134,0,-1,0,0.8773134,256.5426,0,0,0,2.250683,0.9234878,0.8773134,0,0,1.388137,9.375951,1.327195,0,1.327195,13.94221,99.58704,0.1468146,0.9650448,1.800546,0,11.62663
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.514339,69.65203,48.04046,0.3908764,0.3908764,0,0,0,0.3908764,643.2569,2.041948,0,0,2.514339,0.4114488,0.3908764,0,0,0.0609422,10.57043,0.0609422,0,0.0609422,14.00003,100,0.1468105,0.429964,2.011471,0,13.08477
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.816305,75.3056,50.06875,2.783347,2.783347,0,0,0,2.783347,101.1841,0,0,0,2.816305,2.929839,2.783347,0,0,0,10.62527,0,0.1135342,-0.1135342,13.88035,99.14518,0.1468105,3.061682,2.253044,0,13.44158
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.671079,76.20394,52.10643,0.2278995,0.2278995,0,0,0,0.2278995,1172.043,2.305036,0,0,2.671079,0.2398942,0.2278995,0,0,0.1261491,10.51174,0.1261491,0,0.1261491,14.00003,100,0.146802,0.2506894,2.136863,0,13.18282
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.083735,72.42055,54.14411,0,0,0,0,0,0,0,2.083735,0,0,2.083735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146802,0,1.666988,0,12.70901
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.354115,66.86692,55.45875,0.8839288,0.8839288,0,-1,0,0.8839288,153.1928,0.4236639,0,0,1.354115,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.146802,0.9723217,1.083292,0,11.97939
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,56.04094,56.04094,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.146802,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,56.78277,56.78277,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.146802,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,56.20058,56.20058,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.146802,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,54.45399,54.45399,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.146802,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,52.76375,52.76375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.146802,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,51.26131,51.26131,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.146802,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,49.75887,49.75887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.146802,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.146802,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,47.38314,47.38314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.146802,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,46.5568,46.5568,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.146802,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,45.76802,45.76802,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.146802,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.146802,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,44.47217,44.47217,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.146802,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,43.94632,43.94632,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.146802,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,43.59888,43.59888,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.146802,0.4702458,0,0,3.620928
