Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,43.31717,43.31717,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.146802,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,42.94156,42.94156,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.146802,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5362915,47.69701,43.73034,2.359629,2.359629,5,0,1.53,2.359629,22.72779,4.440892E-16,0,0,0.5362915,0,0,2.640371,2.508353,11.24166,0.5077842,3.044644,0,3.044644,6.22366,44.45463,0.1470345,2.595592,0.4290332,5,1.044076
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.29211,64.88374,45.84314,0.8476149,0.8476149,0,-1,0,0.8476149,270.4188,0,0,0,2.29211,0.8922263,0.8476149,0,0,8.197011,3.247964,1.399884,0,1.399884,7.551707,53.94066,0.1469404,0.9323764,1.833688,0,5.540075
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.124831,76.07213,47.909,0.1406545,0.1406545,0,0,0,0.1406545,2221.635,0,0,0,3.124831,0.1480574,0.1406545,0,0,6.797127,4.50786,2.976773,0,2.976773,10.37572,74.11215,0.1467409,0.15472,2.499865,0,7.63269
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.508999,83.39552,49.93729,1.409333,1.409333,0,0,0,1.409333,248.983,0,0,0,3.508999,1.483508,1.409333,0,0,3.820354,7.186956,2.025491,0,2.025491,12.29727,87.83748,0.1466054,1.550266,2.807199,0,10.69596
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.365263,84.25202,51.9468,0.9214844,0.9214844,0,0,0,0.9214844,365.2002,0.600417,0,0,3.365263,0.9699836,0.9214844,0,0,1.794863,9.009898,1.794863,0,1.794863,14.00003,100,0.1464855,1.013633,2.692211,0,12.37516
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.13094,72.71566,53.98448,1.872727,1.872727,0,0,0,1.872727,113.7881,0.1596481,0,0,2.13094,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1464855,2.06,1.704752,0,12.75621
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.427389,67.36774,55.29911,0,0,0,-1,0,0,0,1.427389,0,0,1.427389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464855,0,1.141911,0,12.05266
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,55.88131,55.88131,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1464855,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,56.62314,56.62314,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1464855,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,56.04094,56.04094,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1464855,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,54.29436,54.29436,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1464855,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,52.60411,52.60411,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1464855,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,51.12985,51.12985,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1464855,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,49.65558,49.65558,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1464855,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,48.27522,48.27522,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1464855,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,47.27046,47.27046,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1464855,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,46.45351,46.45351,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1464855,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,45.6929,45.6929,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1464855,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,45.02619,45.02619,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1464855,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,44.39705,44.39705,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1464855,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,43.87119,43.87119,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1464855,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,43.52375,43.52375,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1464855,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,43.23266,43.23266,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1464855,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,42.86644,42.86644,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1464855,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5319992,47.55845,43.62705,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,93.10064,0,0,0,0.5319992,0,0,3.505263,3.33,11.39336,0.37125,3.861999,0,3.861999,6.855152,48.96527,0.1466182,0.6285661,0.4255994,5,0.9032492
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.180854,63.70674,45.73985,4.503333,3.33,0,-1,0,3.33,65.4911,0,1.173332,1.623666,2.180854,3.505263,3.33,0,0,7.531361,3.847049,0,1.324409,-1.324409,5.459102,38.9935,0.1466182,4.953666,1.744683,0,6.027903
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.356583,78.65607,47.8057,1.406134,1.406134,0,0,0,1.406134,238.71,0,0,0,3.356583,1.480142,1.406134,0,0,9.002927,2.52264,1.876441,0,1.876441,7.23925,51.70883,0.1464932,1.546748,2.685266,0,5.879223
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.660808,85.2187,49.80582,2.838339,2.838339,0,0,0,2.838339,128.9771,0,0,0,3.660808,2.987725,2.838339,0,0,7.126485,4.211437,0.6730833,0,0.6730833,7.877793,56.26984,0.1464484,3.122172,2.928647,0,7.872245
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.761127,76.84621,51.81533,0,0,0,0,0,0,0,0,0,0,2.761127,0,0,0,0,6.453402,4.817212,2.761127,0,2.761127,10.49723,74.98006,0.146265,0,2.208902,0,7.57834
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.1793,73.02491,53.82484,1.090145,1.090145,0,0,0,1.090145,199.9091,0,0,0,2.1793,1.147521,1.090145,0,0,3.692275,7.302227,1.031778,0,1.031778,11.47606,81.97169,0.1461966,1.19916,1.74344,0,9.481526
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.425932,67.17956,55.13948,0.4186688,0.4186688,0,-1,0,0.4186688,340.5871,0,0,0,1.425932,0.440704,0.4186688,0,0,2.660496,8.230827,0.9852281,0,0.9852281,12.41073,88.64789,0.1461313,0.4605357,1.140746,0,9.656759
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,55.72168,55.72168,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.675268,9.117533,0,2.485841,-2.485841,9.790423,69.93145,0.1461313,2.597703,0,0,9.117533
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,56.40716,56.40716,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.437314,6.631692,0,1.264096,-1.264096,8.45795,60.4138,0.1461313,1.32098,0,0,6.631692
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,55.88131,55.88131,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.841864,5.367597,0,1.293263,-1.293263,7.09473,50.67654,0.1461313,1.35146,0,0,5.367597
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,54.09716,54.09716,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.278823,4.074333,0,1.564442,-1.564442,5.445663,38.89751,0.1461313,1.634842,0,0,4.074333
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,52.45387,52.45387,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.017093,2.509891,0,0.01949872,-0.01949872,5.425109,38.75071,0.1461313,0.02037617,0,0,2.509891
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,50.97021,50.97021,2.915263,2.365873,0,-1,0,2.365873,0,0,0.5493908,0.8409171,0,2.490392,2.365873,0,0,9.038758,2.490392,0,2.490392,-2.490392,2.800006,20,0.1461313,3.20679,0,0,2.490392
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,49.49594,49.49594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,48.14375,48.14375,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,47.16717,47.16717,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,46.35022,46.35022,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,45.56144,45.56144,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,44.9229,44.9229,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,44.29375,44.29375,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,43.75851,43.75851,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461313,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,43.44863,43.44863,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462618,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,43.12936,43.12936,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463608,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,42.75376,42.75376,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465195,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6604199,48.43185,43.52375,1.064057,1.064057,0,0,0,1.064057,62.0662,0,0,0,0.6604199,1.12006,1.064057,0,0,1.81586,8.991,0,0.4596404,-0.4596404,11.79285,84.23446,0.1465195,1.170463,0.5283359,0,9.65142
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.844885,60.50026,45.63656,0.9844129,0.9844129,0,-1,0,0.9844129,187.4097,0,0,0,1.844885,1.036224,0.9844129,0,0,2.326572,8.53136,0.8086613,0,0.8086613,12.56001,89.71419,0.146466,1.082854,1.475908,0,10.37624
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.653837,70.65117,47.67424,1.283035,1.283035,0,0,0,1.283035,206.8405,0,0,0,2.653837,1.350564,1.283035,0,0,1.51791,9.259154,1.303274,0,1.303274,13.79641,98.54556,0.14638,1.411339,2.12307,0,11.91299
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.929027,76.10809,49.70253,1.801457,1.801457,0,0,0,1.801457,162.5921,0.8181198,0,0,2.929027,1.89627,1.801457,0,0,0.2146366,10.4321,0.2146366,0,0.2146366,14.00003,100,0.1463659,1.981603,2.343221,0,13.36113
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.807516,77.20435,51.68387,0.319243,0.319243,0,0,0,0.319243,879.4291,2.471471,0,0,2.807516,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1463659,0.3511674,2.246013,0,13.43279
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.899123,80.7775,53.69338,1.653244,1.653244,0,0,0,1.653244,175.3597,1.158867,0,0,2.899123,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1463659,1.818568,2.319299,0,13.5244
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.161593,64.6207,54.98923,1.291143,1.291143,0,-1,0,1.291143,89.9663,0,0,0,1.161593,1.359097,1.291143,0,0,0,10.62527,0,0.1975043,-0.1975043,13.79184,98.51295,0.1463659,1.420257,0.9292745,0,11.78687
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,55.51509,55.51509,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2194492,10.42777,0,0.7659503,-0.7659503,12.98446,92.74594,0.1463659,0.8004181,0,0,10.42777
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,56.25692,56.25692,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.070505,9.661819,0,1.479169,-1.479169,11.42528,81.60896,0.1463659,1.545731,0,0,9.661819
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,55.67472,55.67472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.714026,8.182651,0,0,0,11.42528,81.60896,0.1463659,0,0,0,8.182651
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,53.92814,53.92814,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.714026,8.182651,0,0.4184893,-0.4184893,10.98415,78.45806,0.1463659,0.4373213,0,0,8.182651
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,52.29424,52.29424,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.179014,7.764162,0,0.7458851,-0.7458851,10.19792,72.84213,0.1463659,0.77945,0,0,7.764162
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,50.83875,50.83875,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.007775,7.018276,0,2.674019,-2.674019,7.379255,52.70886,0.1463659,2.794349,0,0,7.018276
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.978907,4.344258,0,0,0,7.379255,52.70886,0.1463659,0,0,0,4.344258
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,48.01229,48.01229,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.978907,4.344258,0,0.1765198,-0.1765198,7.193187,51.37981,0.1463659,0.1844632,0,0,4.344258
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,47.06387,47.06387,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.17504,4.167738,0,0.6428692,-0.6428692,6.515543,46.5395,0.1463659,0.6717983,0,0,4.167738
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,46.24692,46.24692,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.889339,3.524869,0,0.4455035,-0.4455035,6.045941,43.18521,0.1463659,0.4655512,0,0,3.524869
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,45.47692,45.47692,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.384343,3.079365,0,0.3568665,-0.3568665,5.669771,40.49828,0.1463659,0.3729255,0,0,3.079365
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,44.81961,44.81961,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.780862,2.722499,0,0.01015032,-0.01015032,5.659072,40.42186,0.1463659,0.01060708,0,0,2.722499
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,44.20924,44.20924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.79214,2.712348,0,0,0,5.659072,40.42186,0.1463659,0,0,0,2.712348
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,43.68339,43.68339,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.79214,2.712348,0,0.1646683,-0.1646683,5.485496,39.18204,0.1463659,0.1720784,0,0,2.712348
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,43.33595,43.33595,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.975104,2.54768,0,0.4714295,-0.4714295,4.988566,35.63254,0.1463659,0.4926438,0,0,2.54768
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,43.02607,43.02607,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.498916,2.076251,0,0.307804,-0.307804,4.664112,33.31502,0.1463659,0.3216551,0,0,2.076251
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,42.67863,42.67863,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.840919,1.768447,2.041593,0,2.041593,6.600937,47.14946,0.1465248,3.13605,0,5,1.768447
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.526339,47.33253,43.44863,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,136.399,0,0,0,0.526339,0,0,3.505263,3.33,7.799326,3.60588,3.856339,0,3.856339,10.25938,73.28115,0.1466309,0.4244699,0.4210712,5,4.132219
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.89783,60.86174,45.53326,0,0,0,-1,0,0,0,0,0,0,1.89783,0,0,0,0,3.942987,7.076586,1.89783,0,1.89783,12.05982,86.14141,0.146506,0,1.518264,0,8.974416
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.702251,71.05487,47.58973,0.790087,0.790087,0,0,0,0.790087,342.0194,0,0,0,2.702251,0.8316706,0.790087,0,0,2.045157,8.784633,1.87058,0,1.87058,13.83441,98.81702,0.146383,0.8690957,2.161801,0,11.48688
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.93588,76.05625,49.59924,1.179686,1.179686,0,0,0,1.179686,248.8697,1.519528,0,0,2.93588,1.241774,1.179686,0,0,0.1745771,10.46815,0.1745771,0,0.1745771,14.00003,100,0.1463715,1.297654,2.348704,0,13.40403
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.854372,77.60616,51.58058,1.478332,1.478332,0,0,0,1.478332,193.0806,1.298233,0,0,2.854372,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1463715,1.626165,2.283498,0,13.47965
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.278025,73.77119,53.59009,1.618248,1.618248,0,0,0,1.618248,140.7711,0.5746059,0,0,2.278025,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1463715,1.780073,1.82242,0,12.9033
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.216334,64.98811,54.87655,1.461915,1.461915,0,-1,0,1.461915,83.20142,0,0,0,1.216334,1.538858,1.461915,0,0,0,10.62527,0,0.322524,-0.322524,13.66006,97.57165,0.1463715,1.608106,0.9730672,0,11.84161
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,55.4118,55.4118,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.35836,10.30275,0,1.360519,-1.360519,12.22594,87.328,0.1463715,1.421743,0,0,10.30275
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,56.09728,56.09728,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.870048,8.942231,1.710594,0,1.710594,13.84876,98.91949,0.1465041,3.519313,0,5,8.942231
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,55.51509,55.51509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1594543,10.48177,0,0,0,13.84876,98.91949,0.1465041,0,0,0,10.48177
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,53.79668,53.79668,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.1594543,10.48177,0,1.010995,-1.010995,12.78307,91.30749,0.1465041,6.55649,0,5,10.48177
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,52.20972,52.20972,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.282782,9.47077,0,2.708388,-2.708388,9.928182,70.91544,0.1465041,2.830266,0,0,9.47077
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,50.76363,50.76363,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.292102,6.762382,0,2.908949,-2.908949,6.86188,49.01333,0.1465041,3.039852,0,0,6.762382
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,49.27997,49.27997,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.524268,3.853433,0,2.23868,-2.23868,4.502104,32.15782,0.1465041,2.339421,0,0,3.853433
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,47.95595,47.95595,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,10.01169,1.614752,0,0.2736611,-0.2736611,4.21364,30.09737,0.1465041,0.2859759,0,0,1.614752
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,46.97936,46.97936,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.31576,1.341091,0,0.1385019,-0.1385019,4.067646,29.05456,0.1465041,0.1447345,0,0,1.341091
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,46.16241,46.16241,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.46965,1.202589,0,0.4447702,-0.4447702,3.598817,25.70578,0.1465041,0.4647848,0,0,1.202589
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,45.4018,45.4018,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.96384,0.7578191,0,0.2331983,-0.2331983,3.353004,23.94998,0.1465041,0.2436922,0,0,0.7578191
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22295,0.5246208,0,0,0,3.353004,23.94998,0.1465041,0,0,0,0.5246208
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,44.10595,44.10595,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.22295,0.5246208,0,0.2438632,-0.2438632,3.09595,22.11388,0.1465041,0.2548371,0,0,0.5246208
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,43.59888,43.59888,0.2744555,0.2667196,0,-1,0,0.2667196,0,0,0.007735805,0.03518135,0,0.2807575,0.2667196,0,0,11.49391,0.2807575,0,0.2807575,-0.2807575,2.800006,20,0.1465041,0.301901,0,0,0.2807575
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,43.26083,43.26083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465041,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,42.94156,42.94156,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466991,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,42.57534,42.57534,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1469281,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5731033,47.60043,43.36412,4.084705,4.084705,5,0,1.53,4.084705,14.03047,0,0,0,0.5731033,0,0,0.9152948,0.8695301,5.507763,5.668288,1.442633,0,1.442633,10.14351,72.45348,0.1470313,4.493176,0.4584827,5,6.241391
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.952265,61.23936,45.42997,1.630914,1.630914,0,-1,0,1.630914,119.7038,0,0,0,1.952265,1.716751,1.630914,0,0,4.065129,6.966658,0.2355136,0,0.2355136,10.36694,74.04939,0.1470158,1.794005,1.561812,0,8.918922
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.752201,71.45547,47.48643,0.7737831,0.7737831,0,0,0,0.7737831,355.6811,0,0,0,2.752201,0.8145086,0.7737831,0,0,3.829616,7.17862,1.937692,0,1.937692,12.20519,87.17976,0.1468887,0.8511614,2.201761,0,9.93082
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.942857,76.00577,49.49594,1.708625,1.708625,0,0,0,1.708625,172.2354,0,0,0,2.942857,1.798553,1.708625,0,0,1.891924,8.922543,1.144304,0,1.144304,13.29077,94.93391,0.1468137,1.879488,2.354286,0,11.8654
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.862025,77.56437,51.47729,0.1423455,0.1423455,0,0,0,0.1423455,2010.618,1.964567,0,0,2.862025,0.1498374,0.1423455,0,0,0.74762,9.952416,0.74762,0,0.74762,14.00003,100,0.1467647,0.1565801,2.28962,0,12.81444
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.329124,74.1507,53.45863,2.114745,2.114745,0,0,0,2.114745,110.1374,0.1030774,0,0,2.329124,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1467647,2.326219,1.8633,0,12.9544
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.272547,65.32069,54.71692,1.464256,1.464256,0,-1,0,1.464256,86.90742,0,0,0,1.272547,1.541322,1.464256,0,0,0,10.62527,0,0.268775,-0.268775,13.71671,97.97633,0.1467647,1.610681,1.018038,0,11.89782
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,55.25216,55.25216,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2986389,10.3565,0,1.372437,-1.372437,12.27004,87.64295,0.1467647,1.434197,0,0,10.3565
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,55.99399,55.99399,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.823569,8.984062,0,0.7514129,-0.7514129,11.47798,81.9854,0.1467647,0.7852265,0,0,8.984062
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,55.4118,55.4118,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.658473,8.232649,0,2.944488,-2.944488,8.374217,59.81572,0.1467647,3.076989,0,0,8.232649
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,53.72155,53.72155,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.930125,5.288161,0,0.3354291,-0.3354291,8.020644,57.2902,0.1467647,5.850523,0,5,5.288161
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.302824,4.952732,0,0,0,8.020644,57.2902,0.1467647,0,0,0,4.952732
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,50.65095,50.65095,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.302824,4.952732,0,0.5337232,-0.5337232,7.45805,53.27168,0.1467647,0.5577407,0,0,4.952732
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,49.20485,49.20485,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.89585,4.419009,0,0.8185924,-0.8185924,6.595178,47.10832,0.1467647,0.855429,0,0,4.419009
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,47.88083,47.88083,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.805397,3.600417,0,0.3374497,-0.3374497,6.239475,44.56759,0.1467647,0.3526349,0,0,3.600417
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,46.93241,46.93241,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.180342,3.262967,0,0.4211563,-0.4211563,5.795537,41.39661,0.1467647,0.4401083,0,0,3.262967
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,46.05912,46.05912,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.648293,2.841811,0,0.1466561,-0.1466561,5.640948,40.2924,0.1467647,0.1532556,0,0,2.841811
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,45.28912,45.28912,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.811244,2.695155,0,0.03814466,-0.03814466,5.60074,40.00521,0.1467647,0.03986117,0,0,2.695155
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,44.6318,44.6318,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.853627,2.65701,0,0.2204423,-0.2204423,5.368373,38.34545,0.1467647,0.2303622,0,0,2.65701
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,44.02144,44.02144,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,9.098562,2.436568,0,0.2414164,-0.2414164,5.113898,36.52777,0.1467647,0.2522801,0,0,2.436568
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,43.49558,43.49558,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.366803,2.195151,0,0.2132242,-0.2132242,4.88914,34.92236,0.1467647,0.2228193,0,0,2.195151
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,43.15754,43.15754,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.603719,1.981927,0,0.3033666,-0.3033666,4.569364,32.63825,0.1467647,0.3170181,0,0,1.981927
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,42.83827,42.83827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.940793,1.678561,0,0,0,4.569364,32.63825,0.1467647,0,0,0,1.678561
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,42.46266,42.46266,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,9.940793,1.678561,3.325173,0,3.325173,7.7239,55.1706,0.1470202,1.6498,0,5,1.678561
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6232809,47.87627,43.26083,1.520788,1.520788,4.770239,0,1.467275,1.520788,40.98409,0,0,0,0.6232809,0,0,3.249452,3.086979,6.61562,4.671216,3.71026,0,3.71026,11.24376,80.31242,0.1472524,1.672866,0.4986247,5,5.294497
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.008264,61.62352,45.31729,1.507164,1.507164,0,-1,0,1.507164,133.2479,0,0,0,2.008264,1.586488,1.507164,0,0,2.90536,8.01045,0.421776,0,0.421776,11.64389,83.1705,0.1472248,1.65788,1.606611,0,10.01871
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.803838,71.84326,47.35497,1.069966,1.069966,0,0,0,1.069966,262.0493,0,0,0,2.803838,1.12628,1.069966,0,0,2.483584,8.390049,1.677558,0,1.677558,13.23536,94.53813,0.1471151,1.176963,2.243071,0,11.19389
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.950145,75.94699,49.38326,0.2889252,0.2889252,0,0,0,0.2889252,1021.076,1.839987,0,0,2.950145,0.3041317,0.2889252,0,0,0.8060256,9.899851,0.8060256,0,0.8060256,14.00003,100,0.1470624,0.3178177,2.360116,0,12.85
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.869677,77.48737,51.34582,0.9446725,0.9446725,0,0,0,0.9446725,303.7748,1.875285,0,0,2.869677,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1470624,1.03914,2.295742,0,13.49495
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.381337,74.53423,53.31778,2.247967,2.247967,0,0,0,2.247967,105.9329,0.01505649,0,0,2.381337,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1470624,2.472763,1.90507,0,13.00661
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.329372,65.72249,54.61363,3.167304,3.167304,0,-1,0,3.167304,41.97173,0,0,0.1540339,1.329372,3.334004,3.167304,0,0,0,10.62527,0,2.004632,-2.004632,11.88696,84.90669,0.1470624,3.484034,1.063498,0,11.95465
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,55.13948,55.13948,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.227369,8.620643,0,1.070682,-1.070682,10.75836,76.8453,0.1470624,1.118862,0,0,8.620643
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,55.83435,55.83435,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.417015,7.549961,0,0.7956895,-0.7956895,9.919633,70.85438,0.1470624,0.8314955,0,0,7.549961
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,55.29911,55.29911,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.301115,6.754272,0,0.9900103,-0.9900103,8.87607,63.40038,0.1470624,1.034561,0,0,6.754272
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,53.56192,53.56192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.401126,5.764261,0,0,0,8.87607,63.40038,0.1470624,0,0,0,5.764261
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,51.97497,51.97497,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.401126,5.764261,0,2.385739,-2.385739,6.361281,45.43763,0.1470624,2.493097,0,0,5.764261
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,50.51948,50.51948,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.051947,3.378522,0,2.206416,-2.206416,4.035515,28.82505,0.1470624,2.305704,0,0,3.378522
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,49.07338,49.07338,1.95977,1.113502,0,-1,0,1.113502,0,0,0.8462685,1.042246,0,1.172107,1.113502,0,0,10.50352,1.172107,0,1.172107,-1.172107,2.800006,20,0.1470624,2.155747,0,0,1.172107
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,47.74936,47.74936,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470624,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,46.80095,46.80095,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470624,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,45.95583,45.95583,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470624,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,45.214,45.214,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470624,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,44.52851,44.52851,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470624,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,43.91814,43.91814,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470624,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,43.42046,43.42046,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470624,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,43.07302,43.07302,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471775,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,42.75376,42.75376,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473064,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,42.41571,42.41571,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1475134,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6769394,48.1802,43.15754,1.229429,1.229429,0,0,0,1.229429,55.06128,0,0,0,0.6769394,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6171965,-0.6171965,11.05021,78.92994,0.1475134,1.352372,0.5415515,0,9.120971
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.065914,62.00462,45.18583,0.105448,0.105448,0,-1,0,0.105448,1959.178,0,0,0,2.065914,0.1109979,0.105448,0,0,3.109377,7.826835,1.954916,0,1.954916,12.90481,92.17702,0.147386,0.1159928,1.652731,0,9.892749
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.856077,72.2756,47.25168,0,0,0,0,0,0,0,1.701615,0,0,2.856077,0,0,0,0,1.154461,9.586259,1.154461,0,1.154461,14.00003,100,0.1473109,0,2.284861,0,12.44234
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.95793,75.87028,49.2518,0.1492029,0.1492029,0,0,0,0.1492029,1982.488,2.800874,0,0,2.95793,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1473109,0.1641232,2.366344,0,13.5832
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.877605,77.40172,51.20497,2.04531,2.04531,0,0,0,2.04531,140.6929,0.7246475,0,0,2.877605,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1473109,2.24984,2.302084,0,13.50288
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.434319,74.94072,53.18631,0,0,0,0,0,0,0,2.434319,0,0,2.434319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473109,0,1.947455,0,13.05959
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.387692,66.07966,54.45399,0.6485129,0.6485129,0,-1,0,0.6485129,213.9807,0.7050471,0,0,1.387692,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1473109,0.7133642,1.110154,0,12.01297
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,54.98923,54.98923,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1473109,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,55.67472,55.67472,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1473109,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,55.13948,55.13948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1473109,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,53.43045,53.43045,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1473109,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,51.81533,51.81533,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1473109,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,50.35985,50.35985,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1473109,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,48.94192,48.94192,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1473109,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,47.6179,47.6179,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1473109,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,46.68827,46.68827,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1473109,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,45.87132,45.87132,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1473109,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,45.1107,45.1107,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1473109,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,44.42522,44.42522,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1473109,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,43.84302,43.84302,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1473109,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,43.33595,43.33595,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1473109,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,42.96973,42.96973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473109,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,42.65046,42.65046,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474004,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,42.3312,42.3312,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476061,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.734119,48.5324,43.07302,0.880303,0.880303,4.385566,0,1.36226,0.880303,83.3939,0,0,0,0.734119,0,0,3.505263,3.33,5.14586,5.994,4.064119,0,4.064119,12.9738,92.6698,0.1477605,0.9683333,0.5872952,5,6.728119
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.124196,62.45874,45.1107,2.676805,2.676805,0,-1,0,2.676805,79.35565,4.440892E-16,0,0,2.124196,2.817689,2.676805,0,0,1.081741,9.651707,0,0.6934932,-0.6934932,12.24279,87.44834,0.1477605,2.944485,1.699357,0,11.7759
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.870476,72.32672,47.16717,1.429898,1.429898,0,0,0,1.429898,200.7469,0,0,0,2.870476,1.505155,1.429898,0,0,1.852289,8.958214,1.365321,0,1.365321,13.53805,96.70016,0.1476719,1.572887,2.296381,0,11.82869
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.964685,75.85235,49.17668,1.067685,1.067685,0,0,0,1.067685,277.6743,1.353838,0,0,2.964685,1.123878,1.067685,0,0,0.4869688,10.187,0.4869688,0,0.4869688,14.00003,100,0.1476403,1.174453,2.371748,0,13.15169
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.884305,77.38408,51.12985,2.185052,2.185052,0,0,0,2.185052,132.0017,0.5842508,0,0,2.884305,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1476403,2.403557,2.307444,0,13.50958
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.487218,75.41784,53.11119,0.419293,0.419293,0,0,0,0.419293,593.1933,2.045857,0,0,2.487218,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1476403,0.4612223,1.989774,0,13.11249
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.446492,66.50578,54.3507,2.222708,2.222708,0,-1,0,2.222708,65.0779,0,4.440892E-16,0,1.446492,2.339692,2.222708,0,0,0,10.62527,0,0.8932007,-0.8932007,13.05851,93.27489,0.1476403,2.444978,1.157193,0,12.07177
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,54.87655,54.87655,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9924452,9.732074,0,0.9705814,-0.9705814,12.03543,85.96718,0.1476403,1.014258,0,0,9.732074
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,55.57143,55.57143,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.070869,8.761492,0,1.235414,-1.235414,10.73319,76.66548,0.1476403,1.291007,0,0,8.761492
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,54.98923,54.98923,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.443551,7.526078,0,2.499599,-2.499599,8.09838,57.84546,0.1476403,2.612081,0,0,7.526078
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,53.29899,53.29899,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.220883,5.02648,0,1.045869,-1.045869,6.995938,49.97088,0.1476403,1.092933,0,0,5.02648
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,51.71204,51.71204,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.382959,3.980611,0,3.32394,-3.32394,3.492197,24.94421,0.1476403,3.473517,0,0,3.980611
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,50.28473,50.28473,1.047404,0.6238369,0,-1,0,0.6238369,0,0,0.4235675,0.5283079,0,0.6566704,0.6238369,0,0,11.07623,0.6566704,0,0.6566704,-0.6566704,2.800006,20,0.1476403,1.152145,0,0,0.6566704
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,48.85741,48.85741,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,47.54277,47.54277,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,46.58497,46.58497,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,45.76802,45.76802,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,45.02619,45.02619,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,44.31253,44.31253,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,43.73034,43.73034,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,43.26083,43.26083,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476403,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,42.91339,42.91339,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477954,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,42.60351,42.60351,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479536,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,42.25607,42.25607,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.148203,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7949548,48.92479,42.9979,0.7935991,0.7935991,0,0,0,0.7935991,100.1708,0,0,0,0.7949548,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.04041267,-0.04041267,12.23475,87.39091,0.148203,0.872959,0.6359638,0,9.785954
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.184147,62.90009,45.00741,0,0,0,-1,0,0,0,0.3233841,0,0,2.184147,0,0,0,0,1.860763,8.950587,1.860763,0,1.860763,14.00003,100,0.1480825,0,1.747318,0,11.13473
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.878337,72.2499,47.03571,1.48137,1.48137,0,0,0,1.48137,194.3024,1.319001,0,0,2.878337,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1480825,1.629507,2.30267,0,13.50361
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.973266,75.7492,49.01704,1.693845,1.693845,0,0,0,1.693845,175.5336,1.190271,0,0,2.973266,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1480825,1.863229,2.378613,0,13.59854
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.89277,77.28091,50.97021,0.380429,0.380429,0,0,0,0.380429,760.3969,2.492318,0,0,2.89277,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1480825,0.4184719,2.314216,0,13.51804
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.021656,81.29356,52.95155,0,0,0,0,0,0,0,3.021656,0,0,3.021656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480825,0,2.417325,0,13.64693
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.506741,66.88689,54.19107,1.350481,1.350481,0,-1,0,1.350481,111.5707,0.08518182,0,0,1.506741,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1480825,1.485529,1.205392,0,12.13202
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,54.71692,54.71692,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1480825,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,55.4118,55.4118,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1480825,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,54.8296,54.8296,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1480825,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,53.11119,53.11119,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1481749,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,51.55241,51.55241,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1481749,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,50.12509,50.12509,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1481749,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,48.69778,48.69778,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1481749,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,47.40192,47.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1481749,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,46.48168,46.48168,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1481749,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,45.63656,45.63656,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1481749,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,44.9229,44.9229,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1481749,0.7167497,0,0,1.765553
