Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1483735,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,43.65522,43.65522,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1483735,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,43.15754,43.15754,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1483735,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,42.7068,42.7068,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1483735,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,42.3312,42.3312,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1483735,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,42.02132,42.02132,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1483735,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,41.70205,41.70205,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1483735,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.536462,54.31352,42.44388,3.654488,3.654488,5,0,1.53,3.654488,42.04315,0,0,0,1.536462,0,0,1.345512,1.278237,10.56048,1.12084,2.814698,0,2.814698,6.651732,47.51228,0.1485546,4.019937,1.229169,5,2.657302
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.66833,66.75618,44.29375,2.142298,2.142298,0,-1,0,2.142298,124.5546,0,0,0,2.66833,2.255051,2.142298,0,0,7.745784,3.654069,0.4132795,0,0.4132795,7.043804,50.31278,0.148529,2.356528,2.134664,0,6.322399
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.952334,72.1343,46.29388,2.048124,2.048124,0,0,0,2.048124,144.1482,0,0,0,2.952334,2.15592,2.048124,0,0,7.332504,4.026021,0.7964144,0,0.7964144,7.799349,55.70952,0.1484796,2.252936,2.361867,0,6.978354
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.045868,75.67255,48.30339,0,0,0,0,0,0,0,0,0,0,3.045868,0,0,0,0,6.53609,4.742794,3.045868,0,3.045868,10.68891,76.34923,0.1482909,0,2.436695,0,7.788662
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.963718,77.13603,50.2096,1.175868,1.175868,0,0,0,1.175868,252.0452,0,0,0,2.963718,1.237756,1.175868,0,0,3.490221,7.484075,1.725963,0,1.725963,12.32631,88.04486,0.1481842,1.293455,2.370975,0,10.44779
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.710142,76.7053,52.16277,1.002849,1.002849,0,0,0,1.002849,270.2443,0,0,0,2.710142,1.05563,1.002849,0,0,1.764259,9.037441,1.654511,0,1.654511,13.89591,99.25632,0.1480821,1.103134,2.168113,0,11.74758
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.140451,72.10438,53.37411,0.7572996,0.7572996,0,-1,0,0.7572996,282.6426,1.233546,0,0,2.140451,0.7971575,0.7572996,0,0,0.1097473,10.5265,0.1097473,0,0.1097473,14.00003,100,0.1480753,0.8330296,1.712361,0,12.66695
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6365495,58.86799,53.79668,1.773792,1.773792,0,0,0,1.773792,35.88637,0,2.220446E-16,0,0.6365495,1.867149,1.773792,0,0,0,10.62527,0,1.2306,-1.2306,12.70286,90.73455,0.1480753,1.951171,0.5092396,0,11.26182
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,54.40704,54.40704,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.367333,9.394674,0,0.6154738,-0.6154738,12.0541,86.10051,0.1480753,0.6431701,0,0,9.394674
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,53.89997,53.89997,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.051193,8.779201,0,2.317685,-2.317685,9.611042,68.65016,0.1480753,2.42198,0,0,8.779201
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,52.32241,52.32241,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.626398,6.461516,0,2.50553,-2.50553,6.969982,49.78548,0.1480753,2.618278,0,0,6.461516
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,50.83875,50.83875,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.41032,3.955986,0,0.942137,-0.942137,5.976882,42.69193,0.1480753,0.9845331,0,0,3.955986
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,49.5429,49.5429,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.457138,3.013849,0,1.704144,-1.704144,4.180556,29.86106,0.1480753,1.780831,0,0,3.013849
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,48.11558,48.11558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35063,1.309705,0,0,0,4.180556,29.86106,0.1480753,0,0,0,1.309705
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,46.8479,46.8479,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.35063,1.309705,0,0.003942357,-0.003942357,4.176401,29.83137,0.1480753,0.004119764,0,0,1.309705
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,45.89949,45.89949,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.35501,1.305763,0,0.01035789,-0.01035789,4.165483,29.75339,0.1480753,0.010824,0,0,1.305763
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,45.08253,45.08253,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.36652,1.295405,0,0.3181364,-0.3181364,3.830137,27.35807,0.1480753,0.3324526,0,0,1.295405
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,44.36888,44.36888,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.72001,0.9772686,0,0.01390086,-0.01390086,3.815484,27.2534,0.1480753,0.0145264,0,0,0.9772686
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,43.62705,43.62705,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.73545,0.9633677,0,0.532856,-0.532856,3.253805,23.24142,0.1480753,0.5568345,0,0,0.9633677
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,43.12936,43.12936,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.32751,0.4305117,0,0.3598401,-0.3598401,2.8745,20.5321,0.1480753,0.3760329,0,0,0.4305117
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,42.67863,42.67863,0.4092902,0.06713801,0,-1,0,0.06713801,0,0,0.3421522,0.3830812,0,0.07067159,0.06713801,0,0,11.72734,0.07067159,0,0.07067159,-0.07067159,2.800006,20,0.1480753,0.4502192,0,0,0.07067159
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,42.31241,42.31241,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481908,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,41.99314,41.99314,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1483669,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,41.67388,41.67388,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1485874,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.617523,54.96629,42.41571,0,0,0,0,0,0,0,0,0,0,1.617523,0,0,0,0,1.81586,8.991,1.617523,0,1.617523,13.81187,98.65601,0.1484877,0,1.294019,0,10.60852
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.676025,66.76623,44.23741,0.4016688,0.4016688,0,-1,0,0.4016688,666.2268,2.054879,0,0,2.676025,0.4228092,0.4016688,0,0,0.1983368,10.44677,0.1983368,0,0.1983368,14.00003,100,0.1484755,0.4418356,2.14082,0,13.1228
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.705292,80.9192,46.26571,2.296983,2.296983,0,0,0,2.296983,161.3113,1.287416,0,0,3.705292,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1484755,2.526681,2.964234,0,14.33057
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.866859,85.87871,48.27522,0.8849375,0.8849375,0,0,0,0.8849375,436.9641,2.935346,0,0,3.866859,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1484755,0.9734312,3.093487,0,14.49213
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.970018,77.17256,50.18143,0.08446596,0.08446596,0,0,0,0.08446596,3516.231,2.881107,0,0,2.970018,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1484755,0.09291255,2.376014,0,13.59529
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.715898,76.73473,52.1346,2.829569,2.829569,0,0,0,2.829569,95.98277,0,0,0,2.715898,2.978493,2.829569,0,0,0,10.62527,0,0.262595,-0.262595,13.72323,98.02287,0.1484755,3.112525,2.172719,0,13.34117
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.206216,72.7098,53.31778,1.803407,1.803407,0,-1,0,1.803407,122.336,0.01612035,0,0,2.206216,1.898324,1.803407,0,0,0.2917722,10.36268,0.2917722,0,0.2917722,14.00003,100,0.1484576,1.983748,1.764973,0,12.5689
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.699017,59.32684,53.74033,1.0313,1.0313,0,0,0,1.0313,67.78019,0,0,0,0.699017,1.085579,1.0313,0,0,0,10.62527,0,0.3865619,-0.3865619,13.59256,97.08949,0.1484576,1.13443,0.5592136,0,11.32429
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,54.3507,54.3507,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4295132,10.23871,0,1.131396,-1.131396,12.39996,88.57096,0.1484576,1.182309,0,0,10.23871
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,53.85302,53.85302,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.68662,9.107316,0,2.173108,-2.173108,10.1093,72.20916,0.1484576,2.270898,0,0,9.107316
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,52.26607,52.26607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.101184,6.934208,0,0,0,10.1093,72.20916,0.1484576,0,0,0,6.934208
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,50.81058,50.81058,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.101184,6.934208,0,0.1335884,-0.1335884,9.968489,71.20335,0.1484576,0.1395999,0,0,6.934208
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,49.49594,49.49594,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.249616,6.80062,0,3.505263,-3.505263,6.273617,44.81146,0.1484576,3.783091,0,0,6.80062
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,48.06863,48.06863,5.233407,3.130589,0,-1,0,3.130589,0,0,2.102818,2.626159,0,3.295357,3.130589,0,0,8.144353,3.295357,0,3.295357,-3.295357,2.800006,20,0.1484576,5.756748,0,0,3.295357
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,46.80095,46.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484576,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,45.84314,45.84314,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484576,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,45.02619,45.02619,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484576,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,44.31253,44.31253,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484576,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,43.55193,43.55193,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484576,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484576,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,42.65046,42.65046,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484576,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,42.25607,42.25607,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148547,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,41.96497,41.96497,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487387,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,41.64571,41.64571,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1488434,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.699228,55.662,42.41571,2.371139,2.371139,0,0,0,2.371139,71.66294,0,0,0,1.699228,2.495936,2.371139,0,0,1.81586,8.991,0,0.7967079,-0.7967079,11.43755,81.69661,0.1488434,2.608253,1.359382,0,10.69023
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.683338,66.80605,44.20924,0.7988987,0.7988987,0,-1,0,0.7988987,335.8796,0,0,0,2.683338,0.840946,0.7988987,0,0,2.701091,8.194292,1.842392,0,1.842392,13.18539,94.1812,0.1487303,0.8787886,2.146671,0,10.87763
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.966278,72.22713,46.24692,0,0,0,0,0,0,0,2.107579,0,0,2.966278,0,0,0,0,0.858699,9.852445,0.858699,0,0.858699,14.00003,100,0.1486776,0,2.373023,0,12.81872
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.059355,75.75426,48.24705,2.64028,2.64028,0,0,0,2.64028,115.8724,0.2801127,0,0,3.059355,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1486776,2.904308,2.447484,0,13.68463
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.976328,77.20925,50.15326,0,0,0,0,0,0,0,2.976328,0,0,2.976328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486776,0,2.381062,0,13.6016
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.722158,76.73517,52.07826,3.551263,3.551263,1.25,0,0.50625,3.551263,76.65323,0.2997757,0,0,2.722158,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1486776,3.906389,2.177726,5,13.34743
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.27212,73.33456,53.27082,0,0,0,-1,0,0,0,2.27212,0,0,2.27212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486776,0,1.817696,0,12.89739
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7647933,59.79717,53.66521,0.801477,0.801477,0,0,0,0.801477,95.423,0,0,0,0.7647933,0.84366,0.801477,0,0,0,10.62527,0,0.07886664,-0.07886664,13.91689,99.4062,0.1486776,0.8816247,0.6118347,0,11.39007
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,54.24741,54.24741,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.0876296,10.54641,0,2.185197,-2.185197,11.6135,82.95338,0.1486776,2.28353,0,0,10.54641
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,53.76851,53.76851,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.515626,8.361211,0,1.163023,-1.163023,10.38756,74.19672,0.1486776,1.215359,0,0,8.361211
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,52.20972,52.20972,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.807873,7.198188,0,2.488015,-2.488015,7.764964,55.46391,0.1486776,2.599976,0,0,7.198188
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,50.76363,50.76363,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.572335,4.710173,0,2.008566,-2.008566,5.647749,40.34098,0.1486776,2.098952,0,0,4.710173
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.804075,2.701606,0,0,0,5.647749,40.34098,0.1486776,0,0,0,2.701606
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,48.01229,48.01229,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.804075,2.701606,0,2.341722,-2.341722,3.179357,22.70965,0.1486776,2.4471,0,0,2.701606
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,46.74461,46.74461,0.3739077,0.3418899,0,-1,0,0.3418899,0,0,0.03201777,0.06940855,0,0.3598841,0.3418899,0,0,11.40599,0.3598841,0,0.3598841,-0.3598841,2.800006,20,0.1486776,0.4112985,0,0,0.3598841
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,45.76802,45.76802,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486776,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,44.97924,44.97924,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486776,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,44.26558,44.26558,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486776,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,43.52375,43.52375,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486776,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,43.04485,43.04485,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486776,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,42.62229,42.62229,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486776,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,42.2279,42.2279,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148765,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,41.93681,41.93681,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.148924,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,41.61754,41.61754,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1491335,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.782064,56.34354,42.38754,1.437392,1.437392,0,0,0,1.437392,123.979,0,0,0,1.782064,1.513044,1.437392,0,0,2.151141,8.689247,0.2690198,0,0.2690198,12.21449,87.24619,0.149117,1.581131,1.425651,0,10.47131
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.253786,72.76427,44.1529,1.164602,1.164602,0,-1,0,1.164602,279.3903,0.1457674,0,0,3.253786,1.225897,1.164602,0,0,1.882121,8.931365,1.882121,0,1.882121,14.00003,100,0.1490019,1.281062,2.603029,0,12.18515
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.720657,81.0131,46.19058,2.305753,2.305753,0,0,0,2.305753,161.364,1.293548,0,0,3.720657,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1490019,2.536329,2.976525,0,14.34593
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.065958,75.80546,48.22826,1.400189,1.400189,0,0,0,1.400189,218.9675,1.592075,0,0,3.065958,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1490019,1.540208,2.452767,0,13.69123
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.982642,77.24603,50.12509,2.781026,2.781026,0,0,0,2.781026,107.2497,0.0552454,0,0,2.982642,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1490019,3.059129,2.386113,0,13.60792
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.727862,76.76405,52.05009,0.9496624,0.9496624,0,0,0,0.9496624,287.2454,1.728217,0,0,2.727862,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1490019,1.044629,2.182289,0,13.35314
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.316364,73.72878,53.21448,0,0,0,-1,0,0,0,2.316364,0,0,2.316364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490019,0,1.853091,0,12.94164
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8336946,60.31723,53.60887,1.114518,1.114518,0,0,0,1.114518,74.80319,0,2.220446E-16,0,0.8336946,1.173176,1.114518,0,0,0,10.62527,0,0.3394817,-0.3394817,13.64218,97.44397,0.1490019,1.225969,0.6669557,0,11.45897
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,54.19107,54.19107,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3772019,10.28579,0,1.334656,-1.334656,12.23533,87.39505,0.1490019,1.394716,0,0,10.28579
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,53.72155,53.72155,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.860153,8.951137,0,2.942738,-2.942738,9.133414,65.23854,0.1490019,3.075161,0,0,8.951137
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,52.16277,52.16277,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.129862,6.008399,0.4863847,0,0.4863847,9.594839,68.53442,0.1490359,4.936818,0,5,6.008399
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,50.73546,50.73546,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.643477,6.446145,0,3.360148,-3.360148,6.052932,43.23514,0.1490359,3.511355,0,0,6.446145
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,49.41143,49.41143,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.376975,3.085997,0,2.37489,-2.37489,3.549578,25.35408,0.1490359,2.48176,0,0,3.085997
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,47.95595,47.95595,3.330966,0.6755512,0,-1,0,0.6755512,0,0,2.655415,2.988512,0,0.7111065,0.6755512,0,0,11.01574,0.7111065,0,0.7111065,-0.7111065,2.800006,20,0.1490359,3.664063,0,0,0.7111065
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,46.68827,46.68827,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,45.71168,45.71168,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,44.9229,44.9229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,44.20924,44.20924,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,43.49558,43.49558,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,43.02607,43.02607,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,42.57534,42.57534,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,42.19973,42.19973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490359,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,41.90863,41.90863,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491735,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,41.59875,41.59875,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.149399,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.865693,57.0392,42.35937,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,440.4694,0,0,0,1.865693,0,0,3.505263,3.33,5.235288,5.913515,5.195693,0,5.195693,13.96247,99.7317,0.1494139,0.4659262,1.492554,5,7.779208
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.698253,66.88873,44.1529,2.492134,2.492134,0,-1,0,2.492134,108.2708,0.03536008,0,0,2.698253,2.623299,2.492134,0,0,0.03959476,10.58964,0.03959476,0,0.03959476,14.00003,100,0.1494115,2.741347,2.158603,0,13.28789
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.980683,72.31357,46.19058,0.7513559,0.7513559,0,0,0,0.7513559,396.7072,2.189782,0,0,2.980683,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1494115,0.8264915,2.384547,0,13.60596
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.07279,75.84746,48.20009,0.01892982,0.01892982,0,0,0,0.01892982,16232.53,3.052864,0,0,3.07279,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1494115,0.02082281,2.458232,0,13.69806
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.988955,77.28285,50.09692,2.425416,2.425416,0,0,0,2.425416,123.2347,0.435885,0,0,2.988955,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1494115,2.667958,2.391164,0,13.61423
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.733355,76.80217,52.03131,1.955643,1.955643,0,0,0,1.955643,139.7676,0.6747835,0,0,2.733355,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1494115,2.151207,2.186684,0,13.35863
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.321617,73.72826,53.16753,1.530738,1.530738,0,-1,0,1.530738,151.6665,0.7103142,0,0,2.321617,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1494115,1.683812,1.857294,0,12.94689
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9057216,60.87812,53.56192,1.707815,1.707815,0,0,0,1.707815,53.03394,0,2.220446E-16,0,0.9057216,1.7977,1.707815,0,0,0,10.62527,0,0.8919784,-0.8919784,13.0598,93.2841,0.1494115,1.878596,0.7245773,0,11.531
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,54.14411,54.14411,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9910871,9.733295,0,1.070351,-1.070351,11.93155,85.2252,0.1494115,1.118517,0,0,9.733295
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,53.72155,53.72155,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.180366,8.662945,0,2.52264,-2.52264,9.272455,66.23169,0.1494115,2.636158,0,0,8.662945
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,52.1346,52.1346,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.983299,6.140305,0,1.761006,-1.761006,7.416192,52.97269,0.1494115,1.840251,0,0,6.140305
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,50.70729,50.70729,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.939972,4.379299,0,2.434913,-2.434913,4.849569,34.63971,0.1494115,2.544484,0,0,4.379299
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,49.41143,49.41143,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.645431,1.944386,0,1.593407,-1.593407,3.16997,22.6426,0.1494115,1.66511,0,0,1.944386
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,47.95595,47.95595,1.16973,0.3334302,0,-1,0,0.3334302,0,0,0.8362996,0.9532726,0,0.3509791,0.3334302,0,0,11.41588,0.3509791,0,0.3509791,-0.3509791,2.800006,20,0.1494115,1.286703,0,0,0.3509791
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,46.66948,46.66948,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494115,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,45.71168,45.71168,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494115,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,44.95107,44.95107,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494115,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,44.20924,44.20924,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494115,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,43.46741,43.46741,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494115,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,43.02607,43.02607,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494115,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,42.57534,42.57534,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494115,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,42.15278,42.15278,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495028,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,41.88985,41.88985,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496302,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3879201,44.37939,41.57058,2.897071,2.897071,5,0,1.53,2.897071,13.39008,0,0,0,0.3879201,0,0,2.102929,1.997783,5.14586,5.994,2.385703,0,2.385703,11.38151,81.29636,0.1497899,3.186778,0.3103361,5,6.38192
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.950045,57.74883,42.3312,2.319927,2.319927,0,0,0,2.319927,84.05632,0,0,0,1.950045,2.442028,2.319927,0,0,2.760157,8.141132,0,0.4919831,-0.4919831,10.86292,77.59211,0.1497899,2.551919,1.560036,0,10.09118
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.706174,66.91236,44.10595,1.492473,1.492473,0,-1,0,1.492473,181.3215,0,0,0,2.706174,1.571024,1.492473,0,0,3.306805,7.649149,1.13515,0,1.13515,11.93981,85.28422,0.1497208,1.64172,2.164939,0,10.35532
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.988539,72.32906,46.13424,0.8108767,0.8108767,0,0,0,0.8108767,368.5565,0,0,0,2.988539,0.8535544,0.8108767,0,0,2.171655,8.670784,2.134984,0,2.134984,13.96524,99.75151,0.1495909,0.8919644,2.390831,0,11.65932
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.080838,75.83218,48.11558,0.7933748,0.7933748,0,0,0,0.7933748,388.3206,2.209036,0,0,3.080838,0.8351313,0.7933748,0,0,0.03667087,10.59227,0.03667087,0,0.03667087,14.00003,100,0.1495887,0.8727123,2.464671,0,13.67311
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.996237,77.27164,50.0218,1.942645,1.942645,0,0,0,1.942645,154.2349,0.9513468,0,0,2.996237,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1495887,2.13691,2.396989,0,13.62151
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.739517,76.80157,51.97497,0.6793653,0.6793653,0,0,0,0.6793653,403.2466,2.024396,0,0,2.739517,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1495887,0.7473018,2.191614,0,13.36479
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.326937,73.71738,53.11119,0.311356,0.311356,0,-1,0,0.311356,747.3558,1.999194,0,0,2.326937,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1495887,0.3424916,1.86155,0,12.95221
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9809372,61.46141,53.50558,0.1203334,0.1203334,0,0,0,0.1203334,815.1831,0.8542705,0,0,0.9809372,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1495887,0.1323667,0.7847498,0,11.60621
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,54.09716,54.09716,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1495887,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,53.60887,53.60887,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1495887,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,52.05009,52.05009,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1496294,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,50.63216,50.63216,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1496294,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,49.33631,49.33631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1496294,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,47.909,47.909,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1496294,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1496294,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,45.6929,45.6929,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1496294,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,44.89473,44.89473,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1496294,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,44.18107,44.18107,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1496294,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,43.44863,43.44863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1496294,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,42.9979,42.9979,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1496294,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,42.54717,42.54717,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1496294,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,42.15278,42.15278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1496294,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,41.88985,41.88985,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1496294,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3685773,44.23692,41.57058,0.5224819,0.5224819,0,0,0,0.5224819,70.54356,0,0,0,0.3685773,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1814036,-0.1814036,4.108879,29.34908,0.1496294,0.57473,0.2948619,0,1.791687
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.034934,58.48175,42.31241,0.09405333,0.09405333,0,0,0,0.09405333,2163.596,0,0,0,2.034934,0.0990035,0.09405333,0,0,10.42619,1.241706,1.93593,0,1.93593,5.945464,42.46751,0.1495118,0.1034587,1.627947,0,3.27664
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.713852,66.95603,44.07778,1.719443,1.719443,0,-1,0,1.719443,157.8332,0,0,0,2.713852,1.80994,1.719443,0,0,8.490256,2.984043,0.9039122,0,0.9039122,6.80299,48.59269,0.149457,1.891387,2.171082,0,5.697896
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.996263,72.35479,46.08729,1.633943,1.633943,0,0,0,1.633943,183.3762,0,0,0,2.996263,1.71994,1.633943,0,0,7.586344,3.797565,1.276323,0,1.276323,8.013817,57.24143,0.1493797,1.797337,2.39701,0,6.793828
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.087123,75.90363,48.11558,0,0,0,0,0,0,0,0,0,0,3.087123,0,0,0,0,6.310021,4.946255,3.087123,0,3.087123,10.94252,78.16069,0.1491929,0,2.469698,0,8.033379
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.001951,77.33717,50.0218,2.960953,2.960953,0,0,0,2.960953,101.3846,0,4.440892E-16,0,3.001951,3.116792,2.960953,0,0,3.222898,7.724666,0,0.1148418,-0.1148418,10.82146,77.29602,0.1491929,3.257048,2.401561,0,10.72662
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.745107,76.82926,51.9468,0,0,0,0,0,0,0,0,0,0,2.745107,0,0,0,0,3.3505,7.609824,2.745107,0,2.745107,13.4257,95.89768,0.1490273,0,2.196086,0,10.35493
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.332175,73.70561,53.05485,0,0,0,-1,0,0,0,1.726782,0,0,2.332175,0,0,0,0,0.6053927,10.08042,0.6053927,0,0.6053927,14.00003,100,0.1489908,0,1.86574,0,12.4126
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.057746,62.07399,53.45863,2.267259,2.267259,0,0,0,2.267259,46.65306,0,0,0,1.057746,2.386588,2.267259,0,0,0,10.62527,0,1.328843,-1.328843,12.59931,89.99486,0.1489908,2.493985,0.8461967,0,11.68302
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,54.03143,54.03143,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.476492,9.296432,0,2.094926,-2.094926,10.39106,74.2217,0.1489908,2.189197,0,0,9.296432
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,53.59009,53.59009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804187,7.201506,0,0,0,10.39106,74.2217,0.1489908,0,0,0,7.201506
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,52.00314,52.00314,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.804187,7.201506,0,1.591519,-1.591519,8.71345,62.23881,0.1489908,1.663138,0,0,7.201506
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,50.60399,50.60399,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.572542,5.609986,0,2.87372,-2.87372,5.684284,40.60194,0.1489908,3.003037,0,0,5.609986
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,49.30814,49.30814,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.765564,2.736266,0,0.07279117,-0.07279117,5.607555,40.05389,0.1489908,0.07606678,0,0,2.736266
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,47.85265,47.85265,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.846443,2.663475,0,1.334282,-1.334282,4.201098,30.00779,0.1489908,1.394325,0,0,2.663475
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,46.5568,46.5568,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.32898,1.329193,0,0.1045216,-0.1045216,4.090923,29.22082,0.1489908,0.1092251,0,0,1.329193
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,45.60839,45.60839,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.44511,1.224672,0,0.4959816,-0.4959816,3.568112,25.48647,0.1489908,0.5183008,0,0,1.224672
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,44.84778,44.84778,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.9962,0.7286901,0,0.2246493,-0.2246493,3.331311,23.79503,0.1489908,0.2347585,0,0,0.7286901
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,44.13412,44.13412,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.24581,0.5040409,0,0.009770138,-0.009770138,3.321013,23.72147,0.1489908,0.01020979,0,0,0.5040409
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,43.42046,43.42046,0.5276112,0.4695572,0,-1,0,0.4695572,0,0,0.05805394,0.1108151,0,0.4942708,0.4695572,0,0,11.25667,0.4942708,0,0.4942708,-0.4942708,2.800006,20,0.1489908,0.5803723,0,0,0.4942708
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,42.96973,42.96973,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489908,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,42.519,42.519,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489908,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,42.12461,42.12461,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491184,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,41.86168,41.86168,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492412,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4397167,44.76221,41.57058,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,150.5746,0,0,0,0.4397167,0,0,3.505263,3.33,5.14586,5.994,3.769717,0,3.769717,12.6945,90.67484,0.1493258,0.3212283,0.3517734,5,6.433717
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.12015,59.24731,42.31241,1.57638,1.57638,0,0,0,1.57638,134.4948,0,0,0,2.12015,1.659348,1.57638,0,0,1.376143,9.386745,0.4608023,0,0.4608023,13.13166,93.79738,0.1492981,1.734018,1.69612,0,11.5069
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.721609,67.00055,44.04961,0.8791503,0.8791503,0,-1,0,0.8791503,309.5726,0.8808461,0,0,2.721609,0.9254214,0.8791503,0,0,0.9153412,9.801467,0.9153412,0,0.9153412,14.00003,100,0.1492431,0.9670654,2.177287,0,12.52308
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.003659,72.40028,46.05912,0.08839473,0.08839473,0,0,0,0.08839473,3398.007,2.910612,0,0,3.003659,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1492431,0.0972342,2.402927,0,13.62893
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.093819,75.95612,48.0968,2.396962,2.396962,0,0,0,2.396962,129.0725,0.5707011,0,0,3.093819,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1492431,2.636659,2.475055,0,13.71909
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.008234,77.37377,49.99363,0.6121459,0.6121459,0,0,0,0.6121459,491.4243,2.363869,0,0,3.008234,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1492431,0.6733605,2.406587,0,13.63351
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.75065,76.85645,51.91863,0.9565322,0.9565322,0,0,0,0.9565322,287.5648,1.743774,0,0,2.75065,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1492431,1.052186,2.20052,0,13.37592
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.336885,73.72161,53.02668,1.465678,1.465678,0,-1,0,1.465678,159.4406,0.7940666,0,0,2.336885,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1492431,1.612245,1.869508,0,12.96216
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.134841,62.68502,53.40229,0.3232868,0.3232868,0,0,0,0.3232868,351.0322,0.794539,0,0,1.134841,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1492431,0.3556155,0.9078727,0,11.76011
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,53.98448,53.98448,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492431,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,53.50558,53.50558,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1492431,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,51.91863,51.91863,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1493359,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,50.51948,50.51948,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1493359,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,49.23302,49.23302,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1493359,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,47.8057,47.8057,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1493359,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,46.50985,46.50985,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1493359,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,45.58022,45.58022,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1493359,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,44.81961,44.81961,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1493359,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,44.07778,44.07778,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1493359,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1493359,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,42.94156,42.94156,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1493359,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,42.519,42.519,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1493359,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,42.09644,42.09644,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1493359,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,41.83351,41.83351,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1493359,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5536564,45.58216,41.54242,0,0,0,0,0,0,0,0,0,0,0.5536564,0,0,0,0,7.403694,3.96195,0.5536564,0,0.5536564,7.501512,53.58212,0.1493026,0,0.4429251,0,4.515606
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.206224,59.99771,42.28424,1.874075,1.874075,0,0,0,1.874075,117.7233,0,0,0,2.206224,1.972711,1.874075,0,0,6.850037,4.460241,0.2335133,0,0.2335133,7.723042,55.16448,0.1492886,2.061483,1.764979,0,6.666465
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.72944,67.04587,44.02144,2.649263,2.649263,0,-1,0,2.649263,103.0264,0,0,0,2.72944,2.788698,2.649263,0,0,6.616524,4.670403,0,0.05925842,-0.05925842,7.660579,54.71831,0.1492886,2.91419,2.183552,0,7.399842
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.011097,72.44629,46.03095,1.776229,1.776229,0,0,0,1.776229,169.5219,0,0,0,3.011097,1.869715,1.776229,0,0,6.682366,4.611145,1.141383,0,1.141383,8.743389,62.45266,0.1492201,1.953852,2.408878,0,7.622241
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.100725,75.99917,48.06863,0.9183813,0.9183813,0,0,0,0.9183813,337.6294,0,0,0,3.100725,0.9667171,0.9183813,0,0,5.540984,5.638389,2.134008,0,2.134008,10.76789,76.91332,0.1490923,1.010219,2.48058,0,8.739114
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.014496,77.41018,49.96546,2.828273,2.828273,0,0,0,2.828273,106.5844,0,0,0,3.014496,2.977129,2.828273,0,0,3.406976,7.558996,0.03736689,0,0.03736689,10.80334,77.16653,0.14909,3.1111,2.411597,0,10.57349
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.755963,76.89268,51.89985,0.3683274,0.3683274,0,0,0,0.3683274,748.2374,0,0,0,2.755963,0.387713,0.3683274,0,0,3.369609,7.592626,2.36825,0,2.36825,13.05006,93.21449,0.1489484,0.4051601,2.204771,0,10.34859
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.341358,73.74622,53.0079,0.6114709,0.6114709,0,-1,0,0.6114709,382.9059,0.6963456,0,0,2.341358,0.6436536,0.6114709,0,0,1.001359,9.724051,1.001359,0,1.001359,14.00003,100,0.1488886,0.672618,1.873086,0,12.06541
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.211907,63.33219,53.37411,1.382061,1.382061,0,0,0,1.382061,87.68839,2.220446E-16,0,0,1.211907,1.454801,1.382061,0,0,0,10.62527,0,0.242894,-0.242894,13.744,98.1712,0.1488886,1.520267,0.9695259,0,11.83718
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,53.95631,53.95631,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2698823,10.38238,0,1.136675,-1.136675,12.54583,89.61292,0.1488886,1.187825,0,0,10.38238
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,53.50558,53.50558,3.148974,3.148974,4.762505,0,1.465164,3.148974,0,0,0,0,0,0,0,1.613531,1.532854,1.532854,9.245706,1.532854,0,1.532854,14.00003,100,0.1489933,3.463872,0,5,9.245706
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,51.91863,51.91863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489933,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,50.51948,50.51948,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1489933,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,49.2518,49.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1489933,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,47.8057,47.8057,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1489933,1.988003,0,0,8.927701
