Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1489933,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,45.56144,45.56144,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1489933,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,44.81961,44.81961,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1489933,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,44.10595,44.10595,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1489933,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,43.39229,43.39229,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1489933,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1489933,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1489933,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,42.09644,42.09644,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1489933,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,41.83351,41.83351,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1489933,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5557437,45.56888,41.51424,1.417462,1.417462,0,0,0,1.417462,39.20696,0,0,0,0.5557437,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9363214,-0.9363214,7.781077,55.57901,0.1489933,1.559208,0.4445949,0,6.217524
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.942806,67.12207,42.28424,0.4597115,0.4597115,0,0,0,0.4597115,640.142,0,0,0,2.942806,0.4839068,0.4597115,0,0,6.55535,4.725459,2.458899,0,2.458899,10.11379,72.24124,0.1488466,0.5056826,2.354245,0,7.668265
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.737174,67.10151,44.00266,0,0,0,-1,0,0,0,0,0,0,2.737174,0,0,0,0,4.096451,6.938468,2.737174,0,2.737174,12.7105,90.78914,0.1486836,0,2.189739,0,9.675642
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.018003,72.52155,46.03095,0,0,0,0,0,0,0,1.658726,0,0,3.018003,0,0,0,0,1.359277,9.401925,1.359277,0,1.359277,14.00003,100,0.1486028,0,2.414402,0,12.41993
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.107636,76.04234,48.04046,0.5371429,0.5371429,0,0,0,0.5371429,578.5491,2.542222,0,0,3.107636,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1486028,0.5908572,2.486109,0,13.73291
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.020734,77.44634,49.93729,0,0,0,0,0,0,0,3.020734,0,0,3.020734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486028,0,2.416587,0,13.64601
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.761399,76.91875,51.87168,0,0,0,0,0,0,0,2.761399,0,0,2.761399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486028,0,2.209119,0,13.38667
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.345886,73.76034,52.97972,0.6950971,0.6950971,0,-1,0,0.6950971,337.4904,1.614205,0,0,2.345886,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1486028,0.7646068,1.876709,0,12.97116
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.288856,64.01535,53.37411,1.481989,1.481989,0,0,0,1.481989,86.96803,0,0,0,1.288856,1.559988,1.481989,0,0,0,10.62527,0,0.2711317,-0.2711317,13.71423,97.95859,0.1486028,1.630188,1.031085,0,11.91413
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,53.92814,53.92814,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.3012575,10.35414,0,2.941916,-2.941916,10.61318,75.80826,0.1486028,3.074303,0,0,10.35414
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,53.45863,53.45863,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.570054,7.412226,0,1.170567,-1.170567,9.379292,66.9948,0.1486028,1.223243,0,0,7.412226
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,51.87168,51.87168,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.870684,6.241659,0,1.67925,-1.67925,7.609207,54.35137,0.1486028,1.754816,0,0,6.241659
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,50.47253,50.47253,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.736517,4.562409,0,0.4789017,-0.4789017,7.1044,50.74561,0.1486028,0.5004523,0,0,4.562409
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,49.20485,49.20485,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.26863,4.083507,0,0.38238,-0.38238,6.701336,47.86659,0.1486028,0.3995871,0,0,4.083507
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,47.77753,47.77753,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.693497,3.701127,0,2.172998,-2.172998,4.410795,31.50562,0.1486028,2.270783,0,0,3.701127
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,46.48168,46.48168,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.10794,1.528129,0,0.2688334,-0.2688334,4.12742,29.48151,0.1486028,0.2809309,0,0,1.528129
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,45.56144,45.56144,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.40664,1.259296,0,0.176337,-0.176337,3.941544,28.15383,0.1486028,0.1842721,0,0,1.259296
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,44.79144,44.79144,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.60257,1.082959,0,0.5907707,-0.5907707,3.318817,23.70579,0.1486028,0.6173554,0,0,1.082959
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25898,0.492188,0,0,0,3.318817,23.70579,0.1486028,0,0,0,0.492188
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25898,0.492188,0,0,0,3.318817,23.70579,0.1486028,0,0,0,0.492188
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,42.94156,42.94156,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.04431178,0,0.4898473,0.4653549,0,0,11.25898,0.492188,0,0.4898473,-0.4898473,2.802473,20.01762,0.1486028,0.5118904,0,0,0.492188
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80326,0.00234075,0,0,0,2.802473,20.01762,0.1486028,0,0,0,0.00234075
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,42.09644,42.09644,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80326,0.00234075,3.33,0,3.33,5.961588,42.58269,0.1486802,0.01688187,0,5,0.00234075
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,41.83351,41.83351,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.473259,2.999341,3.33,0,3.33,9.120704,65.14775,0.1488358,0.729426,0,5,2.999341
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6031489,45.92479,41.51424,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.20676,0,0,0,0.6031489,0,0,3.32677,3.160431,5.14326,5.996341,3.76358,0,3.76358,12.69115,90.65089,0.1490647,1.832431,0.4825191,5,6.59949
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.254957,60.44482,42.28424,0.5018067,0.5018067,0,0,0,0.5018067,449.3676,0.3470601,0,0,2.254957,0.5282176,0.5018067,0,0,1.379679,9.383563,1.379679,0,1.379679,14.00003,100,0.1489829,0.5519873,1.803965,0,11.63852
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.745136,67.14828,43.97449,2.305603,2.305603,0,-1,0,2.305603,119.0637,0.3181859,0,0,2.745136,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1489829,2.536163,2.196109,0,13.37041
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.025508,72.56844,46.00278,1.863382,1.863382,0,0,0,1.863382,162.3665,1.064053,0,0,3.025508,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1489829,2.04972,2.420406,0,13.65078
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.113943,76.1144,48.04046,0.535031,0.535031,0,0,0,0.535031,582.0118,2.550753,0,0,3.113943,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1489829,0.5885341,2.491155,0,13.73922
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.02635,77.51102,49.93729,1.549172,1.549172,0,0,0,1.549172,195.3528,1.395643,0,0,3.02635,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1489829,1.704089,2.42108,0,13.65162
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.766237,76.97292,51.87168,3.267697,3.267697,1.25,0,0.50625,3.267697,84.65404,0.6423457,0,0,2.766237,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1489829,3.594467,2.21299,5,13.39151
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.349874,73.80212,52.97972,2.091748,2.091748,0,-1,0,2.091748,112.3402,0.1480338,0,0,2.349874,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1489829,2.300923,1.879899,0,12.97515
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.366083,64.67751,53.34594,1.410494,1.410494,0,0,0,1.410494,96.85138,0,0,0,1.366083,1.48473,1.410494,0,0,0,10.62527,0,0.1186476,-0.1186476,13.87496,99.10667,0.1489829,1.551543,1.092866,0,11.99136
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,53.89997,53.89997,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1318307,10.50663,0,1.635275,-1.635275,12.15123,86.79433,0.1489829,1.708863,0,0,10.50663
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,53.45863,53.45863,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.948803,8.871351,0,0.1330926,-0.1330926,12.01094,85.79225,0.1489829,0.1390818,0,0,8.871351
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,51.87168,51.87168,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,2.096684,8.738258,1.35735,0,1.35735,13.29863,94.99005,0.1490748,3.928332,0,5,8.738258
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,50.44436,50.44436,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.7393342,9.959873,0,0.8174139,-0.8174139,12.437,88.83556,0.1490748,0.8541976,0,0,9.959873
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,49.20485,49.20485,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.647572,9.14246,0,0.8254793,-0.8254793,11.56687,82.62035,0.1490748,0.8626259,0,0,9.14246
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,47.74936,47.74936,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.564771,8.31698,0,1.433684,-1.433684,10.05564,71.82583,0.1490748,1.4982,0,0,8.31698
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,46.45351,46.45351,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.157754,6.883296,0,0.4298276,-0.4298276,9.602558,68.58956,0.1490748,0.4491699,0,0,6.883296
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,45.56144,45.56144,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.63534,6.453468,0,0.211802,-0.211802,9.379299,66.99487,0.1490748,0.2213331,0,0,6.453468
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,44.79144,44.79144,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.870676,6.241666,0,0.7736099,-0.7736099,8.563843,61.17019,0.1490748,0.8084223,0,0,6.241666
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,44.07778,44.07778,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.730242,5.468056,0,0.6790856,-0.6790856,7.848024,56.0572,0.1490748,0.7096444,0,0,5.468056
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,43.39229,43.39229,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.484782,4.788971,0,0.2499949,-0.2499949,7.584506,54.17493,0.1490748,0.2612447,0,0,4.788971
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,42.96973,42.96973,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.762554,4.538976,0,0.3146421,-0.3146421,7.252844,51.80593,0.1490748,0.328801,0,0,4.538976
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,42.519,42.519,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.112156,4.224334,0,0.7208769,-0.7208769,6.492973,46.37829,0.1490748,0.7533164,0,0,4.224334
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,42.09644,42.09644,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.91313,3.503457,0,0.05996858,-0.05996858,6.429761,45.92677,0.1490748,0.06266717,0,0,3.503457
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,41.83351,41.83351,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.979762,3.443488,0,0.599054,-0.599054,5.798303,41.41636,0.1490748,0.6260114,0,0,3.443488
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6810773,46.51352,41.51424,0,0,0,0,0,0,0,0,0,0,0.6810773,0,0,0,0,8.645378,2.844434,0.6810773,0,0.6810773,6.444429,46.03154,0.1490344,0,0.5448618,0,3.525512
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.262935,60.51832,42.28424,1.248847,1.248847,0,0,0,1.248847,181.202,0,0,0,2.262935,1.314576,1.248847,0,0,7.964301,3.457404,0.9483598,0,0.9483598,7.344122,52.45791,0.1489783,1.373731,1.810348,0,5.720339
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.753157,67.19571,43.94632,0.3159707,0.3159707,0,-1,0,0.3159707,871.333,0,0,0,2.753157,0.3326007,0.3159707,0,0,7.015941,4.310927,2.420556,0,2.420556,9.640464,68.86031,0.1488351,0.3475678,2.202526,0,7.064085
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.032465,72.64446,46.00278,2.880751,2.880751,0,0,0,2.880751,105.2665,0,0,0,3.032465,3.032369,2.880751,0,0,4.595385,6.489428,0.00009646545,0,0.00009646545,9.640555,68.86097,0.1488351,3.168826,2.425972,0,9.521894
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.120242,76.18645,48.04046,0,0,0,0,0,0,0,0,0,0,3.120242,0,0,0,0,4.595288,6.489515,3.120242,0,3.120242,12.60068,90.00465,0.148651,0,2.496194,0,9.609757
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.031929,77.57533,49.93729,0.2587964,0.2587964,0,0,0,0.2587964,1171.55,1.284467,0,0,3.031929,0.2724172,0.2587964,0,0,1.475046,9.297733,1.475046,0,1.475046,14.00003,100,0.1485641,0.284676,2.425543,0,12.32966
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.77101,77.02641,51.87168,0.1883708,0.1883708,0,0,0,0.1883708,1471.041,2.572726,0,0,2.77101,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1485641,0.2072078,2.216808,0,13.39629
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.353762,73.8429,52.97972,2.226519,2.226519,0,-1,0,2.226519,105.7149,0.01005775,0,0,2.353762,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1485641,2.449171,1.88301,0,12.97904
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.443072,65.37531,53.34594,2.503385,2.503385,0,0,0,2.503385,57.64483,0,4.440892E-16,0,1.443072,2.635142,2.503385,0,0,0,10.62527,0,1.19207,-1.19207,12.74348,91.02464,0.1485641,2.753724,1.154458,0,12.06835
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,53.89997,53.89997,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.324522,9.433204,0,0.7155277,-0.7155277,11.98924,85.63728,0.1485641,0.7477264,0,0,9.433204
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,53.43045,53.43045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.119553,8.717676,0,0,0,11.98924,85.63728,0.1485641,0,0,0,8.717676
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,51.84351,51.84351,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.119553,8.717676,0,0.7315009,-0.7315009,11.21817,80.12965,0.1485641,0.7644184,0,0,8.717676
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,50.44436,50.44436,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.932332,7.986176,0,0.3706343,-0.3706343,10.82749,77.33907,0.1485641,0.3873129,0,0,7.986176
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.344148,7.615541,0,0,0,10.82749,77.33907,0.1485641,0,0,0,7.615541
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,47.69302,47.69302,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.344148,7.615541,0,0.3730438,-0.3730438,10.43427,74.53033,0.1485641,0.3898307,0,0,7.615541
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,46.40656,46.40656,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.758641,7.242497,0,0.1575479,-0.1575479,10.2682,73.34412,0.1485641,0.1646376,0,0,7.242497
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,45.5051,45.5051,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.933694,7.084949,0,0.3277743,-0.3277743,9.922693,70.87624,0.1485641,0.3425241,0,0,7.084949
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,44.76327,44.76327,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.297888,6.757175,0,0.6316145,-0.6316145,9.256913,66.12067,0.1485641,0.6600372,0,0,6.757175
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,44.02144,44.02144,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.999682,6.125561,0,0.3687444,-0.3687444,8.868222,63.34432,0.1485641,0.3853379,0,0,6.125561
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,43.36412,43.36412,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.409398,5.756816,0,0.09262752,-0.09262752,8.770585,62.64691,0.1485641,0.09679576,0,0,5.756816
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,42.91339,42.91339,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.512317,5.664189,0,0.4234607,-0.4234607,8.324218,59.45858,0.1485641,0.4425165,0,0,5.664189
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,42.49083,42.49083,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.982829,5.240728,0,0.1742643,-0.1742643,8.140527,58.14651,0.1485641,0.1821062,0,0,5.240728
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,42.06827,42.06827,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.176456,5.066463,0,0.3357438,-0.3357438,7.786622,55.61862,0.1485641,0.3508523,0,0,5.066463
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,41.80534,41.80534,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.549505,4.73072,0,0.1254153,-0.1254153,7.654423,54.67434,0.1485641,0.131059,0,0,4.73072
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7643996,47.11887,41.48607,1.837048,1.837048,0,0,0,1.837048,41.61021,0,0,0,0.7643996,1.933735,1.837048,0,0,6.688855,4.605305,0,1.169335,-1.169335,6.421835,45.87016,0.1485641,2.020753,0.6115197,0,5.369704
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.271378,60.56394,42.25607,0.7500427,0.7500427,0,0,0,0.7500427,302.8331,0,0,0,2.271378,0.7895186,0.7500427,0,0,7.988117,3.435969,1.481859,0,1.481859,7.82765,55.91167,0.1484769,0.825047,1.817102,0,5.707347
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.760728,67.27245,43.94632,1.7603,1.7603,0,-1,0,1.7603,156.8328,0,0,0,2.760728,1.852947,1.7603,0,0,6.506258,4.769642,0.9077809,0,0.9077809,8.688847,62.06307,0.1484235,1.93633,2.208582,0,7.530371
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.03944,72.72078,46.00278,1.463055,1.463055,0,0,0,1.463055,207.7461,0,0,0,3.03944,1.540058,1.463055,0,0,5.598476,5.586646,1.499382,0,1.499382,10.11129,72.22333,0.1483355,1.609361,2.431552,0,8.626085
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.126528,76.25844,48.04046,1.366938,1.366938,0,0,0,1.366938,228.7249,0,0,0,3.126528,1.438883,1.366938,0,0,4.099094,6.93609,1.687645,0,1.687645,11.71233,83.65931,0.1482365,1.503632,2.501222,0,10.06262
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.037466,77.63925,49.93729,0.9139525,0.9139525,0,0,0,0.9139525,332.344,0,0,0,3.037466,0.9620552,0.9139525,0,0,2.411449,8.45497,2.075411,0,2.075411,13.68123,97.72291,0.148115,1.005348,2.429973,0,11.49244
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.775174,77.10792,51.89985,0.728028,0.728028,0,0,0,0.728028,381.1906,1.672791,0,0,2.775174,0.7663453,0.728028,0,0,0.3360377,10.32284,0.3360377,0,0.3360377,14.00003,100,0.1480953,0.8008308,2.220139,0,13.09801
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.357549,73.88262,52.97972,0.4305334,0.4305334,0,-1,0,0.4305334,547.588,1.904356,0,0,2.357549,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1480953,0.4735867,1.886039,0,12.98282
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.007875,70.7416,53.34594,4.489386,4.489386,2.581905,0,0.86986,4.489386,44.72494,0,0,0,2.007875,2.007875,1.907482,0,0,0,10.62527,0,0,0,14.00003,100,0.1480953,4.938325,1.6063,5,12.63315
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,53.89997,53.89997,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480953,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,53.43045,53.43045,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1480953,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,51.84351,51.84351,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1480953,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,50.41619,50.41619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1480953,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,49.12034,49.12034,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1480953,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,47.67424,47.67424,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1480953,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,46.37839,46.37839,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1480953,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,45.47692,45.47692,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1480953,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,44.7351,44.7351,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1480953,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,44.02144,44.02144,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1480953,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,43.36412,43.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1480953,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,42.91339,42.91339,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1480953,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,42.49083,42.49083,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480953,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,42.0401,42.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480953,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,41.80534,41.80534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480953,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8528976,47.79867,41.48607,3.091831,3.091831,5,0,1.53,3.091831,27.58552,0,0,0,0.8528976,0,0,1.908169,1.81276,11.80586,0,2.665658,0,2.665658,5.328871,38.06329,0.1482649,3.401014,0.6823181,5,0.8528976
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.279096,60.66745,42.28424,0.845656,0.845656,4.350919,0,1.352801,0.845656,269.5063,0,0,0,2.279096,0,0,3.505263,3.33,9.140203,2.399092,5.609096,0,5.609096,10.65013,76.07217,0.1483078,0.9302216,1.823277,5,4.678188
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.767839,67.37844,43.97449,1.96194,1.96194,0,-1,0,1.96194,141.0766,0,0,0,2.767839,2.0652,1.96194,0,0,3.531107,7.447278,0.702639,0,0.702639,11.31671,80.83347,0.1482668,2.158134,2.214271,0,10.21512
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.045274,72.85491,46.05912,0.8566204,0.8566204,0,0,0,0.8566204,355.4986,0,0,0,3.045274,0.9017057,0.8566204,0,0,2.828468,8.079654,2.143568,0,2.143568,13.35028,95.35892,0.1481418,0.9422825,2.436219,0,11.12493
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.13158,76.38797,48.0968,2.624378,2.624378,0,0,0,2.624378,119.3266,0,0,0,3.13158,2.762503,2.624378,0,0,0.6848994,10.00886,0.3690768,0,0.3690768,13.70041,97.85989,0.1481203,2.886816,2.505264,0,13.14044
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.041766,77.76034,49.99363,1.233474,1.233474,0,0,0,1.233474,246.6015,1.427549,0,0,3.041766,1.298394,1.233474,0,0,0.3158227,10.34103,0.3158227,0,0.3158227,14.00003,100,0.1481019,1.356822,2.433413,0,13.3828
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.778902,77.20783,51.9468,1.348341,1.348341,0,0,0,1.348341,206.0979,1.359596,0,0,2.778902,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1481019,1.483175,2.223121,0,13.40418
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.360485,73.96906,53.02668,2.832806,2.832806,0,-1,0,2.832806,83.32675,4.440892E-16,0,0,2.360485,2.981901,2.832806,0,0,0,10.62527,0,0.6214159,-0.6214159,13.345,95.32123,0.1481019,3.116086,1.888388,0,12.98576
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.596269,66.84882,53.40229,1.201865,1.201865,0,0,0,1.201865,132.816,0,0,0,1.596269,1.265121,1.201865,0,0,0.6904621,10.00386,0.3311479,0,0.3311479,13.65915,97.56518,0.1480826,1.322052,1.277016,0,11.60013
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,53.92814,53.92814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3593141,10.30189,0,0,0,13.65915,97.56518,0.1480826,0,0,0,10.30189
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,53.45863,53.45863,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.3593141,10.30189,0,1.413944,-1.413944,12.16873,86.91929,0.1480826,1.477571,0,0,10.30189
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,51.84351,51.84351,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.930363,8.887947,0,1.413463,-1.413463,10.6788,76.27702,0.1480826,1.477069,0,0,8.887947
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,50.41619,50.41619,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.500877,7.474484,0,2.513373,-2.513373,8.029476,57.35329,0.1480826,2.626475,0,0,7.474484
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,49.09217,49.09217,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.293514,4.961112,0,2.40973,-2.40973,5.489398,39.20991,0.1480826,2.518167,0,0,4.961112
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,47.64607,47.64607,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.970991,2.551382,0,2.280486,-2.280486,3.085555,22.03963,0.1480826,2.383108,0,0,2.551382
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,46.35022,46.35022,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.50486,0.2708959,0,0.08666579,-0.08666579,2.994201,21.38711,0.1480826,0.09056576,0,0,0.2708959
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,45.44875,45.44875,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.60116,0.1842301,0,0.07812159,-0.07812159,2.911854,20.79891,0.1480826,0.08163706,0,0,0.1842301
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,44.7351,44.7351,0.3522305,0.1008031,0,-1,0,0.1008031,0,0,0.2514274,0.2866505,0,0.1061085,0.1008031,0,0,11.68796,0.1061085,0,0.1061085,-0.1061085,2.800006,20,0.1480826,0.3874535,0,0,0.1061085
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,44.00266,44.00266,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480826,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,43.36412,43.36412,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480826,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,42.91339,42.91339,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480826,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,42.49083,42.49083,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480826,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,42.0401,42.0401,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481677,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,41.80534,41.80534,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482425,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9465181,48.55415,41.51424,1.211946,1.211946,4.717209,0,1.452798,1.211946,78.09905,4.440892E-16,0,0,0.9465181,0,0,3.505263,3.33,5.14586,5.994,4.276518,0,4.276518,13.1753,94.10908,0.148406,1.33314,0.7572145,5,6.940518
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.28727,60.74302,42.28424,1.090404,1.090404,0,0,0,1.090404,209.7636,0.2701345,0,0,2.28727,1.147794,1.090404,0,0,0.8693421,9.842866,0.8693421,0,0.8693421,14.00003,100,0.1483555,1.199444,1.829816,0,12.13014
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.77549,67.45621,43.97449,0,0,0,-1,0,0,0,2.77549,0,0,2.77549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483555,0,2.220392,0,13.40076
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.052263,72.93163,46.05912,1.942802,1.942802,0,0,0,1.942802,157.1062,1.007208,0,0,3.052263,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1483555,2.137083,2.44181,0,13.67754
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.137413,76.47889,48.11558,0.1267441,0.1267441,0,0,0,0.1267441,2475.393,3.003999,0,0,3.137413,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1483555,0.1394185,2.509931,0,13.76269
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.046606,77.8521,50.0218,1.552378,1.552378,0,0,0,1.552378,196.2541,1.412524,0,0,3.046606,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1483555,1.707616,2.437285,0,13.67188
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.783451,77.259,51.9468,0.6897146,0.6897146,0,0,0,0.6897146,403.5656,2.057436,0,0,2.783451,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1483555,0.7586861,2.226761,0,13.40873
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.363611,74.03529,53.05485,2.096163,2.096163,0,-1,0,2.096163,112.7589,0.1571239,0,0,2.363611,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1483555,2.305779,1.890889,0,12.98888
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.672632,67.59573,53.43045,2.327904,2.327904,0,0,0,2.327904,71.85139,0,4.440892E-16,0,1.672632,2.450425,2.327904,0,0,0,10.62527,0,0.7777937,-0.7777937,13.18016,94.14382,0.1483555,2.560694,1.338105,0,12.29791
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,53.95631,53.95631,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8642153,9.847481,0,0.1750514,-0.1750514,12.99564,92.82582,0.1483555,0.1829287,0,0,9.847481
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,53.47741,53.47741,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.058717,9.672429,0,2.730911,-2.730911,10.11701,72.26421,0.1483555,2.853801,0,0,9.672429
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,51.87168,51.87168,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,4.093062,6.941519,0.8807158,0,0.8807158,10.95253,78.23219,0.1484144,4.480224,0,5,6.941519
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,50.44436,50.44436,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.212346,7.734163,0,3.01773,-3.01773,7.771563,55.51105,0.1484144,3.153528,0,0,7.734163
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,49.09217,49.09217,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.565379,4.716433,0,1.137459,-1.137459,6.572576,46.94688,0.1484144,1.188644,0,0,4.716433
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.829222,3.578974,0,0,0,6.572576,46.94688,0.1484144,0,0,0,3.578974
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,46.32204,46.32204,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.829222,3.578974,0,0.1380405,-0.1380405,6.427068,45.90754,0.1484144,0.1442523,0,0,3.578974
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,45.4018,45.4018,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.9826,3.440934,0,0.1201362,-0.1201362,6.300434,45.00301,0.1484144,0.1255423,0,0,3.440934
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,44.68814,44.68814,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,8.116085,3.320798,0,0.3808173,-0.3808173,5.899017,42.13575,0.1484144,0.3979541,0,0,3.320798
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,43.97449,43.97449,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.539215,2.93998,0,0.3274517,-0.3274517,5.553853,39.6703,0.1484144,0.342187,0,0,2.93998
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,43.36412,43.36412,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.90305,2.612529,0,0.1992185,-0.1992185,5.343858,38.17034,0.1484144,0.2081833,0,0,2.612529
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.124405,2.41331,0,0,0,5.343858,38.17034,0.1484144,0,0,0,2.41331
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,42.49083,42.49083,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,9.124405,2.41331,0,0.7533135,-0.7533135,4.549796,32.49847,0.1484144,0.7872127,0,0,2.41331
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,42.0401,42.0401,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.96142,1.659997,0,0.2160578,-0.2160578,4.322051,30.87173,0.1484144,0.2257804,0,0,1.659997
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,41.83351,41.83351,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.20148,1.443939,0,0.3743664,-0.3743664,3.927434,28.05304,0.1484144,0.3912129,0,0,1.443939
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.045519,49.32985,41.51424,1.183234,1.183234,4.688497,0,1.44496,1.183234,88.36118,4.440892E-16,0,0,1.045519,0,0,3.505263,3.33,10.61745,1.069572,4.375519,0,4.375519,8.078416,57.70285,0.1485681,1.301557,0.8364154,5,2.115092
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.294836,60.86688,42.3312,0.2056655,0.2056655,3.710929,0,1.178084,0.2056655,1115.81,0,0,0,2.294836,0,0,3.505263,3.33,6.241927,5.00754,5.624836,0,5.624836,13.4146,95.81841,0.1485334,0.2262321,1.835869,5,7.302376
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.782328,67.58229,44.02144,0,0,0,-1,0,0,0,2.165237,0,0,2.782328,0,0,0,0,0.6170912,10.06989,0.6170912,0,0.6170912,14.00003,100,0.1484977,0,2.225862,0,12.85222
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.057706,73.08526,46.13424,2.027546,2.027546,0,0,0,2.027546,150.8082,0.9234474,0,0,3.057706,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1484977,2.2303,2.446165,0,13.68298
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.141791,76.63686,48.20009,1.000913,1.000913,0,0,0,1.000913,313.8924,2.088198,0,0,3.141791,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1484977,1.101005,2.513433,0,13.76707
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.049793,78.02014,50.12509,1.539291,1.539291,0,0,0,1.539291,198.1297,1.429487,0,0,3.049793,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1484977,1.69322,2.439835,0,13.67507
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.536922,86.66143,52.05009,0.2384092,0.2384092,0,0,0,0.2384092,1483.551,3.285964,0,0,3.536922,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1484977,0.2622501,2.829537,0,14.1622
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.851523,79.52219,53.13936,1.867253,1.867253,0,-1,0,1.867253,152.7122,0.8859931,0,0,2.851523,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1484977,2.053979,2.281218,0,13.4768
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.747929,68.42518,53.53375,0.7137582,0.7137582,0,0,0,0.7137582,244.891,0.9966049,0,0,1.747929,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1484977,0.785134,1.398343,0,12.3732
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,54.09716,54.09716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484977,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,53.59009,53.59009,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1484977,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,51.97497,51.97497,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1484977,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,50.51948,50.51948,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1484977,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1484977,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,47.67424,47.67424,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1484977,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,46.32204,46.32204,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1484977,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,45.42997,45.42997,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1484977,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,44.71631,44.71631,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1484977,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,43.97449,43.97449,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1484977,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,43.36412,43.36412,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1484977,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,42.94156,42.94156,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484977,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,42.49083,42.49083,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484977,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,42.0401,42.0401,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485854,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,41.83351,41.83351,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487335,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.149497,50.18333,41.54242,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,256.5895,0,0,0,1.149497,0,0,3.505263,3.33,5.14586,5.994,4.479497,0,4.479497,13.36786,95.48453,0.1487931,0.4927898,0.9195977,5,7.143497
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.303119,60.94366,42.3312,1.80262,1.80262,0,0,0,1.80262,127.7651,0,0,0,2.303119,1.897494,1.80262,0,0,0.6663631,10.02555,0.4056247,0,0.4056247,13.75267,98.23316,0.1487697,1.982882,1.842495,0,12.32867
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.789526,67.6896,44.04961,0.09183601,0.09183601,0,-1,0,0.09183601,3037.508,2.432118,0,0,2.789526,0.09666948,0.09183601,0,0,0.2607383,10.39061,0.2607383,0,0.2607383,14.00003,100,0.1487547,0.1010196,2.231621,0,13.18014
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.064104,73.19094,46.16241,0,0,0,0,0,0,0,3.064104,0,0,3.064104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487547,0,2.451283,0,13.68938
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.14735,76.73686,48.22826,0.9136419,0.9136419,0,0,0,0.9136419,344.484,2.185622,0,0,3.14735,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1487547,1.005006,2.51788,0,13.77262
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.05391,78.13954,50.18143,2.915174,2.915174,0,0,0,2.915174,104.7591,0,0,0,3.05391,3.068604,2.915174,0,0,0,10.62527,0,0.01469436,-0.01469436,13.98454,99.88937,0.1487547,3.206692,2.443128,0,13.67918
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.788679,77.55046,52.1346,0,0,0,0,0,0,0,2.772352,0,0,2.788679,0,0,0,0,0.01632706,10.61058,0.01632706,0,0.01632706,14.00003,100,0.1487537,0,2.230943,0,13.39926
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.368331,74.24081,53.18631,0,0,0,-1,0,0,0,2.368331,0,0,2.368331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487537,0,1.894665,0,12.9936
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.779935,68.79463,53.59009,0,0,0,0,0,0,0,1.779935,0,0,1.779935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487537,0,1.423948,0,12.40521
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,54.14411,54.14411,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1487537,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,53.66521,53.66521,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1487537,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,52.00314,52.00314,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1487784,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,50.51948,50.51948,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1487784,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,49.12034,49.12034,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1487784,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,47.64607,47.64607,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1487784,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,46.29388,46.29388,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1487784,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,45.4018,45.4018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1487784,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1487784,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,43.97449,43.97449,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1487784,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,43.39229,43.39229,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1487784,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,42.94156,42.94156,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487784,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,42.49083,42.49083,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487784,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,42.06827,42.06827,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488705,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,41.86168,41.86168,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490332,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.645553,54.28016,41.57058,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,761.3093,0,0,0,1.645553,0,0,3.505263,3.33,5.14586,5.994,4.975553,0,4.975553,13.83846,98.84595,0.1490363,0.2377625,1.316442,5,7.639553
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.861159,66.38068,42.35937,0.3939553,0.3939553,0,0,0,0.3939553,726.2649,2.276161,0,0,2.861159,0.4146898,0.3939553,0,0,0.1703077,10.472,0.1703077,0,0.1703077,14.00003,100,0.1490266,0.4333508,2.288927,0,13.33316
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.797253,67.76849,44.04961,0.7629356,0.7629356,0,-1,0,0.7629356,366.6434,1.994163,0,0,2.797253,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1490266,0.8392292,2.237802,0,13.42253
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.070488,73.29662,46.19058,1.157936,1.157936,0,0,0,1.157936,265.1692,1.851609,0,0,3.070488,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1490266,1.273729,2.45639,0,13.69576
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.812744,85.13258,48.27522,0,0,0,0,0,0,0,3.812744,0,0,3.812744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490266,0,3.050195,0,14.43802
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.058158,78.24867,50.22839,0,0,0,0,0,0,0,3.058158,0,0,3.058158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490266,0,2.446526,0,13.68343
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.792061,77.64687,52.18156,0.770338,0.770338,0,0,0,0.770338,362.4463,1.981179,0,0,2.792061,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1490266,0.8473718,2.233649,0,13.41734
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.370217,74.36095,53.27082,0.8972964,0.8972964,0,-1,0,0.8972964,264.1509,1.425694,0,0,2.370217,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1490266,0.987026,1.896174,0,12.99549
