Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.781556,68.86293,53.63704,3.415457,3.415457,1.722979,0,0.6353734,3.415457,52.16156,0,4.440892E-16,0,1.781556,1.781556,1.692478,0,0,0,10.62527,0,0,0,14.00003,100,0.1490266,3.757003,1.425244,5,12.40683
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,54.19107,54.19107,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1490266,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,53.66521,53.66521,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1490266,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,52.00314,52.00314,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1491258,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,50.51948,50.51948,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1491258,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,49.14851,49.14851,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1491258,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,47.64607,47.64607,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1491258,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,46.29388,46.29388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1491258,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,45.4018,45.4018,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1491258,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,44.71631,44.71631,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1491258,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,44.00266,44.00266,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1491258,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,43.42046,43.42046,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1491258,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,42.96973,42.96973,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1491258,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,42.519,42.519,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1491258,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,42.09644,42.09644,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1491258,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,41.88985,41.88985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1491258,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.562153,53.6104,41.59875,1.079918,1.079918,0,0,0,1.079918,144.6547,0,0,0,1.562153,1.136756,1.079918,0,0,8.706068,2.789813,0.4253964,0,0.4253964,6.144293,43.88772,0.1491013,1.18791,1.249722,0,4.351965
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.319016,61.15603,42.38754,1.742881,1.742881,0,0,0,1.742881,133.0565,0,0,0,2.319016,1.834612,1.742881,0,0,8.280672,3.172669,0.4844049,0,0.4844049,6.60384,47.17019,0.1490734,1.917169,1.855213,0,5.491686
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.572278,76.3754,44.10595,1.720433,1.720433,0,-1,0,1.720433,207.6384,0,0,0,3.572278,1.810982,1.720433,0,0,7.796267,3.608634,1.761297,0,1.761297,8.274753,59.10526,0.1489723,1.892476,2.857823,0,7.180912
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.076267,73.43102,46.24692,1.00697,1.00697,0,0,0,1.00697,305.4973,0,0,0,3.076267,1.059969,1.00697,0,0,6.03497,5.193801,2.016299,0,2.016299,10.18758,72.7683,0.1488566,1.107667,2.461014,0,8.270068
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.156697,77.01267,48.35973,2.134786,2.134786,0,0,0,2.134786,147.8695,0,0,0,3.156697,2.247143,2.134786,0,0,4.018672,7.00847,0.9095539,0,0.9095539,11.05046,78.9317,0.1488045,2.348264,2.525357,0,10.16517
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.715316,86.67348,50.3129,0,0,0,0,0,0,0,0.6061987,0,0,3.715316,0,0,0,0,3.109118,7.827068,3.109118,0,3.109118,14.00003,100,0.1486266,0,2.972253,0,11.54239
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.794622,77.78066,52.26607,0.4543002,0.4543002,0,0,0,0.4543002,615.1489,2.316411,0,0,2.794622,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1486266,0.4997302,2.235698,0,13.4199
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.372135,74.47035,53.34594,0.7928872,0.7928872,0,-1,0,0.7928872,299.1769,1.537517,0,0,2.372135,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1486266,0.8721759,1.897708,0,12.99741
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.782581,68.96774,53.72155,1.44296,1.44296,0,0,0,1.44296,123.5364,0.263675,0,0,1.782581,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1486266,1.587256,1.426064,0,12.40786
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,54.24741,54.24741,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1486266,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,53.72155,53.72155,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1486266,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,52.05009,52.05009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1486266,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,50.54765,50.54765,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1486266,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,49.17668,49.17668,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1486266,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,47.67424,47.67424,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1486266,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,46.35022,46.35022,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1486266,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,45.42997,45.42997,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1486266,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1486266,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,44.02144,44.02144,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1486266,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,43.46741,43.46741,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1486266,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,43.02607,43.02607,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1486266,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,42.57534,42.57534,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1486266,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,42.12461,42.12461,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1486266,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,41.90863,41.90863,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1486266,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.468099,52.849,41.61754,0,0,0,0,0,0,0,0,0,0,1.468099,0,0,0,0,11.30884,0.4473145,1.468099,0,1.468099,4.664277,33.3162,0.1485428,0,1.174479,0,1.915413
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.326614,61.29154,42.44388,0,0,0,0,0,0,0,0,0,0,2.326614,0,0,0,0,9.840746,1.768603,2.326614,0,2.326614,6.871497,49.08202,0.1484101,0,1.861291,0,4.095217
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.810858,68.03235,44.1529,0.4050361,0.4050361,0,-1,0,0.4050361,693.9771,0,0,0,2.810858,0.4263538,0.4050361,0,0,7.514132,3.862556,2.384504,0,2.384504,9.133636,65.24013,0.1482744,0.4455397,2.248686,0,6.673414
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.081627,73.58451,46.32204,1.406114,1.406114,0,0,0,1.406114,219.1592,0,0,0,3.081627,1.480119,1.406114,0,0,5.129627,6.008609,1.601508,0,1.601508,10.65296,76.09242,0.1481834,1.546725,2.465302,0,9.090237
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.161084,77.15952,48.43485,2.601557,2.601557,0,0,0,2.601557,121.5074,0,0,0,3.161084,2.738481,2.601557,0,0,3.528119,7.449967,0.4226023,0,0.4226023,11.05388,78.9561,0.1481594,2.861713,2.528867,0,10.61105
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.064422,78.56081,50.41619,0,0,0,0,0,0,0,0,0,0,3.064422,0,0,0,0,3.105517,7.830309,3.064422,0,3.064422,13.96104,99.72153,0.1479856,0,2.451538,0,10.89473
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.796719,77.93262,52.36936,0,0,0,0,0,0,0,2.755624,0,0,2.796719,0,0,0,0,0.04109512,10.58829,0.04109512,0,0.04109512,14.00003,100,0.1479833,0,2.237375,0,13.38501
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.37303,74.63588,53.47741,0.1884834,0.1884834,0,-1,0,0.1884834,1259.013,2.174626,0,0,2.37303,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1479833,0.2073317,1.898424,0,12.9983
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.782903,69.11859,53.85302,0.8818548,0.8818548,0,0,0,0.8818548,202.1765,0.854635,0,0,1.782903,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1479833,0.9700403,1.426323,0,12.40818
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3250293,56.90582,54.3507,2.102267,2.102267,0,0,0,2.102267,15.46089,0,0,0,0.3250293,2.212913,2.102267,0,0,0,10.62527,0,1.887884,-1.887884,12.01002,85.78571,0.1479833,2.312494,0.2600234,0,10.9503
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,53.82484,53.82484,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.097649,8.737391,0,0.222902,-0.222902,11.77506,84.10744,0.1479833,0.2329326,0,0,8.737391
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,52.1346,52.1346,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.345317,8.514488,1.596698,0,1.596698,13.28983,94.92713,0.1480879,3.651192,0,5,8.514488
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,50.60399,50.60399,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7486196,9.951516,0,0.2922418,-0.2922418,12.98178,92.72678,0.1480879,0.3053927,0,0,9.951516
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,49.20485,49.20485,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.073333,9.659275,0,0.4937611,-0.4937611,12.46131,89.00915,0.1480879,0.5159803,0,0,9.659275
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,47.69302,47.69302,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.621956,9.165514,0,0.418889,-0.418889,12.01976,85.85524,0.1480879,0.437739,0,0,9.165514
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,46.35022,46.35022,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.087389,8.746625,0,0.5795107,-0.5795107,11.4089,81.49197,0.1480879,0.6055887,0,0,8.746625
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,45.44875,45.44875,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.731289,8.167114,0,0.3050264,-0.3050264,11.08737,79.19537,0.1480879,0.3187526,0,0,8.167114
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,44.76327,44.76327,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.070207,7.862087,0,0.2163023,-0.2163023,10.85937,77.56678,0.1480879,0.2260359,0,0,7.862087
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,44.02144,44.02144,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.310543,7.645785,0,0.1807863,-0.1807863,10.66881,76.2056,0.1480879,0.1889217,0,0,7.645785
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,43.46741,43.46741,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.511417,7.464999,0,0.2808561,-0.2808561,10.37276,74.09097,0.1480879,0.2934946,0,0,7.464999
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,43.02607,43.02607,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.823479,7.184143,0,0.713725,-0.713725,9.620425,68.71719,0.1480879,0.7458426,0,0,7.184143
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,42.57534,42.57534,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.616507,6.470418,0,0.4846785,-0.4846785,9.109529,65.06793,0.1480879,0.506489,0,0,6.470418
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,42.12461,42.12461,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.155039,5.985739,0,0.006822904,-0.006822904,9.102337,65.01656,0.1480879,0.007129935,0,0,5.985739
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,41.93681,41.93681,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.16262,5.978916,0,0.4161178,-0.4161178,8.66371,61.88352,0.1480879,0.4348432,0,0,5.978916
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.574529,53.73434,41.61754,0.9529511,0.9529511,0,0,0,0.9529511,165.2267,0,0,0,1.574529,1.003106,0.9529511,0,0,5.624973,5.562799,0.5714228,0,0.5714228,9.20581,65.75565,0.1480555,1.048246,1.259623,0,7.137328
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.334782,61.38931,42.46266,0,0,0,0,0,0,0,0,0,0,2.334782,0,0,0,0,5.05355,6.077079,2.334782,0,2.334782,11.42078,81.57682,0.1479234,0,1.867826,0,8.411861
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.818089,68.14058,44.18107,0.5223607,0.5223607,0,-1,0,0.5223607,539.4909,0,0,0,2.818089,0.5498534,0.5223607,0,0,2.718768,8.178383,2.268235,0,2.268235,13.57261,96.94706,0.1477953,0.5745968,2.254471,0,10.99647
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.087931,73.68979,46.35022,0.02807559,0.02807559,0,0,0,0.02807559,10998.63,2.607845,0,0,3.087931,0.02955325,0.02807559,0,0,0.4505329,10.21979,0.4505329,0,0.4505329,14.00003,100,0.1477699,0.03088315,2.470345,0,13.30773
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.165203,77.31547,48.51936,0.4959781,0.4959781,0,0,0,0.4959781,638.1739,2.643121,0,0,3.165203,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1477699,0.545576,2.532162,0,13.79048
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.068236,78.67726,50.47253,0,0,0,0,0,0,0,3.068236,0,0,3.068236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477699,0,2.454589,0,13.69351
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.799078,78.06436,52.45387,1.986311,1.986311,0,0,0,1.986311,140.9184,0.7082239,0,0,2.799078,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1477699,2.184942,2.239262,0,13.42435
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.375009,74.72376,53.53375,3.24625,3.24625,0,-1,0,3.24625,73.16161,0,4.440892E-16,0.2408752,2.375009,3.417105,3.24625,0,0,0,10.62527,0,1.042096,-1.042096,12.90156,92.15383,0.1477699,3.570875,1.900007,0,13.00028
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.784267,69.16338,53.88119,1.444724,1.444724,0,0,0,1.444724,123.5023,0,0,0,1.784267,1.520762,1.444724,0,0,1.157885,9.583178,0.2635049,0,0.2635049,13.15154,93.93941,0.1477551,1.589196,1.427414,0,11.36744
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3737298,57.35394,54.40704,0,0,0,0,0,0,0,0,0,0,0.3737298,0,0,0,0,0.8943802,9.820333,0.3737298,0,0.3737298,13.5061,96.47192,0.147734,0,0.2989838,0,10.19406
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,53.85302,53.85302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5206503,10.15669,0,0,0,13.5061,96.47192,0.147734,0,0,0,10.15669
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,52.1346,52.1346,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.5206503,10.15669,0,2.057493,-2.057493,11.33731,80.98061,0.147734,2.15008,0,0,10.15669
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,50.60399,50.60399,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.806754,8.099195,0,2.329046,-2.329046,8.882277,63.44471,0.147734,2.433853,0,0,8.099195
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,49.20485,49.20485,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.394583,5.77015,0,1.066368,-1.066368,7.758227,55.41579,0.147734,1.114355,0,0,5.77015
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,47.69302,47.69302,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.579436,4.703782,0,3.14379,-3.14379,4.444381,31.74552,0.147734,3.28526,0,0,4.703782
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,46.35022,46.35022,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.07254,1.559991,0,0.5553815,-0.5553815,3.858958,27.56393,0.147734,0.5803737,0,0,1.559991
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,45.44875,45.44875,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.68963,1.00461,0,0.6439586,-0.6439586,3.180166,22.71542,0.147734,0.6729367,0,0,1.00461
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,44.76327,44.76327,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.40514,0.3606514,0,0.1266318,-0.1266318,3.046684,21.76199,0.147734,0.1323302,0,0,0.3606514
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,44.04961,44.04961,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.54584,0.2340197,0,0.09878254,-0.09878254,2.942558,21.01823,0.147734,0.1032278,0,0,0.2340197
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6556,0.1352371,0,0,0,2.942558,21.01823,0.147734,0,0,0,0.1352371
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,43.04485,43.04485,0.4354213,0.1284752,0,-1,0,0.1284752,0,0,0.306946,0.3504882,0,0.1352371,0.1284752,0,0,11.6556,0.1352371,0,0.1352371,-0.1352371,2.800006,20,0.147734,0.4789634,0,0,0.1352371
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,42.57534,42.57534,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147734,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,42.15278,42.15278,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478548,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,41.93681,41.93681,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479516,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.642078,54.33292,41.64571,2.983531,2.983531,5,0,1.53,2.983531,55.03807,0,0,0,1.642078,0,0,2.016469,1.915645,5.14586,5.994,3.557724,0,3.557724,12.49339,89.23832,0.1481639,3.281884,1.313663,5,7.636078
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.342839,61.49697,42.49083,0.6208793,0.6208793,0,0,0,0.6208793,377.3421,0.1011449,0,0,2.342839,0.6535571,0.6208793,0,0,1.588137,9.195951,1.588137,0,1.588137,14.00003,100,0.1480745,0.6829672,1.874271,0,11.53879
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.824795,68.27762,44.23741,0.2948042,0.2948042,0,-1,0,0.2948042,958.1934,2.514474,0,0,2.824795,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1480745,0.3242846,2.259836,0,13.45007
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.092626,73.87164,46.45351,0,0,0,0,0,0,0,3.092626,0,0,3.092626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480745,0,2.474101,0,13.7179
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.168843,77.49007,48.62265,2.235327,2.235327,0,0,0,2.235327,141.762,0.8158673,0,0,3.168843,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1480745,2.458859,2.535074,0,13.79412
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.069744,78.89855,50.63216,0,0,0,0,0,0,0,3.069744,0,0,3.069744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480745,0,2.455795,0,13.69502
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.800051,78.26215,52.60411,2.39947,2.39947,0,0,0,2.39947,116.6946,0.2742933,0,0,2.800051,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1480745,2.639417,2.240041,0,13.42533
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.376111,74.85818,53.63704,0.4388735,0.4388735,0,-1,0,0.4388735,541.4114,1.914139,0,0,2.376111,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1480745,0.4827608,1.900889,0,13.00139
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.784281,69.31133,54.01265,0.7835553,0.7835553,0,0,0,0.7835553,227.716,0.9594859,0,0,1.784281,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1480745,0.8619108,1.427425,0,12.40956
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4257944,57.82213,54.45399,1.054208,1.054208,0,0,0,1.054208,40.38997,0,0,0,0.4257944,1.109693,1.054208,0,0,0,10.62527,0,0.6838986,-0.6838986,13.27914,94.85078,0.1480745,1.159629,0.3406355,0,11.05107
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,53.92814,53.92814,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7598873,9.941376,0,0.1714988,-0.1714988,13.09836,93.55952,0.1480745,0.1792162,0,0,9.941376
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,52.20972,52.20972,3.798826,3.798826,4.799291,0,1.475206,3.798826,0,0,0,0,0,0,0,1.000465,0.9504415,0.9504415,9.769876,0.9504415,0,0.9504415,14.00003,100,0.1481363,4.178709,0,5,9.769876
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,50.65095,50.65095,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1481363,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,49.2518,49.2518,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1481363,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,47.74936,47.74936,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1481363,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,46.37839,46.37839,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1481363,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,45.47692,45.47692,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1481363,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,44.81961,44.81961,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1481363,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,44.07778,44.07778,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1481363,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,43.55193,43.55193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1481363,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,43.07302,43.07302,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1481363,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,42.62229,42.62229,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1481363,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,42.18095,42.18095,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1481363,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,41.96497,41.96497,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1481363,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.650959,54.43873,41.67388,0.8076981,0.8076981,0,0,0,0.8076981,204.403,0,0,0,1.650959,0.8502085,0.8076981,0,0,9.781059,1.822321,0.8007506,0,0.8007506,5.480559,39.14677,0.1480912,0.8884679,1.320767,0,3.47328
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.350914,61.60494,42.519,0.7291949,0.7291949,0,0,0,0.7291949,322.3986,0,0,0,2.350914,0.7675735,0.7291949,0,0,8.980309,2.542997,1.58334,0,1.58334,6.982648,49.87596,0.1480023,0.8021144,1.880731,0,4.89391
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.831485,68.41467,44.29375,0.9384359,0.9384359,0,-1,0,0.9384359,301.7238,0,0,0,2.831485,0.9878272,0.9384359,0,0,7.396968,3.968003,1.843657,0,1.843657,8.731695,62.36913,0.1478988,1.032279,2.265188,0,6.799488
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.098257,74.00517,46.50985,0,0,0,0,0,0,0,0,0,0,3.098257,0,0,0,0,5.553311,5.627295,3.098257,0,3.098257,11.67096,83.36383,0.1477253,0,2.478606,0,8.725552
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.17303,77.6352,48.69778,0.5244735,0.5244735,0,0,0,0.5244735,604.9933,0.1658984,0,0,3.17303,0.5520774,0.5244735,0,0,2.455054,8.415726,2.455054,0,2.455054,14.00003,100,0.147588,0.5769209,2.538424,0,11.58876
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.072976,79.03246,50.70729,0.7230501,0.7230501,0,0,0,0.7230501,425.0018,2.311871,0,0,3.072976,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.147588,0.7953551,2.458381,0,13.69825
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.801647,78.42046,52.7168,0.3409115,0.3409115,0,0,0,0.3409115,821.8105,2.442792,0,0,2.801647,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.147588,0.3750027,2.241317,0,13.42692
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.377089,74.99135,53.74033,1.223994,1.223994,0,-1,0,1.223994,194.2077,1.088675,0,0,2.377089,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.147588,1.346393,1.901671,0,13.00236
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.78469,69.41032,54.09716,0.6416963,0.6416963,0,0,0,0.6416963,278.1206,1.10922,0,0,1.78469,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.147588,0.7058659,1.427752,0,12.40996
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4809746,58.38594,54.56667,0.4734647,0.4734647,0,0,0,0.4734647,101.5862,0,0,0,0.4809746,0.4983839,0.4734647,0,0,0,10.62527,0,0.01740927,-0.01740927,13.98168,99.86892,0.147588,0.5208112,0.3847797,0,11.10625
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,53.98448,53.98448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01934363,10.60787,0,0,0,13.98168,99.86892,0.147588,0,0,0,10.60787
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,52.2379,52.2379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01934363,10.60787,0,0,0,13.98168,99.86892,0.147588,0,0,0,10.60787
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,50.67912,50.67912,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.01934363,10.60787,0,2.62042,-2.62042,11.21951,80.13921,0.147588,2.738339,0,0,10.60787
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,49.2518,49.2518,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.930921,7.987445,0,2.30839,-2.30839,8.786255,62.75884,0.147588,2.412268,0,0,7.987445
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,47.72119,47.72119,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.495799,5.679055,0,0.7371035,-0.7371035,8.00928,57.20903,0.147588,0.7702731,0,0,5.679055
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,46.35022,46.35022,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.314803,4.941951,0,0.3757015,-0.3757015,7.613256,54.38029,0.147588,0.3926081,0,0,4.941951
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,45.47692,45.47692,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.732249,4.56625,0,0.2975583,-0.2975583,7.299602,52.13991,0.147588,0.3109484,0,0,4.56625
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,44.81961,44.81961,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.06287,4.268692,0,0.4030155,-0.4030155,6.874786,49.10551,0.147588,0.4211512,0,0,4.268692
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,44.07778,44.07778,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.510664,3.865676,0,0.2541204,-0.2541204,6.606919,47.19219,0.147588,0.2655559,0,0,3.865676
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,43.58009,43.58009,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.793021,3.611556,0,0.3357236,-0.3357236,6.253036,44.66445,0.147588,0.3508311,0,0,3.611556
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,43.10119,43.10119,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.166047,3.275832,0,0.06629949,-0.06629949,6.18315,44.16527,0.147588,0.06928297,0,0,3.275832
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,42.62229,42.62229,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.239713,3.209532,0,0.6130303,-0.6130303,5.536959,39.54963,0.147588,0.6406167,0,0,3.209532
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,42.19973,42.19973,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.920857,2.596502,0,0.02494315,-0.02494315,5.510667,39.36183,0.147588,0.02606559,0,0,2.596502
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,41.99314,41.99314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.948572,2.571559,0,0,0,5.510667,39.36183,0.147588,0,0,0,2.571559
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.65984,54.54466,41.70205,0.3552448,0.3552448,0,0,0,0.3552448,467.2384,0,0,0,1.65984,0.3739418,0.3552448,0,0,8.948572,2.571559,1.285898,0,1.285898,6.730577,48.07545,0.1475163,0.3907692,1.327872,0,4.231399
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.359415,61.68454,42.519,1.446882,1.446882,0,0,0,1.446882,163.0689,0,0,0,2.359415,1.523033,1.446882,0,0,7.662674,3.728867,0.8363811,0,0.8363811,7.524038,53.74302,0.1474696,1.59157,1.887532,0,6.088282
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.662443,77.73988,44.31253,3.12501,3.12501,0,-1,0,3.12501,117.1978,0,0,0.1075115,3.662443,3.289485,3.12501,0,0,6.826293,4.48161,0.3729585,0,0.3729585,7.877857,56.27029,0.1474488,3.437511,2.929955,0,8.144053
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.104034,74.12871,46.5568,1.42318,1.42318,0,0,0,1.42318,218.1056,0,0,0,3.104034,1.498084,1.42318,0,0,6.453335,4.817273,1.60595,0,1.60595,9.401396,67.15269,0.1473594,1.565498,2.483227,0,7.921308
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.176935,77.78925,48.78229,0.4516822,0.4516822,0,0,0,0.4516822,703.3562,0,0,0,3.176935,0.475455,0.4516822,0,0,4.847384,6.262629,2.70148,0,2.70148,11.96424,85.45872,0.1472091,0.4968505,2.541548,0,9.439563
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.075507,79.19424,50.81058,0.2650058,0.2650058,0,0,0,0.2650058,1160.543,0.6506494,0,0,3.075507,0.2789535,0.2650058,0,0,2.145904,8.69396,2.145904,0,2.145904,14.00003,100,0.14709,0.2915064,2.460406,0,11.76947
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.803315,78.56805,52.82009,1.075893,1.075893,0,0,0,1.075893,260.5571,1.670796,0,0,2.803315,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.14709,1.183482,2.242652,0,13.42859
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.377336,75.16147,53.88119,0.02469007,0.02469007,0,-1,0,0.02469007,9628.713,2.351347,0,0,2.377336,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.14709,0.02715908,1.901869,0,13.00261
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.784842,69.51741,54.19107,0.8099331,0.8099331,0,0,0,0.8099331,220.3691,0.9322812,0,0,1.784842,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.14709,0.8909264,1.427874,0,12.41012
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5393972,58.97029,54.66997,0.3415454,0.3415454,0,0,0,0.3415454,157.9284,0.1798757,0,0,0.5393972,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.14709,0.3756999,0.4315177,0,11.16467
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,54.0596,54.0596,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.14709,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,52.32241,52.32241,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.14709,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,50.73546,50.73546,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.14709,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,49.30814,49.30814,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.14709,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,47.77753,47.77753,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.14709,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,46.40656,46.40656,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.14709,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,45.5051,45.5051,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.14709,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,44.84778,44.84778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.14709,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,44.10595,44.10595,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.14709,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,43.59888,43.59888,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.14709,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,43.12936,43.12936,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.14709,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,42.65046,42.65046,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.14709,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,42.2279,42.2279,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.14709,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,42.0401,42.0401,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.14709,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.668725,54.65074,41.73022,1.306265,1.306265,4.625875,0,1.427864,1.306265,127.7478,0,0,0,1.668725,0,0,3.319611,3.15363,10.92562,0.7922183,4.822355,0,4.822355,8.209965,58.64249,0.1472085,1.436891,1.33498,5,2.460943
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.367095,61.82157,42.57534,2.816929,2.816929,5,0,1.53,2.816929,84.03103,0,0,0,2.367095,0,0,2.183071,2.073917,6.103263,5.132338,4.441012,0,4.441012,12.42308,88.7361,0.1473902,3.098622,1.893676,5,7.499433
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.844966,68.67902,44.39705,1.753583,1.753583,0,-1,0,1.753583,162.2373,0,0,0,2.844966,1.845877,1.753583,0,0,1.662251,9.129249,0.9990892,0,0.9990892,13.3709,95.50622,0.1473349,1.928941,2.275973,0,11.97421
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.108371,74.31905,46.66948,3.309009,3.309009,1.25,0,0.50625,3.309009,93.93661,0.2778311,0,0,3.108371,2.167378,2.059009,0,0,0.6631618,10.02843,0.6631618,0,0.6631618,14.00003,100,0.1472982,3.63991,2.486697,5,13.1368
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.931226,87.71012,48.91375,0.6646479,0.6646479,0,0,0,0.6646479,591.475,3.231597,0,0,3.931226,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1472982,0.7311127,3.144981,0,14.5565
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.077331,79.38387,50.94204,0.9927695,0.9927695,0,0,0,0.9927695,309.9743,2.03231,0,0,3.077331,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1472982,1.092046,2.461864,0,13.70261
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.803767,78.772,52.97972,1.388041,1.388041,0,0,0,1.388041,201.9945,1.342671,0,0,2.803767,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1472982,1.526845,2.243014,0,13.42904
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.377609,75.32076,54.01265,1.231051,1.231051,0,-1,0,1.231051,193.1364,1.081765,0,0,2.377609,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1472982,1.354157,1.902087,0,13.00288
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.784086,69.68969,54.3507,0.4308988,0.4308988,0,0,0,0.4308988,414.0382,1.330508,0,0,1.784086,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1472982,0.4739887,1.427269,0,12.40936
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.600981,59.58478,54.77326,0,0,0,0,0,0,0,0.600981,0,0,0.600981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472982,0,0.4807848,0,11.22626
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,54.14411,54.14411,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1472982,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,52.36936,52.36936,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1472982,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,50.78241,50.78241,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1472982,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,49.30814,49.30814,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1472982,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,47.8057,47.8057,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1472982,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1472982,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,45.53326,45.53326,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1472982,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,44.86656,44.86656,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1472982,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1472982,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,43.62705,43.62705,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1472982,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,43.15754,43.15754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1472982,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,42.7068,42.7068,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1472982,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,42.25607,42.25607,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1472982,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,42.06827,42.06827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1472982,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.677614,54.75699,41.75839,2.402951,2.402951,4.708852,0,1.450517,2.402951,69.81477,0,0,0,1.677614,0,0,2.305901,2.190606,11.32858,0.4295519,3.868221,0,3.868221,6.922509,49.4464,0.147478,2.643246,1.342092,5,2.107166
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.37491,61.94921,42.62229,2.33186,2.33186,5,0,1.53,2.33186,101.8462,0,0,0,2.37491,0,0,2.66814,2.534733,7.46036,3.91095,4.909643,0,4.909643,11.58021,82.71559,0.1476328,2.565046,1.899928,5,6.285861
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.851747,68.80619,44.444,2.266404,2.266404,0,-1,0,2.266404,125.827,0,0,0,2.851747,2.385688,2.266404,0,0,2.550716,8.32963,0.4660586,0,0.4660586,12.02235,85.87374,0.147607,2.493044,2.281398,0,11.18138
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.112839,74.49931,46.77278,0.7455859,0.7455859,0,0,0,0.7455859,417.5024,0.2433541,0,0,3.112839,0.7848272,0.7455859,0,0,2.084658,8.749083,2.084658,0,2.084658,14.00003,100,0.1474919,0.8201445,2.490271,0,11.86192
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.183042,78.16241,49.01704,0.07499833,0.07499833,0,0,0,0.07499833,4244.15,3.104096,0,0,3.183042,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1474919,0.08249817,2.546434,0,13.80832
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.07905,79.57247,51.07351,1.006668,1.006668,0,0,0,1.006668,305.8656,2.0194,0,0,3.07905,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1474919,1.107334,2.46324,0,13.70432
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.804655,78.946,53.11119,0.3559821,0.3559821,0,0,0,0.3559821,787.8642,2.429937,0,0,2.804655,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1474919,0.3915803,2.243724,0,13.42993
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.377754,75.47878,54.14411,0.6720386,0.6720386,0,-1,0,0.6720386,353.8121,1.670345,0,0,2.377754,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1474919,0.7392424,1.902203,0,13.00303
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.783186,69.86062,54.51033,0.3079211,0.3079211,0,0,0,0.3079211,579.1049,1.459058,0,0,1.783186,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1474919,0.3387132,1.426549,0,12.40846
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6654339,60.28619,54.9329,0.5177673,0.5177673,0,0,0,0.5177673,128.5199,0.1204157,0,0,0.6654339,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1474919,0.569544,0.5323471,0,11.29071
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,54.29436,54.29436,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1474919,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,52.50082,52.50082,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1474919,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,50.86692,50.86692,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1474919,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,49.36448,49.36448,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1474919,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,47.85265,47.85265,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1474919,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,46.45351,46.45351,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1474919,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1474919,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,44.89473,44.89473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1474919,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1474919,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,43.65522,43.65522,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1474919,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,43.17632,43.17632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1474919,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,42.7068,42.7068,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1474919,0.4761028,0,0,0.4482547
