Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,42.28424,42.28424,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475781,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,42.06827,42.06827,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14765,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.760775,55.48712,41.77717,2.430658,2.430658,4.791975,0,1.473209,2.430658,72.44025,0,0,0,1.760775,0,0,2.361317,2.243251,5.14586,5.994,4.004026,0,4.004026,12.91679,92.2626,0.14783,2.673724,1.40862,5,7.754775
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.73118,65.42551,42.65046,2.361721,2.361721,0,0,0,2.361721,115.6436,0,0,0,2.73118,2.486022,2.361721,0,0,1.141834,9.597624,0.2451582,0,0.2451582,13.14937,93.92386,0.1478165,2.597893,2.184944,0,12.3288
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.399121,74.8944,44.52851,1.41795,1.41795,0,-1,0,1.41795,239.7209,1.009867,0,0,3.399121,1.492578,1.41795,0,0,0.896676,9.818266,0.896676,0,0.896676,14.00003,100,0.1477671,1.559744,2.719297,0,13.21739
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.117834,74.65018,46.8479,0,0,0,0,0,0,0,3.117834,0,0,3.117834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477671,0,2.494267,0,13.74311
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.186274,78.33334,49.12034,0.620025,0.620025,0,0,0,0.620025,513.8945,2.533616,0,0,3.186274,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1477671,0.6820275,2.549019,0,13.81155
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.081071,79.74078,51.18619,0.2489247,0.2489247,0,0,0,0.2489247,1237.752,2.819045,0,0,3.081071,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1477671,0.2738172,2.464857,0,13.70635
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.392914,86.36622,53.24265,2.379965,2.379965,0,0,0,2.379965,142.5615,0.8876875,0,0,3.392914,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1477671,2.617961,2.714331,0,14.01819
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.550373,77.4787,54.24741,0.8291698,0.8291698,0,-1,0,0.8291698,307.5815,1.677562,0,0,2.550373,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1477671,0.9120868,2.040298,0,13.17565
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.782802,69.97315,54.61363,1.396998,1.396998,0,0,0,1.396998,127.6167,0.3122781,0,0,1.782802,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1477671,1.536697,1.426242,0,12.40808
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7331185,60.96156,55.03619,0.7304082,0.7304082,0,0,0,0.7304082,100.3711,0,0,0,0.7331185,0.7688507,0.7304082,0,0,0,10.62527,0,0.03573219,-0.03573219,13.96236,99.73096,0.1477671,0.803449,0.5864948,0,11.35839
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,54.40704,54.40704,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.03970243,10.58954,0,2.756759,-2.756759,11.05648,78.97473,0.1477671,2.880813,0,0,10.58954
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,52.58533,52.58533,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.102767,7.832783,0,0.7904165,-0.7904165,10.22331,73.02351,0.1477671,0.8259853,0,0,7.832783
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,50.91387,50.91387,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.981008,7.042367,0,2.605632,-2.605632,7.476735,53.40514,0.1477671,2.722885,0,0,7.042367
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,49.41143,49.41143,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.876154,4.436735,0,2.346849,-2.346849,5.002939,35.73521,0.1477671,2.452457,0,0,4.436735
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,47.88083,47.88083,3.125185,1.985392,0,-1,0,1.985392,0,0,1.139792,1.452311,0,2.089886,1.985392,0,0,9.483765,2.089886,0,2.089886,-2.089886,2.800006,20,0.1477671,3.437703,0,0,2.089886
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477671,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,45.60839,45.60839,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477671,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,44.95107,44.95107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477671,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,44.20924,44.20924,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477671,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,43.68339,43.68339,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477671,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,43.20449,43.20449,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477671,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,42.75376,42.75376,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477671,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,42.31241,42.31241,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478417,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3654401,44.77736,42.12461,0.33652,0.33652,3.841783,0,1.213807,0.33652,108.5939,0,0,0,0.3654401,0,0,3.505263,3.33,8.475861,2.997,3.69544,0,3.69544,9.464923,67.60646,0.1479308,0.370172,0.2923521,5,3.36244
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.955956,57.2136,41.80534,0.2182293,0.2182293,3.19135,0,1.036239,0.2182293,896.2845,0,0,0,1.955956,0,0,2.973121,2.824465,4.78042,6.322896,4.78042,0,4.78042,14.00003,100,0.1478869,0.2400522,1.564764,5,8.278852
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.009158,68.29016,42.67863,1.865792,1.865792,0,0,0,1.865792,161.2805,1.045167,0,0,3.009158,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1478869,2.052371,2.407326,0,13.63443
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.864481,69.09808,44.57546,1.750291,1.750291,0,-1,0,1.750291,163.6575,1.02207,0,0,2.864481,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1478869,1.92532,2.291585,0,13.48976
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.53685,79.73869,46.96058,0.2873496,0.2873496,0,0,0,0.2873496,1230.852,3.234376,0,0,3.53685,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1478869,0.3160846,2.82948,0,14.16212
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.769981,85.96736,49.27997,0.2925505,0.2925505,0,0,0,0.2925505,1288.66,3.462034,0,0,3.769981,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1478869,0.3218055,3.015985,0,14.39526
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.081555,79.97527,51.3646,1.295283,1.295283,0,0,0,1.295283,237.906,1.718099,0,0,3.081555,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1478869,1.424811,2.465244,0,13.70683
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.804415,79.37663,53.45863,0.9680844,0.9680844,0,0,0,0.9680844,289.687,1.785379,0,0,2.804415,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1478869,1.064893,2.243532,0,13.42969
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.376903,75.83871,54.45399,2.319464,2.319464,0,-1,0,2.319464,102.4764,0,0,0,2.376903,2.441541,2.319464,0,0,0,10.62527,0,0.06463859,-0.06463859,13.93189,99.51332,0.1478869,2.55141,1.901522,0,13.00218
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.780968,70.19847,54.8296,1.378073,1.378073,0,0,0,1.378073,129.2361,0.2585438,0,0,1.780968,1.450604,1.378073,0,0,0.07182065,10.56064,0.07182065,0,0.07182065,14.00003,100,0.147883,1.515881,1.424774,0,12.3416
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.092368,64.28847,55.25216,1.410973,1.410973,0,0,0,1.410973,77.41945,0,0,0,1.092368,1.485235,1.410973,0,0,0,10.62527,0,0.3928672,-0.3928672,13.58591,97.04202,0.147883,1.55207,0.873894,0,11.71764
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,54.56667,54.56667,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4365191,10.23241,0,1.41412,-1.41412,12.0953,86.39481,0.147883,1.477755,0,0,10.23241
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,52.74497,52.74497,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.007763,8.818288,0,0.4442412,-0.4442412,11.62703,83.05002,0.147883,0.464232,0,0,8.818288
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,51.02655,51.02655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501364,8.374046,0,0,0,11.62703,83.05002,0.147883,0,0,0,8.374046
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,49.51473,49.51473,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.501364,8.374046,0,3.291309,-3.291309,8.157681,58.26903,0.147883,3.439418,0,0,8.374046
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,47.95595,47.95595,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.158375,5.082737,0,2.005651,-2.005651,6.043539,43.16805,0.147883,2.095905,0,0,5.082737
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,46.5568,46.5568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.386875,3.077086,0,0,0,6.043539,43.16805,0.147883,0,0,0,3.077086
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,45.66473,45.66473,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.386875,3.077086,0,0.07587296,-0.07587296,5.963562,42.59679,0.147883,0.07928724,0,0,3.077086
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,45.00741,45.00741,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.471179,3.001213,0,0.7110636,-0.7110636,5.214035,37.24303,0.147883,0.7430615,0,0,3.001213
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,44.23741,44.23741,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.26125,2.29015,0,0.5831512,-0.5831512,4.59934,32.85236,0.147883,0.6093929,0,0,2.29015
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,43.73034,43.73034,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.909195,1.706998,0,0.219937,-0.219937,4.367506,31.19641,0.147883,0.2298342,0,0,1.706998
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,43.26083,43.26083,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.15357,1.487062,0,0.1463271,-0.1463271,4.213264,30.09468,0.147883,0.1529118,0,0,1.487062
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,42.78193,42.78193,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.31616,1.340734,0,0.385087,-0.385087,3.807346,27.19528,0.147883,0.402416,0,0,1.340734
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,42.35937,42.35937,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.74403,0.9556473,0,0.3451886,-0.3451886,3.443485,24.59628,0.147883,0.3607221,0,0,0.9556473
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.56947,46.35678,42.18095,0,0,0,0,0,0,0,0,0,0,0.56947,0,0,0,0,11.12757,0.6104587,0.56947,0,0.56947,3.983732,28.45517,0.1478518,0,0.455576,0,1.179929
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.70383,55.1241,41.88985,0.5300481,0.5300481,0,0,0,0.5300481,321.4481,0,0,0,1.70383,0.5579454,0.5300481,0,0,10.5581,1.122982,1.145884,0,1.145884,5.070814,36.22002,0.147789,0.583053,1.363064,0,2.826812
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.398421,62.3228,42.75376,1.996523,1.996523,0,0,0,1.996523,120.1299,0,0,0,2.398421,2.101603,1.996523,0,0,9.412218,2.154278,0.2968182,0,0.2968182,5.3524,38.23135,0.1477728,2.196175,1.918737,0,4.552699
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.869889,69.29144,44.68814,0.5360361,0.5360361,0,-1,0,0.5360361,535.3909,0,0,0,2.869889,0.5642486,0.5360361,0,0,9.1154,2.421414,2.30564,0,2.30564,7.539722,53.85505,0.1476467,0.5896398,2.295911,0,5.291303
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.125598,75.04612,47.09204,0.1747766,0.1747766,0,0,0,0.1747766,1788.339,0,0,0,3.125598,0.1839754,0.1747766,0,0,6.80976,4.49649,2.941623,0,2.941623,10.33039,73.78835,0.1474861,0.1922543,2.500479,0,7.622088
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.189936,78.78786,49.43961,1.364517,1.364517,0,0,0,1.364517,233.7777,0,0,0,3.189936,1.436333,1.364517,0,0,3.868138,7.14395,1.753603,0,1.753603,11.994,85.67129,0.1473906,1.500968,2.551949,0,10.33389
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.081718,80.21822,51.55241,0,0,0,0,0,0,0,0.9671835,0,0,3.081718,0,0,0,0,2.114535,8.722193,2.114535,0,2.114535,14.00003,100,0.1472755,0,2.465375,0,11.80391
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.804574,79.56608,53.60887,0,0,0,0,0,0,0,2.804574,0,0,2.804574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472755,0,2.24366,0,13.42985
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.375295,76.07885,54.66997,0.4958524,0.4958524,0,-1,0,0.4958524,479.0327,1.853345,0,0,2.375295,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1472755,0.5454376,1.900236,0,13.00057
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.779108,70.413,55.03619,1.794871,1.794871,0,0,0,1.794871,99.1218,0,0,0,1.779108,1.889338,1.794871,0,0,0,10.62527,0,0.1102295,-0.1102295,13.88384,99.17006,0.1472755,1.974358,1.423287,0,12.40438
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8760821,62.62173,55.45875,1.537938,1.537938,0,0,0,1.537938,56.96471,0,0,0,0.8760821,1.618882,1.537938,0,0,0.1224772,10.51505,0,0.7428003,-0.7428003,13.10086,93.57735,0.1472755,1.691732,0.7008657,0,11.39113
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,54.71692,54.71692,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.9478108,9.772244,0,1.194071,-1.194071,11.84219,84.58693,0.1472755,1.247804,0,0,9.772244
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,52.84826,52.84826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.274557,8.578174,0,0,0,11.84219,84.58693,0.1472755,0,0,0,8.578174
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,51.12985,51.12985,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.274557,8.578174,0,1.773771,-1.773771,9.972475,71.23183,0.1472755,1.853591,0,0,8.578174
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,49.57107,49.57107,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.245413,6.804402,0,3.505263,-3.505263,6.277604,44.83994,0.1472755,5.385847,0,0,6.804402
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,48.01229,48.01229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.14015,3.299139,0,0,0,6.277604,44.83994,0.1472755,0,0,0,3.299139
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,46.61314,46.61314,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.14015,3.299139,0,0.03012362,-0.03012362,6.245851,44.61313,0.1472755,0.03147918,0,0,3.299139
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,45.71168,45.71168,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.173621,3.269016,0,0.05579878,-0.05579878,6.187033,44.19301,0.1472755,0.05830972,0,0,3.269016
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,45.05436,45.05436,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.23562,3.213217,0,0.6503131,-0.6503131,5.501543,39.29666,0.1472755,0.6795772,0,0,3.213217
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,44.29375,44.29375,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.95819,2.562904,0,0.1911579,-0.1911579,5.300045,37.85739,0.1472755,0.19976,0,0,2.562904
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,43.78668,43.78668,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.170588,2.371746,0,0.3948372,-0.3948372,4.88385,34.88457,0.1472755,0.4126049,0,0,2.371746
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,43.33595,43.33595,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.609295,1.976908,0,0.149837,-0.149837,4.725908,33.75642,0.1472755,0.1565796,0,0,1.976908
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,42.86644,42.86644,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.775781,1.827071,0,0.4373257,-0.4373257,4.264926,30.4637,0.1472755,0.4570054,0,0,1.827071
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,42.41571,42.41571,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.2617,1.389746,0,0.4811008,-0.4811008,3.757801,26.84138,0.1472755,0.5027503,0,0,1.389746
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4733693,45.68409,42.2279,0.4117496,0.4117496,0,0,0,0.4117496,114.9653,0,0,0,0.4733693,0.4334206,0.4117496,0,0,10.79626,0.9086449,0.03994867,0,0.03994867,3.7957,27.11209,0.1472733,0.4529245,0.3786954,0,1.382014
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.712818,55.22139,41.90863,0,0,0,0,0,0,0,0,0,0,1.712818,0,0,0,0,10.75631,0.9445987,1.712818,0,1.712818,5.420622,38.71865,0.1471803,0,1.370255,0,2.657417
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.406023,62.45994,42.8101,1.479898,1.479898,0,0,0,1.479898,162.5803,0,0,0,2.406023,1.557787,1.479898,0,0,9.043488,2.486135,0.8482356,0,0.8482356,6.225329,44.46655,0.1471342,1.627888,1.924818,0,4.892158
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.875408,69.47479,44.79144,1.377274,1.377274,0,-1,0,1.377274,208.7754,0,0,0,2.875408,1.449762,1.377274,0,0,8.195252,3.249547,1.425647,0,1.425647,7.577816,54.12715,0.1470569,1.515001,2.300327,0,6.124955
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.129151,75.25264,47.22351,3.627893,3.627893,5,0,1.53,3.627893,86.25256,0,0,0,3.129151,0,0,1.372107,1.303501,6.769606,4.532629,4.432652,0,4.432652,11.783,84.16411,0.1472356,3.990683,2.50332,5,7.661779
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.19224,78.98483,49.57107,0,0,0,0,0,0,0,0.8552865,0,0,3.19224,0,0,0,0,2.336954,8.522016,2.336954,0,2.336954,14.00003,100,0.1471091,0,2.553792,0,11.71426
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.083609,80.37348,51.6557,1.101509,1.101509,0,0,0,1.101509,279.9441,1.924126,0,0,3.083609,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1471091,1.21166,2.466887,0,13.70888
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.804983,79.73506,53.74033,0,0,0,0,0,0,0,2.804983,0,0,2.804983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471091,0,2.243986,0,13.43026
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.37539,76.20301,54.77326,1.769954,1.769954,0,-1,0,1.769954,134.2063,0.5122799,0,0,2.37539,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1471091,1.946949,1.900312,0,13.00066
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.77832,70.52165,55.13948,0.501609,0.501609,0,0,0,0.501609,354.5231,1.250311,0,0,1.77832,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1471091,0.55177,1.422656,0,12.40359
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9521968,63.39917,55.57143,1.904446,1.904446,0,0,0,1.904446,49.99861,0,2.220446E-16,0,0.9521968,2.004681,1.904446,0,0,0,10.62527,0,1.052484,-1.052484,12.89061,92.07562,0.1471091,2.094891,0.7617574,0,11.57747
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,54.87655,54.87655,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.169426,9.57279,0,1.909956,-1.909956,10.87734,77.69514,0.1471091,1.995904,0,0,9.57279
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,52.95155,52.95155,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.2916,7.662835,0,2.221579,-2.221579,8.535592,60.9684,0.1471091,2.32155,0,0,7.662835
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,51.20497,51.20497,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.760021,5.441256,0,0.4015457,-0.4015457,8.112326,57.94507,0.1471091,0.4196152,0,0,5.441256
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,49.62741,49.62741,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.206183,5.03971,0,0.7957416,-0.7957416,7.273541,51.95376,0.1471091,0.8315499,0,0,5.03971
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,48.06863,48.06863,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.09034,4.243968,0,1.180285,-1.180285,6.029411,43.06713,0.1471091,1.233398,0,0,4.243968
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,46.64131,46.64131,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.401768,3.063683,0,0.4773084,-0.4773084,5.526284,39.47338,0.1471091,0.4987873,0,0,3.063683
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,45.73985,45.73985,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.932111,2.586375,0,0.2904675,-0.2904675,5.220104,37.28638,0.1471091,0.3035385,0,0,2.586375
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,45.08253,45.08253,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.254852,2.295907,0,0.6286344,-0.6286344,4.557466,32.55326,0.1471091,0.6569229,0,0,2.295907
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,44.31253,44.31253,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.953335,1.667273,0,0.07802117,-0.07802117,4.475224,31.96582,0.1471091,0.08153212,0,0,1.667273
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,43.81485,43.81485,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.04002,1.589252,0,0.4182051,-0.4182051,4.034397,28.81706,0.1471091,0.4370243,0,0,1.589252
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,43.33595,43.33595,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5047,1.171047,0,0.1669232,-0.1669232,3.858445,27.56026,0.1471091,0.1744347,0,0,1.171047
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,42.89461,42.89461,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.69017,1.004123,0,0.1461802,-0.1461802,3.704357,26.45964,0.1471091,0.1527583,0,0,1.004123
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,42.46266,42.46266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85259,0.8579432,0,0,0,3.704357,26.45964,0.1471091,0,0,0,0.8579432
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7747108,47.99736,42.25607,0.1544769,0.1544769,0,0,0,0.1544769,501.5058,0,0,0,0.7747108,0.1626073,0.1544769,0,0,10.85259,0.8579432,0.6121035,0,0.6121035,4.285049,30.60744,0.147076,0.1699246,0.6197686,0,1.632654
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.721415,55.35671,41.96497,0.3533895,0.3533895,0,0,0,0.3533895,487.1154,0,0,0,1.721415,0.3719889,0.3533895,0,0,10.24049,1.408836,1.349426,0,1.349426,5.565228,39.75154,0.1470031,0.3887284,1.377132,0,3.130251
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.41359,62.59692,42.86644,1.773995,1.773995,0,0,0,1.773995,136.0539,0,0,0,2.41359,1.867363,1.773995,0,0,8.891061,2.62332,0.5462263,0,0.5462263,6.083423,43.45293,0.1469736,1.951395,1.930872,0,5.03691
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.881392,69.62893,44.86656,2.355904,2.355904,0,-1,0,2.355904,122.3052,0,0,0,2.881392,2.479899,2.355904,0,0,8.344834,3.114923,0.4014933,0,0.4014933,6.464313,46.17357,0.1469519,2.591494,2.305114,0,5.996315
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.133214,75.42955,47.3268,1.773834,1.773834,0,0,0,1.773834,176.6351,0,0,0,3.133214,1.867194,1.773834,0,0,7.943341,3.476267,1.26602,0,1.26602,7.665365,54.7525,0.1468836,1.951217,2.506571,0,6.609481
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.19507,79.15189,49.67436,1.994358,1.994358,0,0,0,1.994358,160.2054,0,0,0,3.19507,2.099324,1.994358,0,0,6.67732,4.615685,1.095746,0,1.095746,8.704881,62.1776,0.1468246,2.193794,2.556056,0,7.810755
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.084769,80.55637,51.78717,0,0,0,0,0,0,0,0,0,0,3.084769,0,0,0,0,5.581575,5.601857,3.084769,0,3.084769,11.63135,83.0809,0.1466585,0,2.467815,0,8.686625
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.805084,79.91233,53.88119,0,0,0,0,0,0,0,0.3082772,0,0,2.805084,0,0,0,0,2.496806,8.378149,2.496806,0,2.496806,14.00003,100,0.1465244,0,2.244067,0,11.18323
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.374443,76.38321,54.9329,0.5208659,0.5208659,0,-1,0,0.5208659,455.8646,1.826163,0,0,2.374443,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1465244,0.5729525,1.899554,0,12.99972
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.776746,70.6861,55.29911,0.3913369,0.3913369,0,0,0,0.3913369,454.0197,1.364813,0,0,1.776746,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1465244,0.4304705,1.421397,0,12.40202
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.006904,64.03624,55.72168,0.1531423,0.1531423,0,0,0,0.1531423,657.496,0.8457019,0,0,1.006904,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1465244,0.1684565,0.8055234,0,11.63218
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,54.98923,54.98923,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1465244,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,53.08302,53.08302,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1465244,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,51.31765,51.31765,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1465244,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,49.67436,49.67436,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1465244,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,48.11558,48.11558,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1465244,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,46.66948,46.66948,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1465244,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,45.79619,45.79619,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1465244,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,45.1107,45.1107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1465244,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,44.34071,44.34071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1465244,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,43.87119,43.87119,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1465244,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,43.39229,43.39229,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1465244,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1465244,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,42.46266,42.46266,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1465244,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.677044,47.27846,42.28424,0.1562438,0.1562438,0,0,0,0.1562438,433.3254,0,0,0,0.677044,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5125769,0,0.5125769,4.119009,29.42144,0.1464969,0.1718682,0.5416352,0,1.467041
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.730286,55.46357,41.99314,0.6935925,0.6935925,0,0,0,0.6935925,249.4672,0,0,0,1.730286,0.7300975,0.6935925,0,0,10.41551,1.251317,1.000189,0,1.000189,5.067872,36.19901,0.1464433,0.7629519,1.384229,0,2.981603
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.421541,62.70503,42.89461,0.3686122,0.3686122,0,0,0,0.3686122,656.9348,0,0,0,2.421541,0.3880128,0.3686122,0,0,9.415319,2.151487,2.033529,0,2.033529,6.997046,49.9788,0.1463344,0.4054734,1.937233,0,4.573028
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.887126,69.79209,44.95107,1.583973,1.583973,0,-1,0,1.583973,182.2712,0,0,0,2.887126,1.66734,1.583973,0,0,7.381791,3.981663,1.219786,0,1.219786,8.154237,58.24443,0.1462691,1.74237,2.309701,0,6.868788
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.137183,75.60562,47.4301,0.9015213,0.9015213,0,0,0,0.9015213,347.9877,0,0,0,3.137183,0.9489698,0.9015213,0,0,6.162004,5.07947,2.188213,0,2.188213,10.23016,73.07241,0.1461522,0.9916734,2.509746,0,8.216653
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.197159,79.34673,49.80582,0.2880256,0.2880256,0,0,0,0.2880256,1110.026,0,0,0,3.197159,0.3031849,0.2880256,0,0,3.973792,7.048862,2.893974,0,2.893974,12.97562,92.68284,0.1459979,0.3168282,2.557727,0,10.24602
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.086223,80.71878,51.89985,0,0,0,0,0,0,0,2.006405,0,0,3.086223,0,0,0,0,1.079818,9.653439,1.079818,0,1.079818,14.00003,100,0.1459403,0,2.468978,0,12.73966
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.805247,80.0787,54.01265,1.498441,1.498441,0,0,0,1.498441,187.211,1.22794,0,0,2.805247,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1459403,1.648286,2.244198,0,13.43052
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.373371,76.5621,55.09253,0.1554996,0.1554996,0,-1,0,0.1554996,1526.288,2.209687,0,0,2.373371,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1459403,0.1710495,1.898697,0,12.99864
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.775594,70.80179,55.4118,0,0,0,0,0,0,0,1.775594,0,0,1.775594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459403,0,1.420475,0,12.40087
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.002672,64.16864,55.88131,0.005478989,0.005478989,0,0,0,0.005478989,18300.3,0.9969043,0,0,1.002672,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1459403,0.006026888,0.8021373,0,11.62795
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,55.13948,55.13948,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1459403,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,53.18631,53.18631,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1460057,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,51.39278,51.39278,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1460057,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,49.75887,49.75887,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1460057,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,48.17192,48.17192,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1460057,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,46.71644,46.71644,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1460057,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,45.82436,45.82436,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1460057,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,45.15766,45.15766,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1460057,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,44.39705,44.39705,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1460057,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,43.91814,43.91814,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1460057,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,43.44863,43.44863,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1460057,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,42.94156,42.94156,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1460057,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,42.519,42.519,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1461411,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8084964,48.33603,42.3312,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,369.2997,0,0,0,0.8084964,0,0,3.505263,3.33,8.302003,3.153471,4.138496,0,4.138496,10.05018,71.78685,0.1461941,0.2408196,0.6467971,5,3.961968
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.73914,55.57039,42.02132,2.128361,2.128361,4.43151,0,1.374802,2.128361,81.71262,0,0,0,1.73914,0,0,2.303149,2.187991,4.163507,6.878118,3.927131,0,3.927131,13.77578,98.39825,0.1463361,2.341197,1.391312,5,8.617258
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.429162,62.83194,42.94156,1.520052,1.520052,0,0,0,1.520052,159.8078,0.5927318,0,0,2.429162,1.600055,1.520052,0,0,0.2363758,10.41254,0.2363758,0,0.2363758,14.00003,100,0.1463235,1.672057,1.94333,0,12.8417
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.892424,69.97383,45.05436,0,0,0,-1,0,0,0,2.892424,0,0,2.892424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,0,2.313939,0,13.5177
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.140446,75.80962,47.56156,2.543765,2.543765,0,0,0,2.543765,123.4566,0.4627985,0,0,3.140446,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,2.798142,2.512357,0,13.76572
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.1985,79.5693,49.96546,0.9069363,0.9069363,0,0,0,0.9069363,352.6708,2.24383,0,0,3.1985,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,0.9976299,2.5588,0,13.82377
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.085499,80.97607,52.10643,2.927931,2.927931,0,0,0,2.927931,105.3815,0.003465507,0,0,3.085499,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,3.220725,2.468399,0,13.71077
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.804358,80.29169,54.19107,0.6928887,0.6928887,0,0,0,0.6928887,404.7343,2.075001,0,0,2.804358,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,0.7621775,2.243486,0,13.42963
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.37141,76.78749,55.29911,0.6612912,0.6612912,0,-1,0,0.6612912,358.603,1.675314,0,0,2.37141,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,0.7274203,1.897128,0,12.99668
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.773223,71.01137,55.61838,0.4329204,0.4329204,0,0,0,0.4329204,409.5957,1.317518,0,0,1.773223,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,0.4762124,1.418579,0,12.3985
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.000047,64.37493,56.09728,0.2718149,0.2718149,0,0,0,0.2718149,367.9149,0.7139265,0,0,1.000047,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,0.2989964,0.8000379,0,11.62532
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,55.29911,55.29911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463235,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,53.34594,53.34594,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1463235,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,51.52424,51.52424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1463235,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1463235,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,48.24705,48.24705,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1463235,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,46.80095,46.80095,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1463235,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,45.89949,45.89949,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1463235,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,45.214,45.214,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1463235,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,44.444,44.444,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1463235,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,43.97449,43.97449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1463235,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1463235,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,42.9979,42.9979,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1463235,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,42.57534,42.57534,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1463235,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.024367,50.0531,42.35937,0.1871618,0.1871618,0,0,0,0.1871618,547.3162,0,0,0,1.024367,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8273542,0,0.8273542,7.110527,50.78938,0.1462796,0.2058779,0.8194932,0,4.369067
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.747774,55.69613,42.06827,0,0,0,0,0,0,0,0,0,0,1.747774,0,0,0,0,7.262172,4.08932,1.747774,0,1.747774,8.768611,62.63281,0.1461868,0,1.398219,0,5.837093
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.436585,62.96805,42.9979,1.661157,1.661157,0,0,0,1.661157,146.68,0,0,0,2.436585,1.748587,1.661157,0,0,5.514398,5.662316,0.6879989,0,0.6879989,9.421304,67.29489,0.1461504,1.827273,1.949268,0,8.098902
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.897636,70.1549,45.15766,0.7625182,0.7625182,0,-1,0,0.7625182,380.0087,0,0,0,2.897636,0.8026507,0.7625182,0,0,4.826399,6.281515,2.094985,0,2.094985,11.40878,81.49113,0.1460394,0.83877,2.318109,0,9.179151
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.143604,76.01268,47.69302,1.517828,1.517828,0,0,0,1.517828,207.112,0,0,0,3.143604,1.597713,1.517828,0,0,2.731414,8.167002,1.54589,0,1.54589,12.87534,91.96654,0.1459576,1.669611,2.514883,0,11.31061
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.199723,79.7907,50.12509,0.6977481,0.6977481,0,0,0,0.6977481,458.5786,1.279727,0,0,3.199723,0.7344716,0.6977481,0,0,1.185524,9.558303,1.185524,0,1.185524,14.00003,100,0.145895,0.7675229,2.559778,0,12.75803
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.085679,81.18398,52.26607,1.774283,1.774283,0,0,0,1.774283,173.9113,1.218013,0,0,3.085679,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,1.951712,2.468544,0,13.71095
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.802599,80.54171,54.40704,0,0,0,0,0,0,0,2.802599,0,0,2.802599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,0,2.242079,0,13.42787
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.37009,76.9638,55.45875,1.02003,1.02003,0,-1,0,1.02003,232.3549,1.296374,0,0,2.37009,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,1.122033,1.896072,0,12.99536
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.770623,71.22928,55.83435,0.4614623,0.4614623,0,0,0,0.4614623,383.6984,1.284874,0,0,1.770623,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.145895,0.5076085,1.416499,0,12.3959
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9976829,64.52365,56.25692,1.427032,1.427032,0,0,0,1.427032,69.91315,0,0,0,0.9976829,1.502139,1.427032,0,0,0,10.62527,0,0.5044557,-0.5044557,13.46828,96.20184,0.145895,1.569735,0.7981464,0,11.62296
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,55.45875,55.45875,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5605063,10.12082,0,1.509817,-1.509817,11.8768,84.8341,0.145895,1.577759,0,0,10.12082
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,53.53375,53.53375,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.238081,8.611001,0,0.5416271,-0.5416271,11.30587,80.75607,0.145895,0.5660003,0,0,8.611001
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,51.6557,51.6557,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.839889,8.069374,0,2.325342,-2.325342,8.854747,63.24807,0.145895,2.429982,0,0,8.069374
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,49.96546,49.96546,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.423602,5.744032,0,0.6204144,-0.6204144,8.200773,58.57683,0.145895,0.648333,0,0,5.744032
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112952,5.123618,0,0,0,8.200773,58.57683,0.145895,0,0,0,5.123618
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,46.90424,46.90424,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.112952,5.123618,0,0.03907505,-0.03907505,8.159584,58.28263,0.145895,0.04083343,0,0,5.123618
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,46.00278,46.00278,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.156368,5.084543,0,0.007214788,-0.007214788,8.151979,58.22831,0.145895,0.007539453,0,0,5.084543
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,45.31729,45.31729,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.164385,5.077328,0,0.5304721,-0.5304721,7.592813,54.23426,0.145895,0.5543433,0,0,5.077328
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,44.52851,44.52851,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.753798,4.546856,0,0.2439817,-0.2439817,7.335633,52.39727,0.145895,0.2549609,0,0,4.546856
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,44.02144,44.02144,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.024889,4.302874,0,0.1134301,-0.1134301,7.216067,51.54324,0.145895,0.1185344,0,0,4.302874
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,43.55193,43.55193,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.150922,4.189444,0,0.2495008,-0.2495008,6.95307,49.66469,0.145895,0.2607283,0,0,4.189444
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,43.04485,43.04485,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.428145,3.939943,0,0.2339266,-0.2339266,6.70649,47.9034,0.145895,0.2444533,0,0,3.939943
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,42.62229,42.62229,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.688064,3.706017,0,0.4800783,-0.4800783,6.200443,44.28879,0.145895,0.5016818,0,0,3.706017
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8859246,49.02515,42.41571,0.5346411,0.5346411,0,0,0,0.5346411,165.7045,0,0,0,0.8859246,0.5627801,0.5346411,0,0,8.221484,3.225938,0.3231445,0,0.3231445,6.507005,46.47851,0.1458779,0.5881053,0.7087397,0,4.111863
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.756277,55.83123,42.12461,0,0,0,0,0,0,0,0,0,0,1.756277,0,0,0,0,7.89834,3.516768,1.756277,0,1.756277,8.173156,58.37957,0.1457852,0,1.405022,0,5.273046
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.443659,63.12283,43.07302,0.6475422,0.6475422,0,0,0,0.6475422,377.3744,0,0,0,2.443659,0.6816235,0.6475422,0,0,6.142063,5.097418,1.762035,0,1.762035,9.844769,70.31964,0.1456924,0.7122965,1.954927,0,7.541077
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.902576,70.34483,45.27034,3.085278,3.085278,0,-1,0,3.085278,94.07827,0,0,0.06380605,2.902576,3.247661,3.085278,0,0,4.380027,6.683249,0,0.3450849,-0.3450849,9.481018,67.72142,0.1456924,3.393806,2.322061,0,9.585826
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.146042,76.24357,47.85265,1.628652,1.628652,0,0,0,1.628652,193.1685,0,0,0,3.146042,1.71437,1.628652,0,0,4.763455,6.338165,1.431671,0,1.431671,10.83922,77.42285,0.145617,1.791517,2.516833,0,9.484206
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.200188,80.03977,50.3129,2.094289,2.094289,0,0,0,2.094289,152.8055,0,0,0,3.200188,2.204515,2.094289,0,0,3.331784,7.626669,0.9956731,0,0.9956731,11.7838,84.16982,0.1455646,2.303718,2.56015,0,10.82686
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.085116,81.4194,52.45387,0,0,0,0,0,0,0,0.7490051,0,0,3.085116,0,0,0,0,2.336111,8.522775,2.336111,0,2.336111,14.00003,100,0.1454419,0,2.468093,0,11.60789
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.801831,80.73283,54.56667,0.9715207,0.9715207,0,0,0,0.9715207,288.3965,1.779178,0,0,2.801831,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1454419,1.068673,2.241465,0,13.42711
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.367729,77.19617,55.67472,1.004309,1.004309,0,-1,0,1.004309,235.7571,1.310562,0,0,2.367729,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1454419,1.104739,1.894183,0,12.993
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.768017,71.43655,56.04094,0.3519266,0.3519266,0,0,0,0.3519266,502.3822,1.397568,0,0,1.768017,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1454419,0.3871193,1.414413,0,12.39329
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.9948826,64.71836,56.4635,0.7032238,0.7032238,0,0,0,0.7032238,141.4745,0.254647,0,0,0.9948826,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1454419,0.7735462,0.7959061,0,11.62016
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,55.67472,55.67472,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1454419,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,53.69338,53.69338,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1454419,1.455958,0,0,10.62498
