Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,51.81533,51.81533,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1454419,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,50.06875,50.06875,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1454419,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,48.46302,48.46302,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1454419,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,46.97936,46.97936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1454419,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,46.08729,46.08729,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1454419,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,45.37363,45.37363,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1454419,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,44.57546,44.57546,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1454419,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,44.07778,44.07778,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1454419,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,43.59888,43.59888,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1454419,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,43.10119,43.10119,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1454419,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,42.67863,42.67863,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1454419,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8845067,49.06316,42.46266,0.1096554,0.1096554,0,0,0,0.1096554,806.624,0,0,0,0.8845067,0.1154267,0.1096554,0,0,7.429208,3.938987,0.76908,0,0.76908,7.681675,54.869,0.1454015,0.1206209,0.7076054,0,4.823493
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.764741,55.96616,42.18095,2.300917,2.300917,0,0,0,2.300917,76.6973,0,4.440892E-16,0,1.764741,2.422018,2.300917,0,0,6.660129,4.631159,0,0.6572767,-0.6572767,6.988845,49.92022,0.1454015,2.531009,1.411793,0,6.3959
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.450951,63.25804,43.12936,1.619119,1.619119,0,0,0,1.619119,151.3756,0,0,0,2.450951,1.704336,1.619119,0,0,7.390436,3.973882,0.7466155,0,0.7466155,7.697146,54.97951,0.1453624,1.781031,1.960761,0,6.424833
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.9076,70.52438,45.37363,0,0,0,-1,0,0,0,0,0,0,2.9076,0,0,0,0,6.64382,4.645836,2.9076,0,2.9076,10.45554,74.68227,0.1452101,0,2.32608,0,7.553436
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.148974,76.44458,47.98412,0.9119567,0.9119567,0,0,0,0.9119567,345.2986,0,0,0,3.148974,0.9599544,0.9119567,0,0,3.73622,7.262676,2.18902,0,2.18902,12.53222,89.51571,0.1450956,1.003152,2.519179,0,10.41165
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.201165,80.25873,50.47253,2.167592,2.167592,0,0,0,2.167592,147.683,0,0,0,3.201165,2.281675,2.167592,0,0,1.547201,9.232794,0.9194899,0,0.9194899,13.40453,95.74644,0.1450476,2.384351,2.560932,0,12.43396
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.084632,81.64386,52.63229,0.2140102,0.2140102,0,0,0,0.2140102,1441.348,2.231647,0,0,3.084632,0.2252739,0.2140102,0,0,0.6277108,10.06033,0.6277108,0,0.6277108,14.00003,100,0.1450149,0.2354112,2.467705,0,13.14497
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.798887,81.02811,54.8296,0.4839551,0.4839551,0,0,0,0.4839551,578.3361,2.289461,0,0,2.798887,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1450149,0.5323507,2.23911,0,13.42416
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.36448,77.47506,55.93765,1.938283,1.938283,0,-1,0,1.938283,121.9884,0.324182,0,0,2.36448,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1450149,2.132112,1.891584,0,12.98975
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.765188,71.6522,56.25692,1.684788,1.684788,0,0,0,1.684788,104.7721,2.220446E-16,0,0,1.765188,1.773461,1.684788,0,0,0,10.62527,0,0.008273357,-0.008273357,13.99131,99.93771,0.1450149,1.853267,1.41215,0,12.39046
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.9918966,64.92136,56.67948,1.070287,1.070287,0,0,0,1.070287,92.67578,0,0,0,0.9918966,1.126618,1.070287,0,0,0.009192619,10.617,0,0.134721,-0.134721,13.8493,98.92336,0.1450149,1.177315,0.7935172,0,11.6089
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,55.83435,55.83435,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1588826,10.48228,0,1.786491,-1.786491,11.96617,85.47249,0.1450149,1.866883,0,0,10.48228
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,53.85302,53.85302,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.143872,8.695789,0,0.306315,-0.306315,11.64329,83.16618,0.1450149,0.3200991,0,0,8.695789
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,51.91863,51.91863,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.484223,8.389474,0,0.004610046,-0.004610046,11.63843,83.13146,0.1450149,0.004817498,0,0,8.389474
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,50.15326,50.15326,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.489345,8.384864,0,2.329024,-2.329024,9.183421,65.59573,0.1450149,2.43383,0,0,8.384864
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,48.53814,48.53814,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.07715,6.05584,0,1.204157,-1.204157,7.914128,56.52937,0.1450149,1.258344,0,0,6.05584
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,47.03571,47.03571,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.415102,4.851682,0,0.2555958,-0.2555958,7.644706,54.60493,0.1450149,0.2670977,0,0,4.851682
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,46.13424,46.13424,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.699098,4.596087,0,0.4974295,-0.4974295,7.120369,50.85968,0.1450149,0.5198138,0,0,4.596087
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,45.42997,45.42997,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.251797,4.098657,0,0.2924484,-0.2924484,6.812102,48.65777,0.1450149,0.3056086,0,0,4.098657
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,44.6318,44.6318,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.57674,3.806209,0,0.4816447,-0.4816447,6.304404,45.03136,0.1450149,0.5033187,0,0,3.806209
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,44.10595,44.10595,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.1119,3.324564,0,0.5027121,-0.5027121,5.774498,41.24633,0.1450149,0.5253341,0,0,3.324564
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,43.62705,43.62705,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.670469,2.821852,0,0.4981672,-0.4981672,5.249384,37.49553,0.1450149,0.5205848,0,0,2.821852
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,43.12936,43.12936,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.223989,2.323684,0,0.2978891,-0.2978891,4.935381,35.25266,0.1450149,0.3112941,0,0,2.323684
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,42.67863,42.67863,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.554976,2.025795,0,0.1899375,-0.1899375,4.73517,33.82257,0.1450149,0.1984847,0,0,2.025795
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8898597,49.10491,42.46266,0.4551477,0.4551477,0,0,0,0.4551477,195.5101,0,0,0,0.8898597,0.4791029,0.4551477,0,0,9.766018,1.835858,0.4107569,0,0.4107569,5.124848,36.60598,0.1449934,0.5006625,0.7118878,0,2.725718
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.773758,56.04384,42.18095,0.2268297,0.2268297,0,0,0,0.2268297,781.9778,0,0,0,1.773758,0.2387681,0.2268297,0,0,9.355261,2.205539,1.53499,0,1.53499,6.581067,47.00753,0.1449134,0.2495127,1.419006,0,3.979297
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.458314,63.38316,43.17632,1.688829,1.688829,0,0,0,1.688829,145.5633,0,0,0,2.458314,1.777715,1.688829,0,0,7.820271,3.58703,0.6805997,0,0.6805997,7.22674,51.61947,0.1448779,1.857712,1.966652,0,6.045344
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.912522,70.70309,45.47692,2.031845,2.031845,0,-1,0,2.031845,143.3437,0,0,0,2.912522,2.138784,2.031845,0,0,7.139672,4.19957,0.7737375,0,0.7737375,7.960773,56.86255,0.1448376,2.23503,2.330018,0,7.112092
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.150564,76.70215,48.17192,1.889219,1.889219,0,0,0,1.889219,166.7655,0,0,0,3.150564,1.988651,1.889219,0,0,6.365934,4.895933,1.161913,0,1.161913,9.06306,64.73602,0.1447772,2.07814,2.520451,0,8.046497
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.200312,80.55338,50.70729,3.770354,3.770354,5,0,1.53,3.770354,84.88093,0,0,0,3.200312,0,0,1.229646,1.168164,5.204021,5.941655,4.368475,0,4.368475,13.20736,94.33809,0.1449583,4.147389,2.560249,5,9.141967
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.082569,81.93425,52.87643,1.968956,1.968956,0,0,0,1.968956,156.5586,0.1744383,0,0,3.082569,2.072585,1.968956,0,0,0.8355462,9.873282,0.8355462,0,0.8355462,14.00003,100,0.1449149,2.165851,2.466056,0,12.95585
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.795815,81.32203,55.09253,0.9867274,0.9867274,0,0,0,0.9867274,283.3423,1.757155,0,0,2.795815,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1449149,1.0854,2.236652,0,13.42109
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.361112,77.75269,56.20058,1.084708,1.084708,0,-1,0,1.084708,217.6726,1.219314,0,0,2.361112,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1449149,1.193179,1.88889,0,12.98639
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.761703,71.91431,56.51984,0.3163066,0.3163066,0,0,0,0.3163066,556.9606,1.428749,0,0,1.761703,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1449149,0.3479372,1.409362,0,12.38698
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9888542,65.11385,56.88606,0.224823,0.224823,0,0,0,0.224823,439.8368,0.7521984,0,0,0.9888542,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1449149,0.2473053,0.7910833,0,11.61413
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,56.04094,56.04094,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1449149,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,54.0596,54.0596,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1449149,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,52.10643,52.10643,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1449149,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,50.3129,50.3129,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1449149,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,48.65083,48.65083,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,47.139,47.139,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,46.24692,46.24692,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,45.5051,45.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,44.68814,44.68814,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,44.1529,44.1529,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,43.68339,43.68339,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,43.15754,43.15754,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449149,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,42.7068,42.7068,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450284,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.899069,49.20626,42.49083,0,0,3.505263,0,1.121937,0,0,0,0,0,0.899069,0,0,3.505263,3.33,8.475861,2.997,4.229069,0,4.229069,9.971169,71.22249,0.1450537,0,0.7192551,5,3.896069
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.782528,56.14023,42.19973,2.807534,2.807534,5,0,1.53,2.807534,63.49086,0,0,0,1.782528,0,0,2.192466,2.082842,4.246791,6.803162,3.86537,0,3.86537,13.63818,97.41537,0.1452597,3.088288,1.426022,5,8.58569
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.465452,63.51722,43.23266,0.07292561,0.07292561,0,0,0,0.07292561,3380.777,2.007267,0,0,2.465452,0.0767638,0.07292561,0,0,0.3814211,10.28199,0.3814211,0,0.3814211,14.00003,100,0.1452399,0.08021817,1.972362,0,12.74745
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.916793,70.90966,45.60839,2.552814,2.552814,0,-1,0,2.552814,114.2579,0.2296196,0,0,2.916793,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,2.808096,2.333434,0,13.54207
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.152028,76.95858,48.35973,0,0,0,0,0,0,0,3.152028,0,0,3.152028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0,2.521622,0,13.7773
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.200392,80.7986,50.89509,0.744884,0.744884,0,0,0,0.744884,429.6497,2.416304,0,0,3.200392,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0.8193725,2.560314,0,13.82567
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.080582,82.21365,53.11119,0,0,0,0,0,0,0,3.080582,0,0,3.080582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0,2.464466,0,13.70586
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.793737,81.55702,55.29911,2.162479,2.162479,0,0,0,2.162479,129.1914,0.5174437,0,0,2.793737,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,2.378727,2.23499,0,13.41901
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.357625,78.02908,56.4635,0.433082,0.433082,0,-1,0,0.433082,544.3832,1.90175,0,0,2.357625,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0.4763902,1.8861,0,12.9829
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.758113,72.17538,56.78277,0.9396089,0.9396089,0,0,0,0.9396089,187.1112,0.7690512,0,0,1.758113,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,1.03357,1.406491,0,12.38339
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9853575,65.36211,57.14899,0.8797505,0.8797505,0,0,0,0.8797505,112.0042,0.0593044,0,0,0.9853575,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0.9677255,0.788286,0,11.61063
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,56.25692,56.25692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,54.24741,54.24741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,52.26607,52.26607,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1452399,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,50.41619,50.41619,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1452399,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,48.78229,48.78229,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1452399,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,47.25168,47.25168,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1452399,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,46.32204,46.32204,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1452399,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,45.58022,45.58022,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1452399,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,44.76327,44.76327,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1452399,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,44.20924,44.20924,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1452399,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,43.71156,43.71156,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,43.17632,43.17632,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,42.75376,42.75376,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453572,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9083751,49.33793,42.54717,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,105.9243,0,0,0,0.9083751,0,0,3.505263,3.33,8.475861,2.997,4.238375,0,4.238375,9.979997,71.28555,0.1454741,0.9433269,0.7267001,5,3.905375
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.791142,56.24574,42.2279,2.69645,2.69645,5,0,1.53,2.69645,66.42594,0,0,0,1.791142,0,0,2.30355,2.188372,4.237485,6.811538,3.979515,0,3.979515,13.7553,98.25191,0.1456727,2.966095,1.432914,5,8.60268
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.472503,63.65061,43.289,2.28965,2.28965,0,0,0,2.28965,107.986,0,0,0,2.472503,2.410158,2.28965,0,0,0.2579704,10.3931,0.06234453,0,0.06234453,13.81444,98.67439,0.1456695,2.518615,1.978002,0,12.8656
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.920949,71.11527,45.73985,1.16679,1.16679,0,-1,0,1.16679,250.3405,1.497123,0,0,2.920949,1.2282,1.16679,0,0,0.1956258,10.44921,0.1956258,0,0.1956258,14.00003,100,0.1456593,1.283469,2.336759,0,13.37016
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.153567,77.20421,48.53814,2.367144,2.367144,0,0,0,2.367144,133.2224,0.6618362,0,0,3.153567,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1456593,2.603858,2.522853,0,13.77884
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.199913,81.06172,51.10168,1.650155,1.650155,0,0,0,1.650155,193.9159,1.462908,0,0,3.199913,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1456593,1.81517,2.559931,0,13.82519
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.079086,82.46278,53.31778,1.018941,1.018941,0,0,0,1.018941,302.1848,2.006516,0,0,3.079086,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1456593,1.120835,2.463269,0,13.70436
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.791348,81.80025,55.51509,2.218617,2.218617,0,0,0,2.218617,125.8148,0.4559612,0,0,2.791348,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1456593,2.440479,2.233078,0,13.41662
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.35479,78.25645,56.67948,1.430551,1.430551,0,-1,0,1.430551,164.6072,0.8489471,0,0,2.35479,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1456593,1.573606,1.883832,0,12.98006
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.755079,72.37837,56.98936,0.3107182,0.3107182,0,0,0,0.3107182,564.8458,1.428007,0,0,1.755079,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1456593,0.3417901,1.404063,0,12.38035
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9820592,65.56219,57.36496,2.539015,2.539015,0,0,0,2.539015,38.67875,0,4.440892E-16,0,0.9820592,2.672647,2.539015,0,0,0,10.62527,0,1.690588,-1.690588,12.21799,87.27119,0.1456593,2.792916,0.7856473,0,11.60733
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,56.4635,56.4635,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.878431,8.934686,0,2.47419,-2.47419,9.609966,68.64248,0.1456593,2.585529,0,0,8.934686
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,54.45399,54.45399,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.627531,6.460496,0,1.084122,-1.084122,8.467202,60.47989,0.1456593,1.132907,0,0,6.460496
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,52.4257,52.4257,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.832111,5.376374,0,2.441118,-2.441118,5.894037,42.10018,0.1456593,2.550968,0,0,5.376374
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,50.54765,50.54765,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.544464,2.935256,0,0.3190284,-0.3190284,5.557752,39.69815,0.1456593,0.3333847,0,0,2.935256
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,48.88558,48.88558,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.89894,2.616228,0,0.09112174,-0.09112174,5.461701,39.01207,0.1456593,0.09522222,0,0,2.616228
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,47.35497,47.35497,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.000187,2.525106,0,0.4175063,-0.4175063,5.021611,35.86858,0.1456593,0.4362941,0,0,2.525106
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,46.42534,46.42534,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.464083,2.1076,0,0.7401507,-0.7401507,4.241424,30.29582,0.1456593,0.7734575,0,0,2.1076
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,45.66473,45.66473,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.28647,1.367449,0,0.3453515,-0.3453515,3.877391,27.69559,0.1456593,0.3608924,0,0,1.367449
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6702,1.022097,0,0,0,3.877391,27.69559,0.1456593,0,0,0,1.022097
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,44.26558,44.26558,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.6702,1.022097,0,0.3577016,-0.3577016,3.50034,25.00238,0.1456593,0.3737982,0,0,1.022097
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,43.73034,43.73034,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.06764,0.6643959,0,0.5718071,-0.5718071,2.897603,20.69712,0.1456593,0.5975384,0,0,0.6643959
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,43.20449,43.20449,0.4139852,0.08795936,0,-1,0,0.08795936,0,0,0.3260258,0.3674243,0,0.0925888,0.08795936,0,0,11.70298,0.0925888,0,0.0925888,-0.0925888,2.800006,20,0.1456593,0.4553837,0,0,0.0925888
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456593,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.191815,51.58933,42.54717,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,248.5249,0,0,0,1.191815,0,0,3.505263,3.33,11.80586,0,4.521815,0,4.521815,7.089776,50.64116,0.14572,0.5275109,0.9534519,5,1.191815
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.799694,56.35083,42.25607,0,0,3.505263,0,1.121937,0,0,0,0,0,1.799694,0,0,3.505263,3.33,7.284045,4.069633,5.129694,0,5.129694,11.95623,85.40148,0.1456975,0,1.439755,5,5.869328
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.162747,70.71248,43.31717,0.5061381,0.5061381,0,0,0,0.5061381,624.8783,0.4756187,0,0,3.162747,0.532777,0.5061381,0,0,2.154351,8.686358,2.154351,0,2.154351,14.00003,100,0.1455864,0.5567519,2.530198,0,11.8491
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.925533,71.2911,45.84314,1.258505,1.258505,0,-1,0,1.258505,232.461,1.600791,0,0,2.925533,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1455864,1.384355,2.340427,0,13.55081
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.155385,77.42937,48.69778,1.334195,1.334195,0,0,0,1.334195,236.5011,1.75097,0,0,3.155385,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1455864,1.467614,2.524308,0,13.78066
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.796885,89.22377,51.28948,2.821804,2.821804,0,0,0,2.821804,134.5552,0.8265649,0,0,3.796885,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1455864,3.103984,3.037508,0,14.42216
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.747749,91.72951,53.50558,2.434454,2.434454,0,0,0,2.434454,153.9462,1.185166,0,0,3.747749,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1455864,2.6779,2.998199,0,14.37302
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.447727,90.54199,55.72168,1.457307,1.457307,0,0,0,1.457307,236.5822,1.91372,0,0,3.447727,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1455864,1.603037,2.758182,0,14.073
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.952148,85.58306,56.94241,2.53125,2.53125,0,-1,0,2.53125,116.6281,0.287675,0,0,2.952148,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1455864,2.784375,2.361719,0,13.57742
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.751838,72.58989,57.20533,0.9321032,0.9321032,0,0,0,0.9321032,187.9447,0.770677,0,0,1.751838,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1455864,1.025313,1.401471,0,12.37711
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.174436,67.51169,57.57155,1.239301,1.239301,0,0,0,1.239301,94.76601,0,2.220446E-16,0,1.174436,1.304527,1.239301,0,0,0,10.62527,0,0.1300912,-0.1300912,13.8629,99.02052,0.1455864,1.363231,0.9395487,0,11.79971
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,56.67948,56.67948,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1445458,10.49518,0,2.741184,-2.741184,10.97344,78.38155,0.1455864,2.864537,0,0,10.49518
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,54.61363,54.61363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.190306,7.753999,0,0,0,10.97344,78.38155,0.1455864,0,0,0,7.753999
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,52.60411,52.60411,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.190306,7.753999,0,1.711899,-1.711899,9.168938,65.49228,0.1455864,1.788935,0,0,7.753999
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,50.65095,50.65095,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.092416,6.042099,0,2.253762,-2.253762,6.793264,48.52322,0.1455864,2.355181,0,0,6.042099
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,48.9607,48.9607,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.596596,3.788338,0,2.789311,-2.789311,3.853072,27.52188,0.1455864,2.91483,0,0,3.788338
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,47.40192,47.40192,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.69583,0.9990261,0,0.558709,-0.558709,3.264141,23.31524,0.1455864,0.5838509,0,0,0.9990261
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31662,0.4403171,0,0,0,3.264141,23.31524,0.1455864,0,0,0,0.4403171
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,45.71168,45.71168,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.31662,0.4403171,0,0.03338277,-0.03338277,3.228952,23.0639,0.1455864,0.03488499,0,0,0.4403171
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,44.86656,44.86656,0.5697945,0.3865876,0,-1,0,0.3865876,0,0,0.1832069,0.2401863,0,0.4069344,0.3865876,0,0,11.35371,0.4069344,0,0.4069344,-0.4069344,2.800006,20,0.1455864,0.626774,0,0,0.4069344
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,44.29375,44.29375,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455864,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,43.75851,43.75851,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455864,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,43.23266,43.23266,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455864,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,42.78193,42.78193,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457402,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9272537,49.51525,42.57534,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9272537,0,0,3.505263,3.33,8.475861,2.997,4.257254,0,4.257254,9.997907,71.41348,0.1457627,0,0.741803,5,3.924254
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.808176,56.45544,42.28424,0.8401237,0.8401237,3.377419,0,1.087035,0.8401237,215.2274,0,0,0,1.808176,0,0,2.537295,2.41043,4.218606,6.828528,4.218606,0,4.218606,14.00003,100,0.1457734,0.924136,1.446541,5,8.636704
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.486466,63.90557,43.39229,0,0,0,0,0,0,0,2.486466,0,0,2.486466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,0,1.989173,0,13.11174
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.929265,71.5042,45.984,0.6201016,0.6201016,0,-1,0,0.6201016,472.3847,2.276526,0,0,2.929265,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,0.6821117,2.343412,0,13.55454
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.157071,77.65324,48.85741,0.6648028,0.6648028,0,0,0,0.6648028,474.8883,2.457278,0,0,3.157071,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,0.7312831,2.525657,0,13.78234
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.932341,91.51138,51.47729,0.7931749,0.7931749,0,0,0,0.7931749,495.7722,3.09742,0,0,3.932341,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,0.8724924,3.145872,0,14.55761
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.075908,82.94716,53.72155,0.8061192,0.8061192,0,0,0,0.8061192,381.5699,2.227362,0,0,3.075908,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,0.8867311,2.460727,0,13.70118
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.785262,82.33058,55.99399,3.41349,3.41349,1.25,0,0.50625,3.41349,81.59572,0.5079039,0,0,2.785262,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,3.754839,2.228209,5,13.41054
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.348937,78.69805,57.10204,0.8088408,0.8088408,0,-1,0,0.8088408,290.4078,1.497526,0,0,2.348937,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,0.8897249,1.87915,0,12.97421
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.748614,72.79095,57.41192,0.6127133,0.6127133,0,0,0,0.6127133,285.3886,1.103653,0,0,1.748614,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1457734,0.6739846,1.398891,0,12.37389
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9752734,65.95058,57.78753,1.728551,1.728551,0,0,0,1.728551,56.42146,0,0,0,0.9752734,1.819527,1.728551,0,0,0,10.62527,0,0.8442536,-0.8442536,13.11011,93.64343,0.1457734,1.901406,0.7802187,0,11.60055
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,56.82972,56.82972,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9380596,9.78102,0,0.475788,-0.475788,12.60858,90.06112,0.1457734,0.4971984,0,0,9.78102
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,54.8296,54.8296,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.466713,9.305233,0,1.538067,-1.538067,10.98732,78.48068,0.1457734,1.60728,0,0,9.305233
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,52.76375,52.76375,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.175676,7.767166,0,1.528985,-1.528985,9.375626,66.96862,0.1457734,1.597789,0,0,7.767166
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,50.81058,50.81058,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.874548,6.238181,0,1.32392,-1.32392,7.980092,57.00054,0.1457734,1.383496,0,0,6.238181
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,49.07338,49.07338,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.34557,4.914261,0,3.505263,-3.505263,4.28522,30.60865,0.1457734,4.088822,0,0,4.914261
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,47.48643,47.48643,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.24031,1.408998,0,0.1518327,-0.1518327,4.125174,29.46547,0.1457734,0.1586652,0,0,1.408998
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,46.50985,46.50985,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.40901,1.257165,0,0.3633933,-0.3633933,3.742124,26.7294,0.1457734,0.379746,0,0,1.257165
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,45.73985,45.73985,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.81278,0.8937721,0,0.4031722,-0.4031722,3.317143,23.69383,0.1457734,0.421315,0,0,0.8937721
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,44.89473,44.89473,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.26075,0.4905999,0,0.3313159,-0.3313159,2.967906,21.19928,0.1457734,0.3462252,0,0,0.4905999
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,44.34071,44.34071,0.7124881,0.1513197,0,-1,0,0.1513197,0,0,0.5611684,0.6324172,0,0.1592839,0.1513197,0,0,11.62888,0.1592839,0,0.1592839,-0.1592839,2.800006,20,0.1457734,0.7837369,0,0,0.1592839
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,43.81485,43.81485,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457734,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,43.289,43.289,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457734,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,42.83827,42.83827,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459312,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9364334,49.63646,42.62229,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,308.1003,4.440892E-16,0,0,0.9364334,0,0,3.505263,3.33,8.475861,2.997,4.266433,0,4.266433,10.00661,71.47568,0.1459852,0.3343316,0.7491468,5,3.933434
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.816377,56.57851,42.3312,0.7338361,0.7338361,3.252836,0,1.053024,0.7338361,247.5181,0,0,0,1.816377,0,0,2.519,2.39305,4.209427,6.83679,4.209427,0,4.209427,14.00003,100,0.1459828,0.8072196,1.453101,5,8.653167
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.49322,64.03658,43.44863,0.5199965,0.5199965,0,0,0,0.5199965,479.4685,1.945855,0,0,2.49322,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,0.5719961,1.994576,0,13.11849
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.933602,71.67783,46.08729,0.7961847,0.7961847,0,-1,0,0.7961847,368.4574,2.095512,0,0,2.933602,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,0.8758032,2.346881,0,13.55888
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.158621,77.87577,49.01704,0,0,0,0,0,0,0,3.158621,0,0,3.158621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,0,2.526897,0,13.7839
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.199167,81.77531,51.6557,1.108264,1.108264,0,0,0,1.108264,288.6648,2.032574,0,0,3.199167,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,1.21909,2.559334,0,13.82444
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.074019,83.19199,53.92814,0,0,0,0,0,0,0,3.074019,0,0,3.074019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,0,2.459215,0,13.69929
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.782691,82.56013,56.20058,0,0,0,0,0,0,0,2.782691,0,0,2.782691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,0,2.226153,0,13.40797
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.345004,78.96965,57.36496,0,0,0,-1,0,0,0,2.345004,0,0,2.345004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,0,1.876003,0,12.97028
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.745192,73.00062,57.62789,1.308877,1.308877,0,0,0,1.308877,133.3351,0.3674269,0,0,1.745192,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1459828,1.439764,1.396154,0,12.37047
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9718022,66.13902,57.99411,1.092566,1.092566,0,0,0,1.092566,88.94675,0,0,0,0.9718022,1.15007,1.092566,0,0,0,10.62527,0,0.1782676,-0.1782676,13.81212,98.65778,0.1459828,1.201823,0.7774417,0,11.59708
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,57.0457,57.0457,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1980751,10.44701,0,2.284577,-2.284577,11.40396,81.45671,0.1459828,2.387383,0,0,10.44701
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,54.98923,54.98923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.736494,8.16243,0,0,0,11.40396,81.45671,0.1459828,0,0,0,8.16243
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,52.92339,52.92339,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.736494,8.16243,0,0.3762978,-0.3762978,11.00731,78.62348,0.1459828,0.3932312,0,0,8.16243
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,50.91387,50.91387,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.154603,7.786132,0,2.030681,-2.030681,8.866783,63.33404,0.1459828,2.122062,0,0,7.786132
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,49.17668,49.17668,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.410915,5.755451,0,3.505263,-3.505263,5.171912,36.94215,0.1459828,3.87903,0,0,5.755451
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,47.56156,47.56156,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.305652,2.250188,0,0.4314067,-0.4314067,4.717169,33.694,0.1459828,0.45082,0,0,2.250188
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,46.5568,46.5568,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.784992,1.818781,0,0.4729335,-0.4729335,4.218653,30.13318,0.1459828,0.4942155,0,0,1.818781
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,45.79619,45.79619,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.31047,1.345847,0,0.4692469,-0.4692469,3.724024,26.60011,0.1459828,0.490363,0,0,1.345847
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,44.9229,44.9229,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.83186,0.8766004,0,0.5015285,-0.5015285,3.195366,22.824,0.1459828,0.5240973,0,0,0.8766004
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,44.36888,44.36888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38911,0.3750719,0,0,0,3.195366,22.824,0.1459828,0,0,0,0.3750719
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,43.84302,43.84302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38911,0.3750719,0,0,0,3.195366,22.824,0.1459828,0,0,0,0.3750719
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,43.289,43.289,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.38911,0.3750719,0,0.1480597,-0.1480597,3.039297,21.70922,0.1459828,0.1547224,0,0,0.3750719
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,42.83827,42.83827,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.55362,0.2270122,3.33,0,3.33,6.198413,44.27429,0.1461098,0.5950555,0,5,0.2270122
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.274269,52.33794,42.62229,0.175726,0.175726,3.680989,0,1.16991,0.175726,725.1453,4.440892E-16,0,0,1.274269,0,0,3.505263,3.33,8.223624,3.224012,4.604269,0,4.604269,10.56641,75.47417,0.1461324,0.1932986,1.019415,5,4.498281
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.825006,56.65346,42.3312,0.8396323,0.8396323,2.728421,0,0.9098589,0.8396323,217.3578,0,0,0,1.825006,0,0,1.888789,1.794349,3.619356,7.367854,3.619356,0,3.619356,14.00003,100,0.1461043,0.9235955,1.460005,5,9.192861
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.500456,64.12846,43.46741,1.534985,1.534985,0,0,0,1.534985,162.8977,0.8846819,0,0,2.500456,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,1.688484,2.000365,0,13.12573
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.937257,71.87904,46.21875,0,0,0,-1,0,0,0,2.937257,0,0,2.937257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,0,2.349805,0,13.56253
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.159412,78.12579,49.20485,1.187799,1.187799,0,0,0,1.187799,265.9889,1.909098,0,0,3.159412,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,1.306578,2.52753,0,13.78469
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.197928,82.04235,51.87168,0,0,0,0,0,0,0,3.197928,0,0,3.197928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,0,2.558343,0,13.8232
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.071791,83.44497,54.14411,0.5877457,0.5877457,0,0,0,0.5877457,522.6395,2.453111,0,0,3.071791,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,0.6465203,2.457433,0,13.69707
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.780001,82.78835,56.40716,0.8970273,0.8970273,0,0,0,0.8970273,309.9126,1.835762,0,0,2.780001,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,0.9867301,2.224001,0,13.40528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.341886,79.18277,57.57155,1.401653,1.401653,0,-1,0,1.401653,167.0803,0.8664622,0,0,2.341886,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,1.541818,1.873509,0,12.96716
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.74114,73.25697,57.89082,0.5960885,0.5960885,0,0,0,0.5960885,292.0942,1.113679,0,0,1.74114,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1461043,0.6556974,1.392912,0,12.36641
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9682118,66.3363,58.21009,1.945122,1.945122,0,0,0,1.945122,49.77639,4.440892E-16,0,0,0.9682118,2.047497,1.945122,0,0,0,10.62527,0,1.079286,-1.079286,12.86236,91.87383,0.1461043,2.139635,0.7745695,0,11.59349
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,57.20533,57.20533,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.199206,9.545989,0,2.050423,-2.050423,10.70103,76.43575,0.1461043,2.142692,0,0,9.545989
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,55.19582,55.19582,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.477454,7.495566,0,0.4223014,-0.4223014,10.25588,73.25615,0.1461043,0.441305,0,0,7.495566
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,53.11119,53.11119,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.946678,7.073265,0,1.178479,-1.178479,9.013655,64.38312,0.1461043,1.231511,0,0,7.073265
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,51.07351,51.07351,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.256099,5.894785,0,0.906387,-0.906387,8.058239,57.55873,0.1461043,0.9471744,0,0,5.894785
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,49.30814,49.30814,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.263196,4.988398,0,1.61811,-1.61811,6.352602,45.37564,0.1461043,1.690925,0,0,4.988398
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,47.67424,47.67424,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.061095,3.370289,0,0.407928,-0.407928,5.922608,42.30426,0.1461043,0.4262848,0,0,3.370289
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,46.66948,46.66948,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.514349,2.96236,0,0.5097843,-0.5097843,5.385248,38.46598,0.1461043,0.5327246,0,0,2.96236
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,45.87132,45.87132,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.080775,2.452576,0,0.3932797,-0.3932797,4.970695,35.50489,0.1461043,0.4109773,0,0,2.452576
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,45.00741,45.00741,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.517753,2.059296,0,0.1351226,-0.1351226,4.828263,34.48752,0.1461043,0.1412031,0,0,2.059296
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.66789,1.924174,0,0,0,4.828263,34.48752,0.1461043,0,0,0,1.924174
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,43.88998,43.88998,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.66789,1.924174,0,0.4044904,-0.4044904,4.401893,31.44203,0.1461043,0.4226924,0,0,1.924174
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,43.31717,43.31717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11732,1.519683,0,0,0,4.401893,31.44203,0.1461043,0,0,0,1.519683
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,42.89461,42.89461,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.11732,1.519683,0,0.3693112,-0.3693112,4.012605,28.6614,0.1461043,0.3859302,0,0,1.519683
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9549626,49.81161,42.65046,0.1839365,0.1839365,0,0,0,0.1839365,519.1806,0,0,0,0.9549626,0.1936174,0.1839365,0,0,10.52767,1.150372,0.7613452,0,0.7613452,4.73488,33.8205,0.1460654,0.2023301,0.7639701,0,2.105335
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.833549,56.72773,42.3312,0.8339738,0.8339738,0,0,0,0.8339738,219.8569,0,0,0,1.833549,0.8778671,0.8339738,0,0,9.766323,1.835583,0.9556821,0,0.9556821,5.64152,40.29649,0.1460166,0.9173712,1.466839,0,3.669132
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.50743,64.2289,43.49558,0,0,0,0,0,0,0,0,0,0,2.50743,0,0,0,0,8.810641,2.695697,2.50743,0,2.50743,8.020277,57.28757,0.1458888,0,2.005944,0,5.203127
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.941329,72.05025,46.32204,1.223562,1.223562,0,-1,0,1.223562,240.3906,0,0,0,2.941329,1.287961,1.223562,0,0,6.303211,4.952384,1.653368,0,1.653368,9.588799,68.49129,0.1458046,1.345919,2.353063,0,7.893713
