Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,56.78277,56.78277,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3808894,10.28247,0,3.148185,-3.148185,10.32021,73.71561,0.144295,3.289853,0,0,10.28247
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,54.56667,54.56667,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.878873,7.134289,0,3.505263,-3.505263,6.625334,47.32372,0.144295,4.695073,0,0,7.134289
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,52.32241,52.32241,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.77361,3.629025,0,1.625639,-1.625639,4.91176,35.08393,0.144295,1.698793,0,0,3.629025
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.579875,2.003386,0,0,0,4.91176,35.08393,0.144295,0,0,0,2.003386
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,48.56631,48.56631,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.579875,2.003386,0,0.4007107,-0.4007107,4.489374,32.06689,0.144295,0.4187427,0,0,2.003386
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,47.45826,47.45826,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.02511,1.602676,0,0.4783171,-0.4783171,3.985184,28.46554,0.144295,0.4998413,0,0,1.602676
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,46.53802,46.53802,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.55657,1.124359,0,0.07503393,-0.07503393,3.906091,27.90059,0.144295,0.07841046,0,0,1.124359
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,45.56144,45.56144,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.63994,1.049325,0,0.07985181,-0.07985181,3.82192,27.29937,0.144295,0.08344514,0,0,1.049325
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72867,0.9694729,0,0,0,3.82192,27.29937,0.144295,0,0,0,0.9694729
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,44.18107,44.18107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72867,0.9694729,0,0,0,3.82192,27.29937,0.144295,0,0,0,0.9694729
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,43.52375,43.52375,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.72867,0.9694729,0,0.1848411,-0.1848411,3.62708,25.90766,0.144295,0.193159,0,0,0.9694729
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02279015,43.16165,42.9979,0.1160645,0.1160645,0,0,0,0.1160645,19.63576,0,0,0,0.02279015,0.1221732,0.1160645,0,0,10.93405,0.7846318,0,0.09938302,-0.09938302,3.522321,25.15939,0.144295,0.127671,0.01823212,0,0.807422
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.03482,50.47225,42.67863,0.6934305,0.6934305,0,0,0,0.6934305,149.2319,0,0,0,1.03482,0.7299269,0.6934305,0,0,11.04447,0.6852488,0.304893,0,0.304893,3.811568,27.22543,0.14428,0.7627736,0.8278559,0,1.720069
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.905611,57.33661,42.31241,1.5108,1.5108,4.640399,0,1.431829,1.5108,126.1326,0,0,0,1.905611,0,0,3.129599,2.973119,10.73958,0.9596525,4.87873,0,4.87873,8.439938,60.28515,0.14439,1.66188,1.524489,5,2.865263
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.564808,65.04116,43.71156,0,0,3.469517,0,1.112178,0,0,0,0,0,2.564808,0,0,3.469517,3.296041,5.86085,5.350509,5.86085,0,5.86085,14.00003,100,0.1443315,0,2.051847,5,7.915318
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.971015,73.54707,47.27046,1.210123,1.210123,0,-1,0,1.210123,245.5135,1.697201,0,0,2.971015,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1443315,1.331135,2.376812,0,13.59629
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.164647,80.29292,50.83875,1.097201,1.097201,0,0,0,1.097201,288.4292,2.009699,0,0,3.164647,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1443315,1.206921,2.531718,0,13.78992
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.184555,84.32959,53.74033,1.849246,1.849246,0,0,0,1.849246,172.2083,1.23798,0,0,3.184555,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1443315,2.034171,2.547644,0,13.80983
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.047094,85.68254,56.09728,2.629184,2.629184,0,0,0,2.629184,115.895,0.2795319,0,0,3.047094,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1443315,2.892103,2.437675,0,13.67237
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.746024,85.04752,58.51997,2.175896,2.175896,0,0,0,2.175896,126.202,0.4556071,0,0,2.746024,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1443315,2.393486,2.196819,0,13.3713
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.30399,81.36289,59.7407,0.1932714,0.1932714,0,-1,0,0.1932714,1192.101,2.100546,0,0,2.30399,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1443315,0.2125986,1.843192,0,12.92926
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.70304,75.25922,60.00362,0.9174758,0.9174758,0,0,0,0.9174758,185.6223,0.7372761,0,0,1.70304,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1443315,1.009223,1.362432,0,12.32831
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9313966,68.13824,60.2196,1.228101,1.228101,0,0,0,1.228101,75.84039,0,0,0,0.9313966,1.292738,1.228101,0,0,0,10.62527,0,0.3613413,-0.3613413,13.61914,97.27938,0.1443315,1.350911,0.7451172,0,11.55667
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01809418,59.24669,59.10216,0.8915779,0.8915779,0,0,0,0.8915779,2.029456,0,1.110223E-16,0,0.01809418,0.9385031,0.8915779,0,0,0.4014903,10.26393,0,0.9204089,-0.9204089,12.64894,90.34943,0.1443315,0.9807357,0.01447535,0,10.28203
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,56.94241,56.94241,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.424167,9.343524,0,1.972038,-1.972038,10.57023,75.50152,0.1443315,2.06078,0,0,9.343524
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,54.71692,54.71692,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.61532,7.371486,0,3.163029,-3.163029,7.236108,51.68639,0.1443315,3.305366,0,0,7.371486
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,52.4257,52.4257,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.129797,4.208457,0,2.12405,-2.12405,4.997163,35.69395,0.1443315,2.219632,0,0,4.208457
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,50.49131,50.49131,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.489853,2.084407,0,1.530808,-1.530808,3.38355,24.16817,0.1443315,1.599694,0,0,2.084407
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,48.62265,48.62265,0.8083008,0.5259189,0,-1,0,0.5259189,0,0,0.2823819,0.363212,0,0.5535988,0.5259189,0,0,11.19075,0.5535988,0,0.5535988,-0.5535988,2.800006,20,0.1443315,0.8891309,0,0,0.5535988
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,47.48643,47.48643,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443315,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,46.53802,46.53802,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443315,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,45.56144,45.56144,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443315,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,44.76327,44.76327,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443315,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,44.1529,44.1529,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443315,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,43.49558,43.49558,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443315,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02620756,43.12982,42.94156,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.374351,0,0,0,0.02620756,0,0,3.505263,3.33,11.80586,0,3.356208,0,3.356208,5.983984,42.74266,0.1444489,0.5364057,0.02096605,5,0.02620756
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.036412,50.4255,42.62229,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,641.389,0,0,0,1.036412,0,0,3.505263,3.33,8.449653,3.020587,4.366412,0,4.366412,10.12633,72.33075,0.1444834,0.1777475,0.8291293,5,4.056998
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.231944,60.20115,42.25607,0.0942554,0.0942554,2.042989,0,0.7227361,0.0942554,2367.975,0,0,0,2.231944,0,0,1.948734,1.851297,4.083241,6.950357,4.083241,0,4.083241,14.00003,100,0.1443658,0.1036809,1.785555,5,9.182302
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.202073,71.59991,43.68339,0,0,0,0,0,0,0,3.202073,0,0,3.202073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,0,2.561658,0,13.82735
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.974511,73.65549,47.3268,2.036765,2.036765,0,-1,0,2.036765,146.041,0.830548,0,0,2.974511,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,2.240441,2.379609,0,13.59979
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.164421,80.49687,50.99838,1.028611,1.028611,0,0,0,1.028611,307.6402,2.081672,0,0,3.164421,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,1.131472,2.531537,0,13.78969
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.182432,84.55053,53.92814,0,0,0,0,0,0,0,3.182432,0,0,3.182432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,0,2.545945,0,13.80771
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.652364,94.39673,56.30387,1.746822,1.746822,0,0,0,1.746822,209.0863,1.813605,0,0,3.652364,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,1.921504,2.921892,0,14.27764
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.741972,85.27161,58.73594,1.579455,1.579455,0,0,0,1.579455,173.6025,1.079388,0,0,2.741972,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,1.7374,2.193578,0,13.36725
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.299945,81.56555,59.94728,0.5506873,0.5506873,0,-1,0,0.5506873,417.6499,1.720274,0,0,2.299945,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,0.605756,1.839956,0,12.92522
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.699574,75.40438,60.16326,0,0,0,0,0,0,0,1.699574,0,0,1.699574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,0,1.359659,0,12.32485
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9276452,68.32344,60.42618,0,0,0,0,0,0,0,0.9276452,0,0,0.9276452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443658,0,0.7421162,0,11.55292
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01909764,59.41451,59.2618,1.802269,1.802269,0,0,0,1.802269,1.059644,0,4.440892E-16,0,0.01909764,1.897125,1.802269,0,0,0,10.62527,0,1.878027,-1.878027,12.02041,85.85992,0.1443658,1.982496,0.01527811,0,10.64437
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,57.10204,57.10204,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.086697,8.747247,1.475067,0,1.475067,13.41978,95.85542,0.1444526,3.792028,0,5,8.747247
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,54.87655,54.87655,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6116301,10.07481,0,0.5093304,-0.5093304,12.8829,92.02055,0.1444526,0.5322503,0,0,10.07481
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,52.55716,52.55716,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.177553,9.565476,0,0.03083179,-0.03083179,12.8504,91.78841,0.1444526,0.03221922,0,0,9.565476
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,50.60399,50.60399,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.21181,9.534645,0,0.5809796,-0.5809796,12.238,87.41409,0.1444526,0.6071237,0,0,9.534645
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,48.69778,48.69778,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.857343,8.953666,0,0.5771615,-0.5771615,11.62962,83.06852,0.1444526,0.6031338,0,0,8.953666
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,47.54277,47.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498634,8.376504,0,0,0,11.62962,83.06852,0.1444526,0,0,0,8.376504
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,46.58497,46.58497,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.498634,8.376504,0,0.2340694,-0.2340694,11.38288,81.30616,0.1444526,0.2446025,0,0,8.376504
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,45.58022,45.58022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758711,8.142434,0,0,0,11.38288,81.30616,0.1444526,0,0,0,8.142434
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,44.76327,44.76327,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.758711,8.142434,0,0.7684732,-0.7684732,10.57284,75.52016,0.1444526,0.8030545,0,0,8.142434
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,44.13412,44.13412,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.61257,7.373961,0,0.1134388,-0.1134388,10.45327,74.66605,0.1444526,0.1185436,0,0,7.373961
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,43.44863,43.44863,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.738613,7.260522,0,0.4929815,-0.4929815,9.93362,70.95428,0.1444526,0.5151656,0,0,7.260522
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03631945,43.15555,42.89461,0.4525748,0.4525748,0,0,0,0.4525748,8.02507,0,1.110223E-16,0,0.03631945,0.4763945,0.4525748,0,0,4.28637,6.767541,0,0.4400751,-0.4400751,9.46974,67.64087,0.1444526,0.4978323,0.02905556,0,6.80386
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.052173,50.47144,42.54717,0.5352384,0.5352384,0,0,0,0.5352384,196.5803,0,0,0,1.052173,0.5634089,0.5352384,0,0,4.775342,6.327466,0.4887644,0,0.4887644,9.933423,70.95288,0.1444288,0.5887623,0.8417386,0,7.379639
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.92159,57.3305,42.18095,2.242,2.242,0,0,0,2.242,85.70878,0,0,0,1.92159,2.36,2.242,0,0,4.286578,6.767354,0,0.4384091,-0.4384091,9.471299,67.652,0.1444288,2.4662,1.537272,0,8.688944
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.577133,65.12876,43.68339,1.576304,1.576304,0,0,0,1.576304,163.4922,0,0,0,2.577133,1.659267,1.576304,0,0,4.7737,6.328945,0.917866,0,0.917866,10.34206,73.87173,0.1443843,1.733934,2.061706,0,8.906077
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.977467,73.78141,47.40192,2.214954,2.214954,0,-1,0,2.214954,134.4257,0,0,0,2.977467,2.331531,2.214954,0,0,3.855834,7.155024,0.6459361,0,0.6459361,10.95485,78.24879,0.1443529,2.43645,2.381974,0,10.13249
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.16404,80.69911,51.15802,1.778033,1.778033,0,0,0,1.778033,177.9518,0,0,0,3.16404,1.871613,1.778033,0,0,3.209898,7.736366,1.292427,0,1.292427,12.18096,87.00665,0.1442901,1.955836,2.531232,0,10.90041
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.180609,84.7506,54.09716,2.36252,2.36252,0,0,0,2.36252,134.6279,0,0,0,3.180609,2.486863,2.36252,0,0,1.917471,8.89955,0.6937469,0,0.6937469,12.8391,91.70769,0.1442565,2.598771,2.544488,0,12.08016
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.039981,86.14544,56.51984,1.974808,1.974808,0,0,0,1.974808,153.938,0,0,0,3.039981,2.078746,1.974808,0,0,1.223724,9.523923,0.961235,0,0.961235,13.75101,98.2213,0.1442099,2.172289,2.431984,0,12.5639
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.738019,85.48502,58.94253,0.6138223,0.6138223,0,0,0,0.6138223,446.0605,1.829401,0,0,2.738019,0.6461288,0.6138223,0,0,0.2624887,10.38903,0.2624887,0,0.2624887,14.00003,100,0.1441972,0.6752046,2.190415,0,13.12705
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.295686,81.77704,60.16326,1.955322,1.955322,0,-1,0,1.955322,117.4071,0.2374532,0,0,2.295686,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1441972,2.150854,1.836549,0,12.92096
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.695543,75.59676,60.36984,0.526224,0.526224,0,0,0,0.526224,322.2094,1.141623,0,0,1.695543,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1441972,0.5788464,1.356434,0,12.32082
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9239133,68.50876,60.63277,1.523414,1.523414,0,0,0,1.523414,60.64757,0,0,0,0.9239133,1.603593,1.523414,0,0,0,10.62527,0,0.6796799,-0.6796799,13.28358,94.88255,0.1441972,1.675755,0.7391306,0,11.54919
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.020876,59.64497,59.47777,2.175455,2.175455,0,0,0,2.175455,0.9596155,0,4.440892E-16,0,0.020876,2.289952,2.175455,0,0,0.7552,9.945594,0,2.269076,-2.269076,10.89177,77.79817,0.1441972,2.393,0.0167008,0,9.966471
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,57.25229,57.25229,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.276396,7.676518,0,0.01056987,-0.01056987,10.88062,77.71859,0.1441972,5.511045,0,5,7.676518
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,54.98923,54.98923,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.28814,7.665948,0,1.280656,-1.280656,9.530695,68.07626,0.1441972,1.338285,0,0,7.665948
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,52.68863,52.68863,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.711091,6.385293,0,0.3228243,-0.3228243,9.190409,65.64565,0.1441972,0.3373514,0,0,6.385293
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.069784,6.062469,0,0,0,9.190409,65.64565,0.1441972,0,0,0,6.062469
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,48.78229,48.78229,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.069784,6.062469,0,0.09065219,-0.09065219,9.094852,64.9631,0.1441972,0.09473154,0,0,6.062469
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,47.6179,47.6179,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.170509,5.971816,0,0.612362,-0.612362,8.449367,60.3525,0.1441972,0.6399183,0,0,5.971816
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,46.64131,46.64131,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.850911,5.359454,0,0.01915611,-0.01915611,8.429174,60.20827,0.1441972,0.02001813,0,0,5.359454
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,45.60839,45.60839,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.872196,5.340298,0,0.2952669,-0.2952669,8.117935,57.98514,0.1441972,0.308554,0,0,5.340298
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,44.79144,44.79144,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.20027,5.045031,0,0.2803452,-0.2803452,7.822425,55.87436,0.1441972,0.2929608,0,0,5.045031
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,44.13412,44.13412,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.511765,4.764686,0,0.1898563,-0.1898563,7.6223,54.44489,0.1441972,0.1983998,0,0,4.764686
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,43.44863,43.44863,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.722716,4.57483,0,0.08757194,-0.08757194,7.529991,53.78554,0.1441972,0.09151268,0,0,4.57483
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04584619,43.19591,42.86644,0.1107091,0.1107091,0,0,0,0.1107091,41.41142,0,1.387779E-17,0,0.04584619,0.1165359,0.1107091,0,0,6.820018,4.487257,0,0.07068966,-0.07068966,7.455477,53.2533,0.1441972,0.12178,0.03667695,0,4.533104
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.222974,51.81115,42.519,0.1047602,0.1047602,0,0,0,0.1047602,1167.402,0,0,0,1.222974,0.1102739,0.1047602,0,0,6.898562,4.416568,1.1127,0,1.1127,8.511077,60.79328,0.1441433,0.1152363,0.9783788,0,5.639542
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.929238,57.33491,42.12461,1.770062,1.770062,0,0,0,1.770062,108.9927,0,0,0,1.929238,1.863223,1.770062,0,0,5.785863,5.417998,0.06601508,0,0.06601508,8.573704,61.24062,0.1441401,1.947068,1.54339,0,7.347236
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.582814,65.18452,43.68339,0.9920258,0.9920258,0,0,0,0.9920258,260.3576,0,0,0,2.582814,1.044238,0.9920258,0,0,5.719848,5.477411,1.538577,0,1.538577,10.03333,71.66647,0.1440656,1.091228,2.066252,0,8.060225
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.980067,73.91521,47.48643,0.8669164,0.8669164,0,-1,0,0.8669164,343.7549,0,0,0,2.980067,0.9125435,0.8669164,0,0,4.181271,6.86213,2.067524,0,2.067524,11.99475,85.67663,0.1439657,0.953608,2.384054,0,9.842197
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.163506,80.89964,51.31765,0.3497626,0.3497626,0,0,0,0.3497626,904.4722,0.6815873,0,0,3.163506,0.3681711,0.3497626,0,0,2.113747,8.722902,2.113747,0,2.113747,14.00003,100,0.1438636,0.3847388,2.530804,0,11.88641
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.177997,84.97796,54.29436,1.189785,1.189785,0,0,0,1.189785,267.1068,1.925591,0,0,3.177997,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1438636,1.308764,2.542397,0,13.80327
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.037412,86.3219,56.67948,0.4110599,0.4110599,0,0,0,0.4110599,738.922,2.604717,0,0,3.037412,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1438636,0.4521658,2.429929,0,13.66269
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.734919,85.64938,59.10216,1.857162,1.857162,0,0,0,1.857162,147.2634,0.7800124,0,0,2.734919,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1438636,2.042878,2.187935,0,13.36019
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.292289,81.93051,60.32289,2.853603,2.853603,0,-1,0,2.853603,80.32965,0,0,0,2.292289,3.003793,2.853603,0,0,0,10.62527,0,0.7115034,-0.7115034,13.25004,94.64294,0.1438636,3.138964,1.833832,0,12.91756
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.691384,75.7984,60.58582,0.835913,0.835913,0,0,0,0.835913,202.3397,0.0209163,0,0,1.691384,0.8799084,0.835913,0,0,0.7905593,9.913771,0.7905593,0,0.7905593,14.00003,100,0.1438255,0.9195043,1.353107,0,11.60515
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9204852,68.647,60.7924,0.9462724,0.9462724,0,0,0,0.9462724,97.27486,0,0,0,0.9204852,0.9960762,0.9462724,0,0,0,10.62527,0,0.07559102,-0.07559102,13.92035,99.43086,0.1438255,1.0409,0.7363881,0,11.54576
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02273855,59.81974,59.6374,0.9295934,0.9295934,0,0,0,0.9295934,2.446075,0,1.110223E-16,0,0.02273855,0.9785194,0.9295934,0,0,0.08399002,10.54968,0,0.9557809,-0.9557809,12.91287,92.23457,0.1438255,1.022553,0.01819084,0,10.57242
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,57.41192,57.41192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.145969,9.593903,0,0,0,12.91287,92.23457,0.1438255,0,0,0,9.593903
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,55.13948,55.13948,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.145969,9.593903,0,0.7260261,-0.7260261,12.14757,86.76817,0.1438255,0.7586973,0,0,9.593903
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,52.79192,52.79192,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.952664,8.867876,0,3.505263,-3.505263,8.452696,60.37628,0.1438255,4.120133,0,0,8.867876
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,50.81058,50.81058,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.847401,5.362613,0,1.717644,-1.717644,6.64214,47.44377,0.1438255,1.794938,0,0,5.362613
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,48.85741,48.85741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.755895,3.644969,0,0,0,6.64214,47.44377,0.1438255,0,0,0,3.644969
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.755895,3.644969,0,0,0,6.64214,47.44377,0.1438255,0,0,0,3.644969
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,46.66948,46.66948,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.755895,3.644969,0,0.6092976,-0.6092976,5.999885,42.85623,0.1438255,0.636716,0,0,3.644969
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,45.60839,45.60839,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.432892,3.035671,0,0.1761135,-0.1761135,5.814244,41.53024,0.1438255,0.1840386,0,0,3.035671
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,44.79144,44.79144,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.628573,2.859558,0,0.2188672,-0.2188672,5.583538,39.88234,0.1438255,0.2287163,0,0,2.859558
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,44.13412,44.13412,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.871759,2.640691,0,0.5048921,-0.5048921,5.051335,36.08089,0.1438255,0.5276122,0,0,2.640691
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,43.39229,43.39229,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.432751,2.135799,0,0.05447448,-0.05447448,4.993914,35.67074,0.1438255,0.05692583,0,0,2.135799
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05751984,43.19529,42.78193,0.3697455,0.3697455,0,0,0,0.3697455,15.5566,0,5.551115E-17,0,0.05751984,0.3892058,0.3697455,0,0,9.493278,2.081324,0,0.3316859,-0.3316859,4.644286,33.17341,0.1438255,0.40672,0.04601587,0,2.138844
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.06881,50.49467,42.44388,0.778201,0.778201,0,0,0,0.778201,137.3438,0,0,0,1.06881,0.819159,0.778201,0,0,9.861817,1.749638,0.2496515,0,0.2496515,4.881126,34.86512,0.1438135,0.8560211,0.8550484,0,2.818449
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.937052,57.30935,42.0401,1.771804,1.771804,0,0,0,1.771804,109.3265,0,0,0,1.937052,1.865057,1.771804,0,0,9.612166,1.974325,0.07199421,0,0.07199421,4.949426,35.35297,0.14381,1.948985,1.549641,0,3.911376
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.589253,65.18128,43.62705,0.9496276,0.9496276,0,0,0,0.9496276,272.6598,0,0,0,2.589253,0.999608,0.9496276,0,0,9.540172,2.039119,1.589645,0,1.589645,6.457496,46.12488,0.1437335,1.04459,2.071402,0,4.628372
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.983069,74.01848,47.54277,1.675165,1.675165,0,-1,0,1.675165,178.0761,0,0,0,2.983069,1.763332,1.675165,0,0,7.950527,3.4698,1.219737,0,1.219737,7.61464,54.39017,0.1436748,1.842682,2.386455,0,6.452868
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.92986,91.38934,51.42094,0,0,0,0,0,0,0,0,0,0,3.92986,0,0,0,0,6.73079,4.567563,3.92986,0,3.92986,11.34283,81.02007,0.1434859,0,3.143888,0,8.497423
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.542795,90.04013,54.40704,0,0,0,0,0,0,0,0.7418647,0,0,3.542795,0,0,0,0,2.80093,8.104437,2.80093,0,2.80093,14.00003,100,0.1433517,0,2.834236,0,11.64723
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.725298,96.32671,56.82972,0.5316415,0.5316415,0,0,0,0.5316415,700.7162,3.165675,0,0,3.725298,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1433517,0.5848056,2.980238,0,14.35057
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.731736,85.81272,59.2618,3.081256,3.081256,1.25,0,0.50625,3.081256,88.65658,0.8040982,0,0,2.731736,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1433517,3.389382,2.185389,5,13.35701
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.288074,82.13114,60.52948,0.9816183,0.9816183,0,-1,0,0.9816183,233.092,1.254792,0,0,2.288074,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1433517,1.07978,1.830459,0,12.91335
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.687857,75.94279,60.74545,0.1975623,0.1975623,0,0,0,0.1975623,854.3413,1.479896,0,0,1.687857,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1433517,0.2173186,1.350285,0,12.31313
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9170873,68.78545,60.95204,1.662702,1.662702,0,0,0,1.662702,55.15643,0,0,0,0.9170873,1.750213,1.662702,0,0,0,10.62527,0,0.8331257,-0.8331257,13.12184,93.72722,0.1433517,1.828973,0.7336699,0,11.54236
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.0227016,59.97928,59.79704,1.182335,1.182335,0,0,0,1.182335,1.920064,0,0,0,0.0227016,1.244563,1.182335,0,0,0.9256952,9.792149,0,1.221862,-1.221862,11.83388,84.52755,0.1433517,1.300569,0.01816128,0,9.81485
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,57.5246,57.5246,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.283319,8.570287,0,0.9744803,-0.9744803,10.80669,77.19048,0.1433517,1.018332,0,0,8.570287
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,55.25216,55.25216,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.366075,7.595807,0,1.909478,-1.909478,8.793921,62.8136,0.1433517,1.995405,0,0,7.595807
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487718,5.686328,0,0,0,8.793921,62.8136,0.1433517,0,0,0,5.686328
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487718,5.686328,0,0,0,8.793921,62.8136,0.1433517,0,0,0,5.686328
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487718,5.686328,0,0,0,8.793921,62.8136,0.1433517,0,0,0,5.686328
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,47.67424,47.67424,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.487718,5.686328,0,0.4545797,-0.4545797,8.314753,59.39097,0.1433517,0.4750358,0,0,5.686328
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,46.66948,46.66948,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.992806,5.231748,0,0.3446455,-0.3446455,7.951464,56.79606,0.1433517,0.3601546,0,0,5.231748
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,45.63656,45.63656,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.375746,4.887103,0,0.2933577,-0.2933577,7.642238,54.58731,0.1433517,0.3065588,0,0,4.887103
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.701699,4.593745,0,0,0,7.642238,54.58731,0.1433517,0,0,0,4.593745
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,44.13412,44.13412,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.701699,4.593745,0,0.4531938,-0.4531938,7.16453,51.17511,0.1433517,0.4735875,0,0,4.593745
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,43.39229,43.39229,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.205248,4.140551,0,0.7930183,-0.7930183,6.328615,45.2043,0.1433517,0.8287041,0,0,4.140551
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06426889,43.21568,42.75376,0,0,0,0,0,0,0,0,0,0,0.06426889,0,0,0,0,8.086379,3.347533,0.06426889,0,0.06426889,6.389586,45.63981,0.1433486,0,0.05141512,0,3.411802
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.331395,52.55322,42.38754,0.04929994,0.04929994,0,0,0,0.04929994,2700.601,0,0,0,1.331395,0.05189468,0.04929994,0,0,8.02211,3.405375,1.2795,0,1.2795,7.603426,54.31008,0.1432874,0.05422994,1.065116,0,4.73677
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.944258,57.32035,41.99314,0.6004705,0.6004705,0,0,0,0.6004705,323.789,0,0,0,1.944258,0.6320742,0.6004705,0,0,6.74261,4.556925,1.312183,0,1.312183,8.848272,63.20182,0.1432246,0.6605176,1.555406,0,6.501183
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.595365,65.18592,43.58009,0,0,0,0,0,0,0,0,0,0,2.595365,0,0,0,0,5.430427,5.73789,2.595365,0,2.595365,11.31045,80.78878,0.1431006,0,2.076292,0,8.333255
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.986662,74.0816,47.56156,1.395499,1.395499,0,-1,0,1.395499,214.0211,0,0,0,2.986662,1.468946,1.395499,0,0,2.835062,8.073718,1.517716,0,1.517716,12.75028,91.07327,0.1430282,1.535049,2.38933,0,11.06038
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.164513,81.18005,51.52424,0,0,0,0,0,0,0,1.847167,0,0,3.164513,0,0,0,0,1.317346,9.439663,1.317346,0,1.317346,14.00003,100,0.1429655,0,2.531611,0,12.60418
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.175216,85.30271,54.56667,0.2974216,0.2974216,0,0,0,0.2974216,1067.581,2.862141,0,0,3.175216,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1429655,0.3271638,2.540173,0,13.80049
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.032157,86.66115,56.98936,0,0,0,0,0,0,0,3.032157,0,0,3.032157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429655,0,2.425726,0,13.65743
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.727343,86.03262,59.47777,2.193077,2.193077,0,0,0,2.193077,124.3615,0.4188408,0,0,2.727343,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1429655,2.412385,2.181874,0,13.35262
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.284575,82.2834,60.68911,0,0,0,-1,0,0,0,2.284575,0,0,2.284575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429655,0,1.82766,0,12.90985
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.684319,76.08703,60.90509,1.214915,1.214915,0,0,0,1.214915,138.6368,0.4054608,0,0,1.684319,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1429655,1.336406,1.347455,0,12.30959
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9133937,68.9809,61.16801,1.297819,1.297819,0,0,0,1.297819,70.37913,0,0,0,0.9133937,1.366125,1.297819,0,0,0,10.62527,0,0.4527316,-0.4527316,13.52281,96.59129,0.1429655,1.427601,0.730715,0,11.53867
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.0266964,60.16187,59.94728,0.1859629,0.1859629,0,0,0,0.1859629,14.35577,0,2.775558E-17,0,0.0266964,0.1957505,0.1859629,0,0,0.5030351,10.17254,0,0.169054,-0.169054,13.34461,95.31844,0.1429655,0.2045592,0.02135712,0,10.19924
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,57.68423,57.68423,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.690873,10.00349,0,2.388822,-2.388822,10.82657,77.33248,0.1429655,2.496319,0,0,10.00349
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,55.35545,55.35545,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.345119,7.614667,0,0.7405675,-0.7405675,10.04594,71.75659,0.1429655,0.7738931,0,0,7.614667
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,53.0079,53.0079,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.167972,6.874099,0,0.5010855,-0.5010855,9.517753,67.98381,0.1429655,0.5236343,0,0,6.874099
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724733,6.373014,0,0,0,9.517753,67.98381,0.1429655,0,0,0,6.373014
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,48.9607,48.9607,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.724733,6.373014,0,0.464247,-0.464247,9.028393,64.48839,0.1429655,0.4851381,0,0,6.373014
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,47.72119,47.72119,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.240563,5.908767,0,0.2088262,-0.2088262,8.80827,62.91609,0.1429655,0.2182234,0,0,5.908767
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,46.71644,46.71644,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.472593,5.699941,0,0.1687726,-0.1687726,8.630369,61.64537,0.1429655,0.1763673,0,0,5.699941
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,45.66473,45.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.660118,5.531168,0,0,0,8.630369,61.64537,0.1429655,0,0,0,5.531168
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,44.79144,44.79144,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.660118,5.531168,0,0.8516993,-0.8516993,7.732599,55.23274,0.1429655,0.8900257,0,0,5.531168
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,44.10595,44.10595,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.60645,4.679469,0,0.3348628,-0.3348628,7.379622,52.71148,0.1429655,0.3499316,0,0,4.679469
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,43.33595,43.33595,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.97852,4.344606,0,0.3930506,-0.3930506,6.965311,49.75212,0.1429655,0.4107379,0,0,4.344606
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07029298,43.21201,42.7068,0.3432619,0.3432619,0,0,0,0.3432619,20.47794,0,5.551115E-17,0,0.07029298,0.3613283,0.3432619,0,0,7.415243,3.951555,0,0.2910353,-0.2910353,6.658533,47.56085,0.1429655,0.3775881,0.05623438,0,4.021849
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8906589,48.97374,42.3312,0.4928037,0.4928037,0,0,0,0.4928037,180.733,0,0,0,0.8906589,0.5187408,0.4928037,0,0,7.738616,3.66052,0.3719181,0,0.3719181,7.011365,50.08108,0.1429478,0.5420841,0.7125271,0,4.551179
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.494491,62.28424,41.93681,1.587935,1.587935,0,0,0,1.587935,157.0903,0,0,0,2.494491,1.67151,1.587935,0,0,7.366697,3.995247,0.8229809,0,0.8229809,7.792113,55.65784,0.1429086,1.746728,1.995593,0,6.489738
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.600524,65.23663,43.58009,0,0,0,0,0,0,0,0,0,0,2.600524,0,0,0,0,6.543716,4.735929,2.600524,0,2.600524,10.25919,73.27976,0.1427849,0,2.080419,0,7.336453
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.988757,74.2101,47.64607,0,0,0,-1,0,0,0,0,0,0,2.988757,0,0,0,0,3.943192,7.076401,2.988757,0,2.988757,13.09457,93.53246,0.142643,0,2.391006,0,10.06516
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.164155,81.34649,51.6557,1.052394,1.052394,0,0,0,1.052394,300.6626,1.101937,0,0,3.164155,1.107783,1.052394,0,0,0.9544351,9.766283,0.9544351,0,0.9544351,14.00003,100,0.1425978,1.157633,2.531324,0,12.93044
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.173302,85.47714,54.71692,1.461198,1.461198,0,0,0,1.461198,217.1713,1.635199,0,0,3.173302,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1425978,1.607318,2.538642,0,13.79858
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.029266,86.8336,57.14899,1.706093,1.706093,0,0,0,1.706093,177.5557,1.233378,0,0,3.029266,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1425978,1.876703,2.423413,0,13.65454
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.725132,86.13644,59.58106,0.9784675,0.9784675,0,0,0,0.9784675,278.5102,1.695166,0,0,2.725132,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1425978,1.076314,2.180105,0,13.35041
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.894692,89.93916,60.84874,0,0,0,-1,0,0,0,2.894692,0,0,2.894692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425978,0,2.315754,0,13.51997
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.141593,81.12595,61.06472,2.141767,2.141767,0,0,0,2.141767,99.99185,4.440892E-16,0,0,2.141593,2.254492,2.141767,0,0,0,10.62527,0,0.1128991,-0.1128991,13.88102,99.14996,0.1425978,2.355944,1.713274,0,12.76687
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9278042,69.22124,61.27131,0,0,0,0,0,0,0,0.8023608,0,0,0.9278042,0,0,0,0,0.1254434,10.51237,0.1254434,0,0.1254434,14.00003,100,0.1425919,0,0.7422433,0,11.44018
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02562212,60.26606,60.05996,1.062629,1.062629,0,0,0,1.062629,2.411201,0,0,0,0.02562212,1.118557,1.062629,0,0,0,10.62527,0,1.092935,-1.092935,12.84797,91.77106,0.1425919,1.168892,0.0204977,0,10.6509
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,57.78753,57.78753,3.486271,3.486271,4.764557,0,1.465724,3.486271,0,0,0,0,0,0,0,1.278286,1.214372,1.214372,9.53234,1.214372,0,1.214372,14.00003,100,0.1426632,3.834898,0,5,9.53234
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,55.45875,55.45875,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1426632,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,53.08302,53.08302,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1426632,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,51.02655,51.02655,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1426632,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,49.01704,49.01704,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1426632,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,47.74936,47.74936,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1426632,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,46.71644,46.71644,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1426632,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,45.63656,45.63656,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1426632,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,44.76327,44.76327,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1426632,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,44.04961,44.04961,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1426632,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,43.31717,43.31717,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426632,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09692087,43.34765,42.65046,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,72.87475,4.440892E-16,0,0,0.09692087,0,0,3.505263,3.33,11.80586,0,3.426921,0,3.426921,6.051068,43.22183,0.1427413,0.1462962,0.07753669,5,0.09692087
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.046521,50.11963,42.25607,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,285.2138,4.440892E-16,0,0,1.046521,0,0,3.505263,3.33,8.37894,3.084229,4.376521,0,4.376521,10.203,72.87843,0.1427979,0.4036177,0.837217,5,4.13075
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.92234,56.94992,41.83351,1.300353,1.300353,3.276427,0,1.059464,1.300353,147.8322,0,0,0,1.92234,0,0,1.976074,1.87727,4.002418,7.023098,3.79961,0,3.79961,13.80763,98.62572,0.1428217,1.430388,1.537872,5,8.945438
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.1463,70.75736,43.49558,1.211007,1.211007,0,0,0,1.211007,259.8086,1.668748,0,0,3.1463,1.274744,1.211007,0,0,0.2028076,10.44275,0.2028076,0,0.2028076,14.00003,100,0.1428121,1.332108,2.51704,0,13.58905
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.991824,74.2792,47.67424,0.9552027,0.9552027,0,-1,0,0.9552027,313.2135,1.986347,0,0,2.991824,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,1.050723,2.393459,0,13.6171
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.164705,81.46307,51.74021,1.329717,1.329717,0,0,0,1.329717,237.9983,1.765003,0,0,3.164705,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,1.462689,2.531764,0,13.78998
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.172137,85.61149,54.8296,1.176181,1.176181,0,0,0,1.176181,269.698,1.934052,0,0,3.172137,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,1.2938,2.53771,0,13.79741
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.026273,87.00475,57.30862,1.047755,1.047755,0,0,0,1.047755,288.8341,1.923373,0,0,3.026273,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,1.15253,2.421018,0,13.65155
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.721717,86.29691,59.7407,0.6379421,0.6379421,0,0,0,0.6379421,426.6401,2.050199,0,0,2.721717,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,0.7017364,2.177374,0,13.34699
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.57834,86.06203,60.95204,1.209205,1.209205,0,-1,0,1.209205,213.226,1.305492,0,0,2.57834,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,1.330126,2.062672,0,13.20361
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.184167,81.72324,61.16801,0.4782502,0.4782502,0,0,0,0.4782502,456.6998,1.680746,0,0,2.184167,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,0.5260752,1.747334,0,12.80944
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9452741,69.49001,61.3746,0.6612442,0.6612442,0,0,0,0.6612442,142.9539,0.2492276,0,0,0.9452741,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,0.7273686,0.7562193,0,11.57055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02878436,60.395,60.16326,0,0,0,0,0,0,0,0.02878436,0,0,0.02878436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428121,0,0.02302749,0,10.65406
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,57.83448,57.83448,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1428121,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,55.57143,55.57143,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1428121,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1428121,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,51.10168,51.10168,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1428121,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1428121,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,47.77753,47.77753,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1428121,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,46.71644,46.71644,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1428121,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,45.63656,45.63656,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1428121,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,44.7351,44.7351,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1428121,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,44.02144,44.02144,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1428121,0.3355727,0,0,4.791056
