Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.699622,86.69048,60.26655,0.235486,0.235486,0,0,0,0.235486,1146.405,2.056203,0,0,2.699622,0.24788,0.235486,0,0,0.3955394,10.26929,0.3955394,0,0.3955394,14.00003,100,0.1373133,0.2590345,2.159698,0,12.96891
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.250693,82.84575,61.47789,0,0,0,-1,0,0,0,2.250693,0,0,2.250693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373133,0,1.800554,0,12.87597
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.647585,76.53902,61.63752,2.128914,2.128914,0,0,0,2.128914,77.39086,0,0,0,1.647585,2.240962,2.128914,0,0,0,10.62527,0,0.5933772,-0.5933772,13.37455,95.53233,0.1373133,2.341805,1.318068,0,12.27286
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8775616,69.27243,61.75021,2.9466,2.9466,0,0,0,2.9466,29.78218,0,0,0,0.8775616,3.101684,2.9466,0,0,0.659308,10.0319,0,2.224123,-2.224123,11.03012,78.78643,0.1373133,3.24126,0.7020493,0,10.90946
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06610154,60.90389,60.36984,0,0,0,0,0,0,0,0,0,0,0.06610154,0,0,0,0,3.130555,7.807775,0.06610154,0,0.06610154,11.09283,79.23435,0.1373105,0,0.05288124,0,7.873876
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.0126199,57.67128,57.57155,2.503833,2.503833,0,0,0,2.503833,0.5040233,0,4.440892E-16,0,0.0126199,2.635614,2.503833,0,0,3.064454,7.867266,0,2.622994,-2.622994,8.327953,59.48526,0.1373105,2.754217,0.01009592,0,7.879886
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,55.03619,55.03619,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.978892,5.244272,0,0.2225548,-0.2225548,8.09336,57.8096,0.1373105,0.2325697,0,0,5.244272
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,52.58533,52.58533,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.226175,5.021717,0,1.482531,-1.482531,6.530635,46.6473,0.1373105,1.549245,0,0,5.021717
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,50.38802,50.38802,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.873431,3.539186,0,1.640037,-1.640037,4.801885,34.29911,0.1373105,1.713839,0,0,3.539186
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,48.17192,48.17192,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.695694,1.899149,0,0.06015699,-0.06015699,4.738474,33.84617,0.1373105,0.06286406,0,0,1.899149
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,46.64131,46.64131,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.762535,1.838992,0,0.2729114,-0.2729114,4.4508,31.79136,0.1373105,0.2851925,0,0,1.838992
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,45.44875,45.44875,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.06577,1.566081,0,0.2077286,-0.2077286,4.231834,30.22733,0.1373105,0.2170764,0,0,1.566081
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,44.23741,44.23741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29658,1.358352,0,0,0,4.231834,30.22733,0.1373105,0,0,0,1.358352
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,43.12936,43.12936,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.29658,1.358352,0,0.3127675,-0.3127675,3.902149,27.87243,0.1373105,0.326842,0,0,1.358352
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,42.2279,42.2279,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.6441,1.045585,0,0.01333067,-0.01333067,3.888097,27.77207,0.1373105,0.01393055,0,0,1.045585
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02657873,41.46843,41.27949,0.372368,0.372368,0,-1,0,0.372368,7.137758,0,0,0,0.02657873,0.3919663,0.372368,0,0,10.65891,1.032254,0,0.3653876,-0.3653876,3.502945,25.02098,0.1373105,0.4096048,0.02126298,0,1.058833
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1996234,41.6958,40.27473,0,0,0,0,0,0,0,0,0,0,0.1996234,0,0,0,0,11.0649,0.6668665,0.1996234,0,0.1996234,3.692324,26.37369,0.1373019,0,0.1596987,0,0.8664899
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.579334,51.60052,39.61742,0.3696184,0.3696184,0,0,0,0.3696184,427.2877,0,0,0,1.579334,0.389072,0.3696184,0,0,10.86527,0.8465275,1.190262,0,1.190262,4.821506,34.43925,0.1372507,0.4065802,1.263467,0,2.425861
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.072159,55.06802,38.97888,1.039695,1.039695,0,0,0,1.039695,199.3045,0,0,0,2.072159,1.094416,1.039695,0,0,9.675013,1.917763,0.977743,0,0.977743,5.749074,41.06473,0.1372086,1.143665,1.657727,0,3.989922
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.703331,63.36622,41.14803,1.587486,1.587486,0,0,0,1.587486,170.2901,0,0,0,2.703331,1.671038,1.587486,0,0,8.697269,2.797732,1.032293,0,1.032293,6.728394,48.05986,0.1371642,1.746235,2.162665,0,5.501063
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.058959,73.16944,46.19058,0,0,0,-1,0,0,0,0,0,0,3.058959,0,0,0,0,7.664976,3.726796,3.058959,0,3.058959,9.630377,68.78827,0.1370329,0,2.447168,0,6.785756
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.197165,81.16275,51.20497,0,0,0,0,0,0,0,0,0,0,3.197165,0,0,0,0,4.606016,6.479859,3.197165,0,3.197165,12.66348,90.45321,0.1368959,0,2.557732,0,9.677025
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.178287,85.75296,54.87655,0,0,0,0,0,0,0,1.769436,0,0,3.178287,0,0,0,0,1.408851,9.357308,1.408851,0,1.408851,14.00003,100,0.1368356,0,2.542629,0,12.53559
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.015636,87.28701,57.62789,1.925159,1.925159,0,0,0,1.925159,156.6435,0.9891526,0,0,3.015636,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1368356,2.117675,2.412509,0,13.64091
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.700743,86.5733,60.16326,2.070087,2.070087,0,0,0,2.070087,130.4652,0.5217047,0,0,2.700743,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1368356,2.277095,2.160595,0,13.32602
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.250424,82.78629,61.43094,1.392985,1.392985,0,-1,0,1.392985,161.5541,0.784124,0,0,2.250424,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1368356,1.532283,1.800339,0,12.8757
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.647159,76.48179,61.59057,1.358491,1.358491,0,0,0,1.358491,121.2492,0.2171689,0,0,1.647159,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1368356,1.49434,1.317727,0,12.27243
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.093034,71.19501,61.69387,0,0,0,0,0,0,0,1.093034,0,0,1.093034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368356,0,0.8744271,0,11.71831
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06812287,60.87315,60.32289,0.7433403,0.7433403,0,0,0,0.7433403,9.164426,0,0,0,0.06812287,0.7824634,0.7433403,0,0,0,10.62527,0,0.7143406,-0.7143406,13.24705,94.62157,0.1368356,0.8176743,0.0544983,0,10.6934
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01568067,57.5921,57.46826,2.008789,2.008789,0,0,0,2.008789,0.7806036,0,4.440892E-16,0,0.01568067,2.114514,2.008789,0,0,0.7937118,9.910933,0,2.098834,-2.098834,11.03468,78.819,0.1368356,2.209667,0.01254454,0,9.926614
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,54.9329,54.9329,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.125749,7.8121,0,0.2414626,-0.2414626,10.78016,77.00098,0.1368356,0.2523285,0,0,7.8121
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,52.45387,52.45387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394041,7.570637,0,0,0,10.78016,77.00098,0.1368356,0,0,0,7.570637
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,50.25656,50.25656,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.394041,7.570637,0,1.140043,-1.140043,9.578447,68.41734,0.1368356,1.191344,0,0,7.570637
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,48.04046,48.04046,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.660755,6.430595,0,0.5305772,-0.5305772,9.01917,64.42252,0.1368356,0.5544531,0,0,6.430595
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.250285,5.900018,0,0,0,9.01917,64.42252,0.1368356,0,0,0,5.900018
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,45.28912,45.28912,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.250285,5.900018,0,0.7254171,-0.7254171,8.254514,58.96069,0.1368356,0.7580609,0,0,5.900018
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,44.07778,44.07778,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.056304,5.174601,0,0.2498059,-0.2498059,7.991195,57.07985,0.1368356,0.2610472,0,0,5.174601
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,42.96973,42.96973,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.333866,4.924795,0,0.38998,-0.38998,7.58012,54.1436,0.1368356,0.4075291,0,0,4.924795
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,42.0401,42.0401,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.767177,4.534815,0,0.2897013,-0.2897013,7.274748,51.96238,0.1368356,0.3027378,0,0,4.534815
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04172479,41.38814,41.09168,0,0,0,-1,0,0,0,0,0,0,0.04172479,0,0,0,0,7.089067,4.245113,0.04172479,0,0.04172479,7.314332,52.24512,0.1368338,0,0.03337983,0,4.286838
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2327854,41.69714,40.03997,0.4755878,0.4755878,0,0,0,0.4755878,48.94688,0,5.551115E-17,0,0.2327854,0.5006187,0.4755878,0,0,7.047343,4.282666,0,0.2678334,-0.2678334,7.032011,50.22855,0.1368338,0.5231466,0.1862283,0,4.515451
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.215376,48.40406,39.37327,0.4287527,0.4287527,0,0,0,0.4287527,283.4679,0,0,0,1.215376,0.4513187,0.4287527,0,0,7.344935,4.014832,0.7640575,0,0.7640575,7.756859,55.40602,0.1368012,0.471628,0.9723009,0,5.230208
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.077328,54.84982,38.74412,0.6630974,0.6630974,0,0,0,0.6630974,313.2765,0,0,0,2.077328,0.6979972,0.6630974,0,0,6.580878,4.702484,1.379331,0,1.379331,9.065408,64.75278,0.1367422,0.7294071,1.661863,0,6.779812
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.708284,63.15863,40.93205,1.061455,1.061455,0,0,0,1.061455,255.1481,0,0,0,2.708284,1.117322,1.061455,0,0,5.201547,5.943882,1.590962,0,1.590962,10.57473,75.53361,0.1366743,1.167601,2.166627,0,8.652165
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.06272,73.01144,46.03095,1.265776,1.265776,0,-1,0,1.265776,241.9638,0,0,0,3.06272,1.332396,1.265776,0,0,3.610584,7.375748,1.730325,0,1.730325,12.21626,87.2588,0.1366005,1.392354,2.450176,0,10.43847
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.200483,81.00751,51.05473,0.53,0.53,0,0,0,0.53,603.8647,0.7623278,0,0,3.200483,0.5578947,0.53,0,0,1.88026,8.93304,1.88026,0,1.88026,14.00003,100,0.1365204,0.5829999,2.560386,0,12.13352
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.951355,96.85875,54.77326,0.6293792,0.6293792,0,0,0,0.6293792,627.8178,3.28885,0,0,3.951355,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1365204,0.6923171,3.161084,0,14.57663
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.688785,96.7904,57.5246,2.172697,2.172697,0,0,0,2.172697,169.7791,1.401735,0,0,3.688785,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1365204,2.389967,2.951028,0,14.31406
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.700922,86.50403,60.10691,0.966987,0.966987,0,0,0,0.966987,279.3132,1.683041,0,0,2.700922,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1365204,1.063686,2.160738,0,13.3262
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.251098,82.66992,61.32764,1.995801,1.995801,0,-1,0,1.995801,112.7917,0.150254,0,0,2.251098,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1365204,2.195381,1.800878,0,12.87637
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.647554,76.35888,61.47789,2.003,2.003,0,0,0,2.003,82.2543,0,0,0,1.647554,2.108421,2.003,0,0,0,10.62527,0,0.4608674,-0.4608674,13.51423,96.53003,0.1365204,2.2033,1.318043,0,12.27283
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8772837,69.1011,61.59057,0.914648,0.914648,0,0,0,0.914648,95.91489,0,0,0,0.8772837,0.9627874,0.914648,0,0,0.5120748,10.16441,0,0.08550369,-0.08550369,13.4241,95.88625,0.1365204,1.006113,0.7018269,0,11.04169
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07015827,60.78596,60.2196,0,0,0,0,0,0,0,0,0,0,0.07015827,0,0,0,0,0.607079,10.0789,0.07015827,0,0.07015827,13.49066,96.36166,0.1365174,0,0.05612662,0,10.14906
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01731957,57.50167,57.36496,1.135368,1.135368,0,0,0,1.135368,1.525458,0,2.220446E-16,0,0.01731957,1.195124,1.135368,0,0,0.5369207,10.14205,0,1.177805,-1.177805,12.24915,87.49372,0.1365174,1.248905,0.01385566,0,10.15936
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,54.8296,54.8296,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.845593,8.964241,0,2.661141,-2.661141,9.444056,67.45741,0.1365174,2.780893,0,0,8.964241
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,52.32241,52.32241,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.802416,6.303099,0,0.7947538,-0.7947538,8.606312,61.47353,0.1365174,0.8305178,0,0,6.303099
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,50.09692,50.09692,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.685476,5.508346,0,0.6491475,-0.6491475,7.92205,56.58596,0.1365174,0.6783592,0,0,5.508346
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,47.88083,47.88083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.406751,4.859198,0,0,0,7.92205,56.58596,0.1365174,0,0,0,4.859198
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,46.35022,46.35022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.406751,4.859198,0,0,0,7.92205,56.58596,0.1365174,0,0,0,4.859198
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.406751,4.859198,0,0,0,7.92205,56.58596,0.1365174,0,0,0,4.859198
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,43.91814,43.91814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.406751,4.859198,0,0,0,7.92205,56.58596,0.1365174,0,0,0,4.859198
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,42.78193,42.78193,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.406751,4.859198,0,0.07055202,-0.07055202,7.847682,56.05476,0.1365174,0.07372686,0,0,4.859198
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,41.88985,41.88985,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.485142,4.788646,0,0.05551575,-0.05551575,7.789163,55.63677,0.1365174,0.05801396,0,0,4.788646
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03525284,41.16339,40.91327,0.3622326,0.3622326,0,-1,0,0.3622326,9.732099,0,0,0,0.03525284,0.3812975,0.3622326,0,0,6.546827,4.73313,0,0.3460446,-0.3460446,7.4244,53.03132,0.1365174,0.3984559,0.02820227,0,4.768383
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2394221,41.55505,39.85217,0.1097363,0.1097363,0,0,0,0.1097363,218.1795,0,0,0,0.2394221,0.1155119,0.1097363,0,0,6.931321,4.387085,0.1239102,0,0.1239102,7.541951,53.87097,0.1365122,0.1207099,0.1915376,0,4.626508
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.491317,50.39248,39.16668,0,0,0,0,0,0,0,0,0,0,1.491317,0,0,0,0,6.807411,4.498605,1.491317,0,1.491317,8.956739,63.97658,0.1364487,0,1.193054,0,5.989922
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.082038,54.64863,38.52815,0,0,0,0,0,0,0,0,0,0,2.082038,0,0,0,0,5.316093,5.84079,2.082038,0,2.082038,10.93193,78.08509,0.1363602,0,1.665631,0,7.922829
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.712881,62.95865,40.72546,0.9953563,0.9953563,0,0,0,0.9953563,272.5537,0,0,0,2.712881,1.047744,0.9953563,0,0,3.234055,7.714625,1.665137,0,1.665137,12.51162,89.36855,0.1362895,1.094892,2.170305,0,10.42751
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.067293,72.8037,45.82436,1.054548,1.054548,0,-1,0,1.054548,290.8632,0.3883243,0,0,3.067293,1.110051,1.054548,0,0,1.568918,9.213248,1.568918,0,1.568918,14.00003,100,0.136223,1.160003,2.453834,0,12.28054
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.203898,80.84125,50.89509,0,0,0,0,0,0,0,3.203898,0,0,3.203898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136223,0,2.563119,0,13.82917
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.182031,85.52708,54.66997,1.60188,1.60188,0,0,0,1.60188,198.6435,1.495841,0,0,3.182031,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.136223,1.762068,2.545625,0,13.80731
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.018876,87.04508,57.41192,1.452469,1.452469,0,0,0,1.452469,207.8443,1.489961,0,0,3.018876,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.136223,1.597716,2.415101,0,13.64415
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.703156,86.32922,59.94728,0.5904674,0.5904674,0,0,0,0.5904674,457.7994,2.081611,0,0,2.703156,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.136223,0.6495141,2.162525,0,13.32843
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.251961,82.54447,61.21497,0.6473927,0.6473927,0,-1,0,0.6473927,347.8509,1.570495,0,0,2.251961,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.136223,0.7121319,1.801569,0,12.87724
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.647929,76.24637,61.3746,0.2899497,0.2899497,0,0,0,0.2899497,568.35,1.342719,0,0,1.647929,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.136223,0.3189447,1.318343,0,12.2732
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8775327,68.98421,61.47789,0,0,0,0,0,0,0,0.8775327,0,0,0.8775327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136223,0,0.7020262,0,11.50281
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07218864,60.68928,60.10691,1.535212,1.535212,0,0,0,1.535212,4.702193,0,0,0,0.07218864,1.616013,1.535212,0,0,0,10.62527,0,1.543824,-1.543824,12.37269,88.37621,0.136223,1.688733,0.05775091,0,10.69746
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01904196,57.35548,57.20533,0.9051016,0.9051016,0,0,0,0.9051016,2.103848,0,0,0,0.01904196,0.9527385,0.9051016,0,0,1.71536,9.08145,0,0.9336966,-0.9336966,11.38849,81.34621,0.136223,0.9956117,0.01523357,0,9.100492
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,54.66997,54.66997,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.752801,8.147754,0,2.272099,-2.272099,8.993489,64.23908,0.136223,2.374343,0,0,8.147754
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,52.16277,52.16277,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.277355,5.875655,0,1.649568,-1.649568,7.254693,51.81913,0.136223,1.723799,0,0,5.875655
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,49.93729,49.93729,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.110208,4.226087,0,0.4836628,-0.4836628,6.744867,48.17752,0.136223,0.5054276,0,0,4.226087
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,47.72119,47.72119,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.647611,3.742424,0,0.04496639,-0.04496639,6.697468,47.83896,0.136223,0.04698987,0,0,3.742424
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,46.16241,46.16241,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.697574,3.697458,0,0.1501957,-0.1501957,6.539148,46.70811,0.136223,0.1569545,0,0,3.697458
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,44.95107,44.95107,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.864458,3.547262,0,0.3521352,-0.3521352,6.167965,44.0568,0.136223,0.3679813,0,0,3.547262
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,43.71156,43.71156,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.255719,3.195127,0,0.2105349,-0.2105349,5.946042,42.47164,0.136223,0.220009,0,0,3.195127
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,42.60351,42.60351,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.489647,2.984592,0,0.0501115,-0.0501115,5.893219,42.09434,0.136223,0.05236652,0,0,2.984592
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,41.67388,41.67388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.545326,2.93448,0,0,0,5.893219,42.09434,0.136223,0,0,0,2.93448
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03247471,40.95557,40.72546,0.4432181,0.4432181,0,-1,0,0.4432181,7.327027,0,0,0,0.03247471,0.4665453,0.4432181,0,0,8.545326,2.93448,0,0.4340706,-0.4340706,5.435669,38.82613,0.136223,0.4875399,0.02597977,0,2.966955
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2133016,41.15892,39.64558,0.368434,0.368434,0,0,0,0.368434,57.89411,0,0,0,0.2133016,0.3878253,0.368434,0,0,9.027627,2.50041,0,0.1745237,-0.1745237,5.251705,37.5121,0.136223,0.4052774,0.1706413,0,2.713711
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.224328,48.02573,38.95071,0,0,0,0,0,0,0,0,0,0,1.224328,0,0,0,0,9.221542,2.325886,1.224328,0,1.224328,6.413205,45.80851,0.1361711,0,0.9794627,0,3.550215
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.086754,54.42638,38.29339,1.301731,1.301731,0,0,0,1.301731,160.306,0,0,0,2.086754,1.370243,1.301731,0,0,7.997214,3.427782,0.7165104,0,0.7165104,7.092946,50.6638,0.1361408,1.431904,1.669403,0,5.514535
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.717443,62.7472,40.50949,1.626347,1.626347,0,0,0,1.626347,167.0887,0,0,0,2.717443,1.711944,1.626347,0,0,7.280704,4.072641,1.005498,0,1.005498,8.046845,57.47736,0.1360982,1.788982,2.173954,0,6.790083
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.071325,72.61347,45.63656,1.20749,1.20749,0,-1,0,1.20749,254.3561,0,0,0,3.071325,1.271042,1.20749,0,0,6.275205,4.97759,1.800282,0,1.800282,9.754744,69.6766,0.1360221,1.328239,2.45706,0,8.048914
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.207843,80.64475,50.70729,0.2372115,0.2372115,0,0,0,0.2372115,1352.313,0,0,0,3.207843,0.2496963,0.2372115,0,0,4.474923,6.597844,2.958146,0,2.958146,12.56109,89.72187,0.1358972,0.2609327,2.566274,0,9.805686
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.186425,85.29717,54.45399,2.599492,2.599492,0,0,0,2.599492,122.5788,0,0,0,3.186425,2.736307,2.599492,0,0,1.516777,9.260175,0.4501182,0,0.4501182,12.98811,92.772,0.1358782,2.859441,2.54914,0,12.4466
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.021595,86.8705,57.25229,0.8532741,0.8532741,0,0,0,0.8532741,354.1177,1.056753,0,0,3.021595,0.8981833,0.8532741,0,0,1.066658,9.665281,1.066658,0,1.066658,14.00003,100,0.1358332,0.9386016,2.417276,0,12.68688
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.704268,86.21201,59.84399,0.8300968,0.8300968,0,0,0,0.8300968,325.7774,1.830482,0,0,2.704268,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1358332,0.9131065,2.163414,0,13.32954
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.252717,82.42909,61.11167,1.37037,1.37037,0,-1,0,1.37037,164.3875,0.8102225,0,0,2.252717,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1358332,1.507407,1.802173,0,12.87799
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.648394,76.13477,61.27131,1.054829,1.054829,0,0,0,1.054829,156.2713,0.538048,0,0,1.648394,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1358332,1.160312,1.318715,0,12.27367
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8778674,68.87802,61.3746,1.759741,1.759741,0,0,0,1.759741,49.88618,0,0,0,0.8778674,1.852359,1.759741,0,0,0,10.62527,0,0.9744913,-0.9744913,12.97282,92.66284,0.1358332,1.935715,0.7022939,0,11.50314
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07423072,60.54552,59.94728,0.1668641,0.1668641,0,0,0,0.1668641,44.48573,0,0,0,0.07423072,0.1756465,0.1668641,0,0,1.082768,9.650783,0,0.1014157,-0.1014157,12.86592,91.89926,0.1358332,0.1835506,0.05938458,0,9.725014
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02084154,57.20988,57.0457,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6340025,0,4.440892E-16,0,0.02084154,2.144522,2.037296,0,0,1.195452,9.549367,0,2.123681,-2.123681,10.62737,75.90961,0.1358332,3.616026,0.01667323,5,9.570209
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,54.45399,54.45399,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.555098,7.425686,0,1.785176,-1.785176,8.745626,62.46863,0.1358332,1.865508,0,0,7.425686
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,51.97497,51.97497,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.538626,5.640511,0,1.554671,-1.554671,7.106859,50.76318,0.1358332,1.624631,0,0,5.640511
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,49.75887,49.75887,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.266038,4.08584,0,1.636679,-1.636679,5.381648,38.44027,0.1358332,1.710329,0,0,4.08584
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,47.54277,47.54277,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.08457,2.449161,0,0.3249455,-0.3249455,5.039125,35.99368,0.1358332,0.3395681,0,0,2.449161
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,45.95583,45.95583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.445621,2.124216,0,0,0,5.039125,35.99368,0.1358332,0,0,0,2.124216
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,44.7351,44.7351,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.445621,2.124216,0,0.3880151,-0.3880151,4.630122,33.07223,0.1358332,0.4054757,0,0,2.124216
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,43.49558,43.49558,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.876749,1.7362,0,0.1230508,-0.1230508,4.500415,32.14576,0.1358332,0.128588,0,0,1.7362
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,42.38754,42.38754,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,10.01347,1.61315,0,0.5802962,-0.5802962,3.888729,27.77658,0.1358332,0.6064094,0,0,1.61315
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,41.46729,41.46729,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.65825,1.032854,0,0.3018578,-0.3018578,3.570543,25.50383,0.1358332,0.3154414,0,0,1.032854
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06560481,40.95557,40.49071,0.3537942,0.3537942,0,-1,0,0.3537942,18.54321,0,5.551115E-17,0,0.06560481,0.3724149,0.3537942,0,0,10.99364,0.7309957,0,0.3068101,-0.3068101,3.247137,23.19378,0.1358332,0.3891736,0.05248385,0,0.7966005
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3429777,41.87393,39.42961,0.4158911,0.4158911,0,0,0,0.4158911,82.46816,0,5.551115E-17,0,0.3429777,0.4377801,0.4158911,0,0,11.33454,0.4241856,0,0.09480234,-0.09480234,3.147206,22.48,0.1358332,0.4574802,0.2743822,0,0.7671633
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.041518,46.35306,38.71595,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,213.7262,0,0,0,1.041518,0,0,3.505263,3.33,11.43988,0.3293833,4.371518,0,4.371518,7.294393,52.1027,0.135907,0.5360458,0.8332146,5,1.370902
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.375723,56.70992,38.05864,0,0,3.505263,0,1.121937,0,0,0,0,0,2.375723,0,0,3.505263,3.33,7.06836,4.26375,5.705723,0,5.705723,12.70732,90.76637,0.1358788,0,1.900578,5,6.639472
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.419207,69.66718,40.27473,2.17997,2.17997,0,0,0,2.17997,156.8466,0,0,0,3.419207,2.294705,2.17997,0,0,1.362638,9.3989,1.124503,0,1.124503,13.77411,98.38632,0.1358315,2.397967,2.735366,0,12.81811
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.075591,72.40237,45.42997,1.829887,1.829887,0,-1,0,1.829887,168.0755,0.9112591,0,0,3.075591,1.926197,1.829887,0,0,0.2381352,10.41095,0.2381352,0,0.2381352,14.00003,100,0.1358215,2.012876,2.460473,0,13.48654
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.212317,80.41806,50.49131,0,0,0,0,0,0,0,3.212317,0,0,3.212317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358215,0,2.569854,0,13.83759
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.189429,85.12414,54.29436,0.06259785,0.06259785,0,0,0,0.06259785,5095.11,3.123537,0,0,3.189429,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1358215,0.06885763,2.551543,0,13.8147
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.024067,86.70512,57.10204,2.128364,2.128364,0,0,0,2.128364,142.0842,0.7836847,0,0,3.024067,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1358215,2.3412,2.419254,0,13.64934
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.706505,86.03731,59.68436,0.2899242,0.2899242,0,0,0,0.2899242,933.5216,2.401321,0,0,2.706505,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1358215,0.3189166,2.165204,0,13.33178
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.254424,82.25693,60.95204,0.2931736,0.2931736,0,-1,0,0.2931736,768.9724,1.94582,0,0,2.254424,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1358215,0.322491,1.803539,0,12.8797
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.965105,79.2561,61.11167,1.614305,1.614305,0,0,0,1.614305,121.7307,0.2658359,0,0,1.965105,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1358215,1.775736,1.572084,0,12.59038
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8033108,68.0398,61.21497,1.768,1.768,0,0,0,1.768,45.43612,0,0,0,0.8033108,1.861053,1.768,0,0,0,10.62527,0,1.057742,-1.057742,12.88507,92.03603,0.1358215,1.9448,0.6426486,0,11.42859
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07103675,60.41598,59.84399,0,0,0,0,0,0,0,0,0,0,0.07103675,0,0,0,0,1.175269,9.567532,0.07103675,0,0.07103675,12.95246,92.5174,0.1358186,0,0.0568294,0,9.638569
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03387961,57.15284,56.88606,1.327731,1.327731,0,0,0,1.327731,2.551693,0,2.220446E-16,0,0.03387961,1.397611,1.327731,0,0,1.104232,9.631465,0,1.363732,-1.363732,11.51496,82.24956,0.1358186,1.460504,0.02710369,0,9.665344
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,54.29436,54.29436,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.61949,8.267734,0,0.07362324,-0.07362324,11.43736,81.69524,0.1358186,0.07693629,0,0,8.267734
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,51.78717,51.78717,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.701294,8.19411,0,1.179628,-1.179628,10.19392,72.81356,0.1358186,1.232711,0,0,8.19411
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,49.57107,49.57107,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.011992,7.014482,0,1.331069,-1.331069,8.790849,62.79165,0.1358186,1.390967,0,0,7.014482
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,47.35497,47.35497,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.490957,5.683413,0,0.4883782,-0.4883782,8.276052,59.11454,0.1358186,0.5103552,0,0,5.683413
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,45.73985,45.73985,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.0336,5.195035,0,0.5022167,-0.5022167,7.74667,55.33324,0.1358186,0.5248165,0,0,5.195035
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,44.52851,44.52851,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.591619,4.692818,0,0.3183288,-0.3183288,7.411122,52.93648,0.1358186,0.3326536,0,0,4.692818
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,43.289,43.289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.945317,4.374489,0,0,0,7.411122,52.93648,0.1358186,0,0,0,4.374489
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,42.15278,42.15278,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.945317,4.374489,0,0.007211637,-0.007211637,7.40352,52.88218,0.1358186,0.007536161,0,0,4.374489
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,41.22315,41.22315,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.95333,4.367277,0,0.2464691,-0.2464691,7.143719,51.02646,0.1358186,0.2575602,0,0,4.367277
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.0410221,40.53647,40.24656,0,0,0,-1,0,0,0,0,0,0,0.0410221,0,0,0,0,7.227185,4.120808,0.0410221,0,0.0410221,7.182636,51.30444,0.1358168,0,0.03281768,0,4.16183
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2397597,40.89307,39.19485,0,0,0,0,0,0,0,0,0,0,0.2397597,0,0,0,0,7.186162,4.157728,0.2397597,0,0.2397597,7.410092,52.92912,0.1358068,0,0.1918078,0,4.397488
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.232618,47.59205,38.4812,0.08061519,0.08061519,0,0,0,0.08061519,1529.014,0,0,0,1.232618,0.0848581,0.08061519,0,0,6.946403,4.373512,1.14776,0,1.14776,8.498952,60.70668,0.1357586,0.08867671,0.9860943,0,5.60613
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.095851,53.94727,37.79571,0,0,0,0,0,0,0,0,0,0,2.095851,0,0,0,0,5.798643,5.406496,2.095851,0,2.095851,10.48725,74.90879,0.1356707,0,1.676681,0,7.502347
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.726626,62.28032,40.03997,0.8810188,0.8810188,0,0,0,0.8810188,309.4856,0,0,0,2.726626,0.9273883,0.8810188,0,0,3.702792,7.292762,1.799238,0,1.799238,12.19416,87.10096,0.1355954,0.9691207,2.181301,0,10.01939
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.080481,72.15122,45.18583,0.2894284,0.2894284,0,-1,0,0.2894284,1064.333,0.8722662,0,0,3.080481,0.3046614,0.2894284,0,0,1.903553,8.912076,1.903553,0,1.903553,14.00003,100,0.1355158,0.3183712,2.464385,0,11.99256
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.215828,80.22857,50.3129,0.2954014,0.2954014,0,0,0,0.2954014,1088.63,2.90488,0,0,3.215828,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1355158,0.3249415,2.572663,0,13.8411
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.192144,84.95988,54.14411,0.310021,0.310021,0,0,0,0.310021,1029.654,2.865806,0,0,3.192144,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1355158,0.3410231,2.553715,0,13.81742
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.026719,86.52975,56.94241,1.017009,1.017009,0,0,0,1.017009,297.6097,1.956183,0,0,3.026719,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1355158,1.11871,2.421375,0,13.65199
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.360976,94.65527,59.52472,0,0,0,0,0,0,0,3.360976,0,0,3.360976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355158,0,2.688781,0,13.98625
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.841988,89.17515,60.7924,1.771809,1.771809,0,-1,0,1.771809,160.4003,0.9769258,0,0,2.841988,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1355158,1.94899,2.273591,0,13.46726
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.65087,75.80045,60.95204,0,0,0,0,0,0,0,1.65087,0,0,1.65087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355158,0,1.320696,0,12.27614
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.083685,70.43231,61.06472,1.102177,1.102177,0,0,0,1.102177,98.32222,2.220446E-16,0,0,1.083685,1.160186,1.102177,0,0,0,10.62527,0,0.07650147,-0.07650147,13.91939,99.424,0.1355158,1.212395,0.866948,0,11.70896
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07826079,60.31407,59.68436,0.9965764,0.9965764,0,0,0,0.9965764,7.852964,0,1.110223E-16,0,0.07826079,1.049028,0.9965764,0,0,0.08500163,10.54877,0,0.970767,-0.970767,12.89611,92.11489,0.1355158,1.096234,0.06260864,0,10.62703
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02466767,56.92037,56.72643,0.8347158,0.8347158,0,0,0,0.8347158,2.955218,0,0,0,0.02466767,0.8786483,0.8347158,0,0,1.163632,9.578006,0,0.8539806,-0.8539806,11.99594,85.68508,0.1355158,0.9181874,0.01973414,0,9.602674
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,54.09716,54.09716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.112499,8.724025,0,0,0,11.99594,85.68508,0.1355158,0,0,0,8.724025
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,51.58058,51.58058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.112499,8.724025,0,0,0,11.99594,85.68508,0.1355158,0,0,0,8.724025
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.112499,8.724025,0,0,0,11.99594,85.68508,0.1355158,0,0,0,8.724025
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,47.139,47.139,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.112499,8.724025,0,0.1146622,-0.1146622,11.87507,84.82176,0.1355158,0.119822,0,0,8.724025
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,45.53326,45.53326,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.239901,8.609363,0,0.3787375,-0.3787375,11.47585,81.97017,0.1355158,0.3957807,0,0,8.609363
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,44.31253,44.31253,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.660721,8.230625,0,0.6342956,-0.6342956,10.80724,77.19442,0.1355158,0.6628389,0,0,8.230625
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,43.04485,43.04485,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.365494,7.59633,0,0.1009208,-0.1009208,10.70086,76.43456,0.1355158,0.1054623,0,0,7.59633
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,41.90863,41.90863,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.477628,7.495409,0,0.9285318,-0.9285318,9.722102,69.44344,0.1355158,0.9703157,0,0,7.495409
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,40.98839,40.98839,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.50933,6.566877,0,0.3652188,-0.3652188,9.337128,66.69363,0.1355158,0.3816537,0,0,6.566877
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04046055,40.2691,39.98363,0.4089905,0.4089905,0,-1,0,0.4089905,9.892786,0,5.551115E-17,0,0.04046055,0.4305163,0.4089905,0,0,4.915129,6.201658,0,0.3900557,-0.3900557,8.925973,63.75682,0.1355158,0.4498895,0.03236844,0,6.242119
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3671847,41.54333,38.93193,0.4312507,0.4312507,0,0,0,0.4312507,85.14413,0,0,0,0.3671847,0.4539481,0.4312507,0,0,5.348524,5.811603,0,0.08676346,-0.08676346,8.834516,63.10356,0.1355158,0.4743758,0.2937478,0,6.178787
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1281608,39.11602,38.21827,0.6140943,0.6140943,0,0,0,0.6140943,20.86989,0,0,0,0.1281608,0.6464151,0.6140943,0,0,5.444928,5.724839,0,0.5182543,-0.5182543,8.288228,59.20151,0.1355158,0.6755037,0.1025286,0,5.853
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9979998,44.77732,37.53278,1.226335,1.226335,0,0,0,1.226335,81.3807,0,0,0,0.9979998,1.290879,1.226335,0,0,6.020766,5.206585,0,0.292879,-0.292879,7.979506,56.99636,0.1355158,1.348968,0.7983999,0,6.204585
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.396335,50.28014,39.77705,0.5061336,0.5061336,0,0,0,0.5061336,275.8827,0,0,0,1.396335,0.5327722,0.5061336,0,0,6.346187,4.913706,0.8635631,0,0.8635631,8.798755,62.84812,0.1354797,0.556747,1.117068,0,6.310041
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.435363,75.86467,44.95107,0.6744263,0.6744263,0,-1,0,0.6744263,509.3756,0,0,0,3.435363,0.7099225,0.6744263,0,0,5.482624,5.690913,2.725441,0,2.725441,11.38433,81.31651,0.1353659,0.741869,2.74829,0,9.126276
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.219448,80.02821,50.12509,1.151853,1.151853,0,0,0,1.151853,279.5017,0,0,0,3.219448,1.212476,1.151853,0,0,2.757183,8.143809,2.006971,0,2.006971,13.28831,94.91634,0.1352822,1.267038,2.575558,0,11.36326
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.687111,91.52673,53.98448,0,0,0,0,0,0,0,2.936898,0,0,3.687111,0,0,0,0,0.7502121,9.950084,0.7502121,0,0.7502121,14.00003,100,0.135251,0,2.949688,0,13.63719
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.381801,91.15845,56.82972,0.4780967,0.4780967,0,0,0,0.4780967,707.3467,2.878542,0,0,3.381801,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.135251,0.5259063,2.705441,0,14.00708
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.493355,83.08036,59.36509,1.326548,1.326548,0,0,0,1.326548,187.9581,1.096988,0,0,2.493355,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.135251,1.459203,1.994684,0,13.11863
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.812787,88.66329,60.68911,0.6255758,0.6255758,0,-1,0,0.6255758,449.6317,2.154286,0,0,2.812787,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.135251,0.6881334,2.25023,0,13.43806
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.682409,76.00401,60.84874,1.611109,1.611109,0,0,0,1.611109,104.4255,0,0,0,1.682409,1.695905,1.611109,0,0,0,10.62527,0,0.01349596,-0.01349596,13.9858,99.89838,0.135251,1.77222,1.345927,0,12.30768
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4380324,64.58307,60.95204,0.1021451,0.1021451,0,0,0,0.1021451,428.8334,0.3155157,0,0,0.4380324,0.1075212,0.1021451,0,0,0.01499551,10.61178,0.01499551,0,0.01499551,14.00003,100,0.1352504,0.1123596,0.3504259,0,11.04981
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2284309,61.3763,59.52472,0.9073648,0.9073648,0,0,0,0.9073648,25.1752,0,1.110223E-16,0,0.2284309,0.9551208,0.9073648,0,0,0,10.62527,0,0.7266899,-0.7266899,13.23403,94.52859,0.1352504,0.9981012,0.1827447,0,10.85371
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.088351,57.26302,56.5668,1.312584,1.312584,0,0,0,1.312584,6.731074,0,0,0,0.088351,1.381667,1.312584,0,0,0.8074332,9.898584,0,1.293316,-1.293316,11.87075,84.79093,0.1352504,1.443842,0.0706808,0,9.986936
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,53.89997,53.89997,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.244451,8.605268,0,0.8082387,-0.8082387,11.0188,78.70553,0.1352504,0.8446094,0,0,8.605268
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,51.3646,51.3646,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.142494,7.797029,0,2.185973,-2.185973,8.714579,62.24686,0.1352504,2.284342,0,0,7.797029
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,49.17668,49.17668,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.571353,5.611056,0,3.505263,-3.505263,5.019706,35.85497,0.1352504,4.024223,0,0,5.611056
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,46.96058,46.96058,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.46609,2.105793,0,0.8188866,-0.8188866,4.156524,29.6894,0.1352504,0.8557366,0,0,2.105793
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,45.34546,45.34546,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.37596,1.286906,0,0.04054049,-0.04054049,4.113791,29.38416,0.1352504,0.04236481,0,0,1.286906
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,44.10595,44.10595,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.42101,1.246366,0,0.9121094,-0.9121094,3.152343,22.51669,0.1352504,0.9531543,0,0,1.246366
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,42.83827,42.83827,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.43446,0.3342566,0,0.1250902,-0.1250902,3.020486,21.57486,0.1352504,0.1307192,0,0,0.3342566
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,41.70205,41.70205,0.8742456,0.1987082,0,-1,0,0.1987082,0,0,0.6755374,0.762962,0,0.2091665,0.1987082,0,0,11.57345,0.2091665,0,0.2091665,-0.2091665,2.800006,20,0.1352504,0.9616702,0,0,0.2091665
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,40.7818,40.7818,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352504,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.0418807,40.07217,39.77705,0.1644467,0.03978667,0,-1,0,0.03978667,105.2632,0,0.12466,0.172934,0.0418807,0.0418807,0.03978667,0,0,11.80586,0,0,0,0,2.800006,20,0.1352504,0.1808913,0.03350456,0,0.0418807
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2327111,40.3872,38.74412,0,0,0,0,0,0,0,0,0,0,0.2327111,0,0,0,0,11.80586,0,0.2327111,0,0.2327111,3.020775,21.57692,0.1352407,0,0.1861688,0,0.2327111
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.071583,45.83371,38.0023,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,192.4593,0,0,0,1.071583,0,0,3.505263,3.33,11.57315,0.2094399,4.401583,0,4.401583,7.196483,51.40335,0.1353199,0.6124627,0.8572665,5,1.281023
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.232764,54.5985,37.31681,2.100011,2.100011,4.650043,0,1.434462,2.100011,106.3215,0,0,0,2.232764,0,0,2.550032,2.422531,7.171566,4.170865,4.655294,0,4.655294,11.61288,82.949,0.1354431,2.310012,1.786211,5,6.403628
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.503166,69.67751,39.56107,0.8780375,0.8780375,0,0,0,0.8780375,398.9768,0.06264453,0,0,3.503166,0.92425,0.8780375,0,0,2.516272,8.36063,2.516272,0,2.516272,14.00003,100,0.1353386,0.9658412,2.802533,0,11.8638
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.089044,71.68253,44.7351,0.103948,0.103948,0,-1,0,0.103948,2971.72,2.979625,0,0,3.089044,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,0.1143428,2.471235,0,13.71432
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.223391,79.80739,49.91851,1.777645,1.777645,0,0,0,1.777645,181.3293,1.352185,0,0,3.223391,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,1.95541,2.578713,0,13.84867
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.198475,84.58083,53.79668,0.8202006,0.8202006,0,0,0,0.8202006,389.9625,2.335106,0,0,3.198475,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,0.9022206,2.55878,0,13.82375
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.030679,86.2358,56.67948,0.8135038,0.8135038,0,0,0,0.8135038,372.5463,2.174359,0,0,3.030679,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,0.8948542,2.424543,0,13.65595
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.125211,90.86106,59.21484,1.780952,1.780952,0,0,0,1.780952,175.4798,1.250525,0,0,3.125211,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,1.959047,2.500169,0,13.75049
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.292631,82.18291,60.52948,1.340591,1.340591,0,-1,0,1.340591,171.0164,0.8814825,0,0,2.292631,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,1.474651,1.834105,0,12.91791
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.653113,75.52724,60.68911,1.219153,1.219153,0,0,0,1.219153,135.5952,0.3697937,0,0,1.653113,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,1.341068,1.32249,0,12.27839
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8570948,68.07608,60.7924,0.5149881,0.5149881,0,0,0,0.5149881,166.43,0.315002,0,0,0.8570948,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1353386,0.566487,0.6856758,0,11.48237
