Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.199859,60.98064,59.36509,0.2572925,0.2572925,0,0,0,0.2572925,77.67772,0,0,0,0.199859,0.2708342,0.2572925,0,0,0,10.62527,0,0.07097528,-0.07097528,13.92521,99.46561,0.1353386,0.2830218,0.1598872,0,10.82513
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02979007,56.64093,56.40716,0,0,0,0,0,0,0,0,0,0,0.02979007,0,0,0,0,0.07886142,10.5543,0.02979007,0,0.02979007,13.95347,99.66748,0.1353373,0,0.02383206,0,10.58409
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,53.72155,53.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04907135,10.58111,0,0,0,13.95347,99.66748,0.1353373,0,0,0,10.58111
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,51.18619,51.18619,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04907135,10.58111,0,0.8333853,-0.8333853,13.07501,93.39274,0.1353373,0.8708877,0,0,10.58111
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,48.98887,48.98887,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9750551,9.747725,0,2.603489,-2.603489,10.33069,73.7905,0.1353373,2.720646,0,0,9.747725
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,46.77278,46.77278,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.867821,7.144236,0,0.5445457,-0.5445457,9.75669,69.69051,0.1353373,0.5690503,0,0,7.144236
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.472871,6.59969,0,0,0,9.75669,69.69051,0.1353373,0,0,0,6.59969
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,43.91814,43.91814,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.472871,6.59969,0,0.5038772,-0.5038772,9.225556,65.8967,0.1353373,0.5265517,0,0,6.59969
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,42.65046,42.65046,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.032735,6.095813,0,0.3588527,-0.3588527,8.847293,63.19482,0.1353373,0.375001,0,0,6.095813
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,41.51424,41.51424,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.43146,5.73696,0,0.2176895,-0.2176895,8.617827,61.55579,0.1353373,0.2274856,0,0,5.73696
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,40.56583,40.56583,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.673337,5.519271,0,0.07276493,-0.07276493,8.541127,61.00793,0.1353373,0.07603936,0,0,5.519271
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1475561,40.63268,39.58924,0.217557,0.217557,0,-1,0,0.217557,67.82411,0,0,0,0.1475561,0.2290074,0.217557,0,0,5.754187,5.446506,0,0.08145127,-0.08145127,8.45527,60.39466,0.1353373,0.2393127,0.1180449,0,5.594062
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2175095,40.06077,38.52815,0.192784,0.192784,0,0,0,0.192784,112.8255,0,0,0,0.2175095,0.2029306,0.192784,0,0,5.844688,5.365055,0.01457893,0,0.01457893,8.4691,60.49345,0.1353367,0.2120624,0.1740076,0,5.582564
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9270338,44.51381,37.79571,0.262623,0.262623,0,0,0,0.262623,352.9903,0,0,0,0.9270338,0.2764453,0.262623,0,0,5.83011,5.378176,0.6505885,0,0.6505885,9.086303,64.90203,0.1353097,0.2888853,0.741627,0,6.305209
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9641974,44.0783,37.11022,1.534175,1.534175,0,0,0,1.534175,62.84795,0,0,0,0.9641974,1.614921,1.534175,0,0,5.179521,5.963705,0,0.6507235,-0.6507235,8.40038,60.00259,0.1353097,1.687592,0.7713579,0,6.927903
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.739127,61.55651,39.32632,0,0,0,0,0,0,0,0,0,0,2.739127,0,0,0,0,5.902547,5.312982,2.739127,0,2.739127,10.99894,78.56373,0.1351962,0,2.191302,0,8.052109
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.351876,74.35125,44.52851,0.8764817,0.8764817,0,-1,0,0.8764817,382.424,0,0,0,3.351876,0.9226122,0.8764817,0,0,3.16342,7.778196,2.429263,0,2.429263,13.30355,95.02514,0.1350956,0.9641298,2.681501,0,11.13007
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.379348,81.43419,49.70253,1.505842,1.505842,0,0,0,1.505842,224.4159,1.060095,0,0,3.379348,1.585096,1.505842,0,0,0.7341564,9.964534,0.7341564,0,0.7341564,14.00003,100,0.1350652,1.656426,2.703478,0,13.34388
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.518371,66.35419,53.60887,0,0,0,0,0,0,0,1.518371,0,0,1.518371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350652,0,1.214696,0,12.14364
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.174945,87.82558,56.4635,0.9234307,0.9234307,0,0,0,0.9234307,343.8206,2.202912,0,0,3.174945,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1350652,1.015774,2.539956,0,13.80022
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.11547,90.51216,59.05521,3.178375,3.178375,1.25,0,0.50625,3.178375,98.02084,1.085602,0,0,3.11547,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1350652,3.496212,2.492376,5,13.74074
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.703739,75.67992,60.36984,1.781827,1.781827,0,-1,0,1.781827,95.61755,0,0,0,1.703739,1.875607,1.781827,0,0,0,10.62527,0,0.171868,-0.171868,13.81886,98.70597,0.1350652,1.96001,1.362991,0,12.32901
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.043754,69.49039,60.52948,1.731098,1.731098,0,0,0,1.731098,60.29436,0,0,0,1.043754,1.822208,1.731098,0,0,0.1909645,10.45341,0,0.778454,-0.778454,12.9983,92.84482,0.1350652,1.904208,0.8350036,0,11.49716
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8998994,68.29209,60.63277,2.007252,2.007252,0,0,0,2.007252,44.83242,0,0,0,0.8998994,2.112896,2.007252,0,0,1.055913,9.674953,0,1.212997,-1.212997,11.71969,83.7119,0.1350652,2.207977,0.7199195,0,10.57485
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2095319,60.90774,59.21484,1.385839,1.385839,0,0,0,1.385839,15.1195,0,2.220446E-16,0,0.2095319,1.458778,1.385839,0,0,2.403688,8.461955,0,1.249246,-1.249246,10.40287,74.30605,0.1350652,1.524423,0.1676255,0,8.671487
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06401105,56.70309,56.20058,0.1505296,0.1505296,0,0,0,0.1505296,42.5239,0,0,0,0.06401105,0.1584522,0.1505296,0,0,3.791739,7.212709,0,0.09444113,-0.09444113,10.30332,73.59499,0.1350652,0.1655825,0.05120884,0,7.27672
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,53.50558,53.50558,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.896673,7.118268,0,1.64425,-1.64425,8.570127,61.21507,0.1350652,1.718241,0,0,7.118268
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,50.97021,50.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.723618,5.474018,0,0,0,8.570127,61.21507,0.1350652,0,0,0,5.474018
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,48.78229,48.78229,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.723618,5.474018,0,1.352152,-1.352152,7.144834,51.03442,0.1350652,1.412999,0,0,5.474018
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,46.58497,46.58497,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.226009,4.121866,0,0.262772,-0.262772,6.867847,49.05595,0.1350652,0.2745968,0,0,4.121866
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,44.95107,44.95107,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.517979,3.859094,0,0.3056206,-0.3056206,6.545695,46.75487,0.1350652,0.3193735,0,0,3.859094
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,43.71156,43.71156,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.857557,3.553473,0,0.3629844,-0.3629844,6.163076,44.02188,0.1350652,0.3793187,0,0,3.553473
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,42.44388,42.44388,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.260873,3.190489,0,0.4647526,-0.4647526,5.673183,40.52266,0.1350652,0.4856665,0,0,3.190489
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,41.30766,41.30766,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.777265,2.725736,0,0.1434451,-0.1434451,5.521979,39.44263,0.1350652,0.1499001,0,0,2.725736
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,40.34985,40.34985,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.936648,2.582291,0,0.4809142,-0.4809142,5.015051,35.82172,0.1350652,0.5025554,0,0,2.582291
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04517435,39.67203,39.35449,0.6372091,0.6372091,0,-1,0,0.6372091,7.089408,0,1.110223E-16,0,0.04517435,0.6707464,0.6372091,0,0,9.470997,2.101377,0,0.625572,-0.625572,4.35564,31.11165,0.1350652,0.7009299,0.03613948,0,2.146551
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2623289,40.14277,38.29339,0,0,0,0,0,0,0,0,0,0,0.2623289,0,0,0,0,10.16608,1.475805,0.2623289,0,0.2623289,4.604507,32.88927,0.1350544,0,0.2098631,0,1.738134
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.246118,46.70993,37.55156,0.08334415,0.08334415,0,0,0,0.08334415,1495.147,0,0,0,1.246118,0.08773069,0.08334415,0,0,9.903749,1.711901,1.158387,0,1.158387,5.70345,40.73885,0.1350065,0.09167857,0.9968942,0,2.958019
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.110849,53.00317,36.83791,2.860506,2.860506,5,0,1.53,2.860506,73.79285,0,0,0,2.110849,0,0,2.139494,2.032519,8.745361,2.754449,4.143368,0,4.143368,9.634194,68.81554,0.1351832,3.146557,1.688679,5,4.865298
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.743345,61.28611,39.06339,1.506085,1.506085,3.271801,0,1.058202,1.506085,182.1507,0,0,0,2.743345,0,0,1.765716,1.67743,4.601993,6.48348,4.420775,0,4.420775,13.82811,98.77201,0.135188,1.656693,2.194676,5,9.226825
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.097418,71.18846,44.26558,1.701596,1.701596,0,-1,0,1.701596,182.0302,1.125046,0,0,3.097418,1.791154,1.701596,0,0,0.1812182,10.46218,0.1812182,0,0.1812182,14.00003,100,0.1351805,1.871756,2.477934,0,13.5596
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.231833,79.32381,49.46777,2.355062,2.355062,0,0,0,2.355062,137.2292,0.7528206,0,0,3.231833,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1351805,2.590568,2.585467,0,13.85711
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.308241,85.46825,53.40229,0,0,0,0,0,0,0,3.308241,0,0,3.308241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351805,0,2.646593,0,13.93352
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.444567,91.24898,56.25692,1.100275,1.100275,0,0,0,1.100275,313.0642,2.286383,0,0,3.444567,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1351805,1.210302,2.755654,0,14.06984
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.031315,89.09232,58.83923,0.07490262,0.07490262,0,0,0,0.07490262,4047.008,2.952471,0,0,3.031315,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1351805,0.08239288,2.425052,0,13.65659
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.788349,87.67246,60.16326,0.7272697,0.7272697,0,-1,0,0.7272697,383.3997,2.022802,0,0,2.788349,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1351805,0.7999967,2.23068,0,13.41362
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.073127,79.50069,60.32289,0,0,0,0,0,0,0,2.073127,0,0,2.073127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351805,0,1.658502,0,12.6984
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.039497,69.34089,60.42618,0.2582971,0.2582971,0,0,0,0.2582971,402.4425,0.7676055,0,0,1.039497,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1351805,0.2841268,0.8315977,0,11.66477
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08624173,59.74644,59.05521,1.089037,1.089037,0,0,0,1.089037,7.919081,0,0,0,0.08624173,1.146355,1.089037,0,0,0,10.62527,0,1.060113,-1.060113,12.88257,92.01818,0.1351805,1.197941,0.06899338,0,10.71152
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03281958,56.25085,55.99399,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9437492,0,4.440892E-16,0,0.03281958,2.344816,2.227575,0,0,1.177903,9.565161,0,2.311996,-2.311996,10.44551,74.61066,0.1351805,3.825332,0.02625567,5,9.59798
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,53.29899,53.29899,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.746788,7.253165,0,3.505263,-3.505263,6.750641,48.21877,0.1351805,4.066556,0,0,7.253165
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,50.78241,50.78241,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.641525,3.747902,0,1.852441,-1.852441,4.797997,34.27134,0.1351805,1.935801,0,0,3.747902
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,48.59448,48.59448,2.676162,1.800688,0,-1,0,1.800688,0,0,0.8754734,1.14309,0,1.895461,1.800688,0,0,9.699792,1.895461,0,1.895461,-1.895461,2.800006,20,0.1351805,2.943778,0,0,1.895461
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,46.40656,46.40656,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351805,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,44.7351,44.7351,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351805,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,43.49558,43.49558,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351805,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,42.2279,42.2279,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351805,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,41.11985,41.11985,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351805,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,40.14327,40.14327,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351805,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1285985,40.04456,39.13852,0.4132342,0.1221686,0,-1,0,0.1221686,105.2632,0,0.2910656,0.4301239,0.1285985,0.1285985,0.1221686,0,0,11.80586,0,0,0,0,2.800006,20,0.1351805,0.4545577,0.1028788,0,0.1285985
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3860329,40.83893,38.10559,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,104.7641,0,0,0,0.3860329,0,0,3.505263,3.33,11.80586,0,3.716033,0,3.716033,6.325344,45.18094,0.13527,0.4053262,0.3088263,5,0.3860329
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9273328,44.07466,37.37315,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,442.2997,0,0,0,0.9273328,0,0,3.505263,3.33,8.089828,3.34443,4.257333,0,4.257333,10.3642,74.02988,0.1353223,0.2306278,0.7418662,5,4.271762
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.336796,54.76679,36.65949,1.116011,1.116011,2.690431,0,0.8994876,1.116011,209.3882,2.220446E-16,0,0,2.336796,0,0,1.574419,1.495698,3.832494,7.176029,3.832494,0,3.832494,14.00003,100,0.1352974,1.227613,1.869437,5,9.512825
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.483503,68.58802,38.87559,0,0,0,0,0,0,0,3.483503,0,0,3.483503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352974,0,2.786802,0,14.10878
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.101008,70.9584,44.04961,0.3167421,0.3167421,0,-1,0,0.3167421,979.0325,2.767595,0,0,3.101008,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1352974,0.3484163,2.480806,0,13.72628
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.235697,79.09,49.2518,1.139327,1.139327,0,0,0,1.139327,284.0008,2.036406,0,0,3.235697,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1352974,1.253259,2.588557,0,13.86097
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.584706,88.90887,53.18631,0.1434664,0.1434664,0,0,0,0.1434664,2498.639,3.433689,0,0,3.584706,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1352974,0.157813,2.867765,0,14.20998
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.81096,82.69679,56.04094,0.1266542,0.1266542,0,0,0,0.1266542,2219.397,2.67764,0,0,2.81096,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1352974,0.1393197,2.248768,0,13.43623
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.164555,90.61133,58.63265,1.220969,1.220969,0,0,0,1.220969,259.1838,1.879324,0,0,3.164555,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1352974,1.343066,2.531644,0,13.78983
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.266583,81.18987,59.94728,2.353783,2.353783,0,-1,0,2.353783,96.2953,4.440892E-16,0,0,2.266583,2.477667,2.353783,0,0,0,10.62527,0,0.2110839,-0.2110839,13.77753,98.41071,0.1352974,2.589162,1.813266,0,12.89186
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.65938,74.93546,60.10691,1.803347,1.803347,0,0,0,1.803347,92.01666,0,0,0,1.65938,1.89826,1.803347,0,0,0.2345377,10.41419,0,0.2388803,-0.2388803,13.52572,96.61212,0.1352974,1.983682,1.327504,0,12.07357
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8864946,67.7843,60.26655,1.454995,1.454995,0,0,0,1.454995,60.92766,0,0,0,0.8864946,1.531574,1.454995,0,0,0.4999602,10.17531,0,0.6450793,-0.6450793,12.84575,91.75518,0.1352974,1.600495,0.7091957,0,11.0618
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08820862,59.60186,58.89557,1.477208,1.477208,0,0,0,1.477208,5.971306,0,2.220446E-16,0,0.08820862,1.554956,1.477208,0,0,1.216715,9.530231,0,1.466747,-1.466747,11.29966,80.71172,0.1352974,1.624929,0.0705669,0,9.61844
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03483349,56.10672,55.83435,0.7277409,0.7277409,0,0,0,0.7277409,4.786523,0,1.110223E-16,0,0.03483349,0.7660431,0.7277409,0,0,2.846434,8.063483,0,0.7312096,-0.7312096,10.5289,75.20628,0.1352974,0.800515,0.02786679,0,8.098317
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,53.08302,53.08302,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.65889,7.332273,0,2.200153,-2.200153,8.209736,58.64085,0.1352974,2.29916,0,0,7.332273
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,50.60399,50.60399,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.103504,5.132121,0,2.119843,-2.119843,5.975224,42.68009,0.1352974,2.215236,0,0,5.132121
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,48.40668,48.40668,3.638509,2.861663,0,-1,0,2.861663,0,0,0.7768461,1.140697,0,3.012277,2.861663,0,0,8.458885,3.012277,0,3.012277,-3.012277,2.800006,20,0.1352974,4.00236,0,0,3.012277
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,46.21875,46.21875,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352974,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,44.55668,44.55668,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352974,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,43.31717,43.31717,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352974,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,42.0401,42.0401,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352974,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,40.8851,40.8851,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352974,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,39.90851,39.90851,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352974,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04979632,39.25287,38.90376,0,0,0,-1,0,0,0,0,0,0,0.04979632,0,0,0,0,11.80586,0,0.04979632,0,0.04979632,2.847247,20.33743,0.1352954,0,0.03983705,0,0.04979632
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.23858,39.54654,37.87083,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,204.3082,0,0,0,0.23858,0,0,3.505263,3.33,11.75606,0.04481669,3.56858,0,3.56858,6.232699,44.51919,0.1353673,0.128452,0.190864,5,0.2833967
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.251182,46.28045,37.11022,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,689.5192,0,0,0,1.251182,0,0,3.505263,3.33,8.187484,3.256539,4.581182,0,4.581182,10.57879,75.56263,0.1354034,0.1996029,1.000945,5,4.50772
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.116523,52.55743,36.39656,0,0,1.568189,0,0.5931155,0,0,0,0,0,2.116523,0,0,1.568189,1.489779,3.606302,7.379602,3.606302,0,3.606302,14.00003,100,0.1352847,0,1.693218,5,9.496125
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.749942,60.81657,38.61266,0,0,0,0,0,0,0,2.749942,0,0,2.749942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0,2.199954,0,13.37522
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.104847,70.70771,43.81485,0.3317733,0.3317733,0,-1,0,0.3317733,935.834,2.755612,0,0,3.104847,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0.3649507,2.483878,0,13.73012
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.239255,78.86476,49.04522,0.4674263,0.4674263,0,0,0,0.4674263,692.9981,2.747228,0,0,3.239255,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0.5141689,2.591404,0,13.86453
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.212629,83.71817,53.0079,2.752662,2.752662,0,0,0,2.752662,116.7099,0.3150899,0,0,3.212629,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,3.027929,2.570103,0,13.8379
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.044452,85.36653,55.88131,0,0,0,0,0,0,0,3.044452,0,0,3.044452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0,2.435562,0,13.66973
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.724419,84.72442,58.47301,0.1232862,0.1232862,0,0,0,0.1232862,2209.833,2.594644,0,0,2.724419,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0.1356148,2.179535,0,13.34969
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.268558,81.03215,59.79704,2.575852,2.575852,0,-1,0,2.575852,88.07019,0,0,0,2.268558,2.711424,2.575852,0,0,0,10.62527,0,0.4428654,-0.4428654,13.53321,96.66557,0.1352847,2.833438,1.814847,0,12.89383
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.661309,74.77531,59.94728,0.1394807,0.1394807,0,0,0,0.1394807,1191.067,1.022414,0,0,1.661309,0.1468218,0.1394807,0,0,0.4920727,10.18241,0.4920727,0,0.4920727,14.00003,100,0.1352645,0.1534288,1.329047,0,11.84372
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.8883477,67.63216,60.10691,1.462069,1.462069,0,0,0,1.462069,60.75963,0,0,0,0.8883477,1.53902,1.462069,0,0,0,10.62527,0,0.6506724,-0.6506724,13.31416,95.10094,0.1352645,1.608276,0.7106782,0,11.51362
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09016256,59.45716,58.73594,0.3962571,0.3962571,0,0,0,0.3962571,22.75355,0,0,0,0.09016256,0.4171128,0.3962571,0,0,0.7229693,9.974602,0,0.3269502,-0.3269502,12.96952,92.63927,0.1352645,0.4358829,0.07213005,0,10.06476
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.0368343,55.96244,55.67472,0,0,0,0,0,0,0,0,0,0,0.0368343,0,0,0,0,1.086247,9.647652,0.0368343,0,0.0368343,13.00447,92.88887,0.135263,0,0.02946744,0,9.684485
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.049413,9.680802,0,0,0,13.00447,92.88887,0.135263,0,0,0,9.680802
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,50.38802,50.38802,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.049413,9.680802,0,1.437715,-1.437715,11.48898,82.064,0.135263,1.502412,0,0,9.680802
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,48.22826,48.22826,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.646874,8.243088,0,2.56059,-2.56059,8.789884,62.78476,0.135263,2.675817,0,0,8.243088
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,46.03095,46.03095,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.491974,5.682497,0,0.1239642,-0.1239642,8.659214,61.8514,0.135263,0.1295426,0,0,5.682497
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,44.36888,44.36888,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.629713,5.558533,0,0.3515036,-0.3515036,8.288696,59.20486,0.135263,0.3673213,0,0,5.558533
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,43.10119,43.10119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.020272,5.207029,0,0,0,8.288696,59.20486,0.135263,0,0,0,5.207029
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,41.80534,41.80534,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.020272,5.207029,0,0.3589481,-0.3589481,7.910332,56.50226,0.135263,0.3751008,0,0,5.207029
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,40.64095,40.64095,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.419103,4.848081,0,0.2350213,-0.2350213,7.662598,54.73273,0.135263,0.2455973,0,0,4.848081
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,39.69254,39.69254,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.680238,4.61306,0,1.049901,-1.049901,6.555905,46.8278,0.135263,1.097146,0,0,4.61306
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05145331,39.02923,38.669,1.055431,1.055431,0,-1,0,1.055431,4.875098,0,2.220446E-16,0,0.05145331,1.11098,1.055431,0,0,7.846795,3.563159,0,1.059527,-1.059527,5.439065,38.85039,0.135263,1.160974,0.04116265,0,3.614612
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2537571,39.44543,37.66425,0.161259,0.161259,0,0,0,0.161259,157.36,0,0,0,0.2537571,0.1697463,0.161259,0,0,9.024047,2.503632,0.08401078,0,0.08401078,5.518765,39.41967,0.1352596,0.1773849,0.2030057,0,2.757389
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.253498,46.03905,36.86608,0.3996658,0.3996658,0,0,0,0.3996658,313.6366,0,0,0,1.253498,0.4207008,0.3996658,0,0,8.940036,2.579242,0.8327975,0,0.8327975,6.308826,45.06295,0.1352254,0.4396324,1.002799,0,3.83274
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.36135,54.40584,36.15242,1.464872,1.464872,0,0,0,1.464872,161.1984,0,0,0,2.36135,1.541971,1.464872,0,0,8.107239,3.328759,0.8193793,0,0.8193793,7.086158,50.61531,0.1351919,1.611359,1.88908,0,5.69011
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.670261,59.78584,38.3779,0,0,0,0,0,0,0,0,0,0,2.670261,0,0,0,0,7.287859,4.066201,2.670261,0,2.670261,9.61939,68.70979,0.1350827,0,2.136209,0,6.736462
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.857429,79.17474,43.58009,1.169138,1.169138,0,-1,0,1.169138,329.9379,0,0,0,3.857429,1.230671,1.169138,0,0,4.617599,6.469436,2.626758,0,2.626758,12.11135,86.50948,0.1349754,1.286052,3.085943,0,10.32686
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.242938,78.62891,48.82924,0.1198616,0.1198616,0,0,0,0.1198616,2705.569,1.125927,0,0,3.242938,0.1261701,0.1198616,0,0,1.990841,8.833517,1.990841,0,1.990841,14.00003,100,0.1348942,0.1318478,2.594351,0,12.07646
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.803318,78.53302,52.79192,0.05951597,0.05951597,0,0,0,0.05951597,4710.195,2.74067,0,0,2.803318,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1348942,0.06546757,2.242655,0,13.42859
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.048022,85.14176,55.67472,0.06495479,0.06495479,0,0,0,0.06495479,4692.528,2.979649,0,0,3.048022,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1348942,0.07145028,2.438418,0,13.6733
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.246952,91.31635,58.31338,0,0,0,0,0,0,0,3.246952,0,0,3.246952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348942,0,2.597562,0,13.87223
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.270757,80.86571,59.6374,1.936915,1.936915,0,-1,0,1.936915,117.2358,0.2318992,0,0,2.270757,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1348942,2.130606,1.816606,0,12.89603
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.663248,74.62582,59.79704,2.090994,2.090994,0,0,0,2.090994,79.54345,0,0,0,1.663248,2.201046,2.090994,0,0,0,10.62527,0,0.5377975,-0.5377975,13.43314,95.95081,0.1348942,2.300093,1.330599,0,12.28852
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8903592,67.48143,59.94728,0.504788,0.504788,0,0,0,0.504788,176.3828,0,0,0,0.8903592,0.5313558,0.504788,0,0,0.5975527,10.08748,0.3590034,0,0.3590034,13.77372,98.38352,0.1348796,0.5552668,0.7122874,0,10.97784
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2357839,60.47562,58.57631,1.982233,1.982233,0,0,0,1.982233,11.89486,0,0,0,0.2357839,2.086561,1.982233,0,0,0.2385493,10.41058,0,1.850778,-1.850778,11.82283,84.44861,0.1348796,2.180457,0.1886271,0,10.64636
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.105694,56.28616,55.45875,1.827362,1.827362,0,0,0,1.827362,5.783968,0,2.220446E-16,0,0.105694,1.923539,1.827362,0,0,2.294969,8.559802,0,1.817845,-1.817845,9.906652,70.76167,0.1348796,2.010098,0.08455522,0,8.665496
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,52.68863,52.68863,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.314796,6.741957,0,2.490114,-2.490114,7.281842,52.01305,0.1348796,2.602169,0,0,6.741957
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,50.2096,50.2096,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.08159,4.251843,0,1.776181,-1.776181,5.409583,38.6398,0.1348796,1.856109,0,0,4.251843
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,48.01229,48.01229,3.665204,2.35188,0,-1,0,2.35188,0,0,1.313325,1.679845,0,2.475663,2.35188,0,0,9.055124,2.475663,0,2.475663,-2.475663,2.800006,20,0.1348796,4.031725,0,0,2.475663
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,45.82436,45.82436,0.1973603,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1973603,0.2170963,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1348796,0.2170963,0,0,4.213E-16
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,44.1529,44.1529,0.02043617,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.02043617,0.02247979,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1348796,0.02247979,0,0,4.213E-16
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,42.89461,42.89461,0.4762331,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4762331,0.5238564,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1348796,0.5238564,0,0,4.213E-16
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,41.59875,41.59875,0.30221,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.30221,0.332431,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1348796,0.332431,0,0,4.213E-16
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,40.46254,40.46254,0.3287387,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3287387,0.3616125,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1348796,0.3616125,0,0,4.213E-16
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008474392,39.54547,39.48595,0.3848706,0.008050673,0,-1,0,0.008050673,105.2632,0,0.37682,0.4217476,0.008474392,0.008474392,0.008050673,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1348796,0.4233577,0.006779514,0,0.008474392
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05916876,38.86686,38.45303,0.5354132,0.05621032,0,-1,0,0.05621032,105.2632,0,0.4792029,0.5777124,0.05916876,0.05916876,0.05621032,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1348796,0.5889545,0.04733501,0,0.05916876
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2422312,39.11691,37.4201,0,0,0,0,0,0,0,0,0,0,0.2422312,0,0,0,0,11.80586,4.213E-16,0.2422312,0,0.2422312,3.029806,21.64143,0.1348697,0,0.1937849,0,0.2422312
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.255495,45.80513,36.63132,0.06914783,0.06914783,0,0,0,0.06914783,1815.668,0,0,0,1.255495,0.0727872,0.06914783,0,0,11.56363,0.2180081,1.182708,0,1.182708,4.151821,29.65581,0.1348215,0.07606262,1.004396,0,1.473503
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.17543,52.49307,35.88949,0.9441785,0.9441785,0,0,0,0.9441785,230.4045,0,0,0,2.17543,0.9938721,0.9441785,0,0,10.38092,1.282445,1.181558,0,1.181558,5.272746,37.66239,0.1347735,1.038596,1.740344,0,3.457875
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.766253,43.65651,38.13376,1.736508,1.736508,0,0,0,1.736508,44.12607,0,2.220446E-16,0,0.766253,1.827904,1.736508,0,0,9.199364,2.345847,0,1.061651,-1.061651,4.153667,29.66899,0.1347735,1.910159,0.6130024,0,3.1121
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.289125,53.22271,43.33595,0.3146257,0.3146257,0,-1,0,0.3146257,409.7328,0,0,0,1.289125,0.3311849,0.3146257,0,0,10.37898,1.284196,0.9579397,0,0.9579397,5.062449,36.16027,0.1347345,0.3460882,1.0313,0,2.573321
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.685309,72.12418,48.62265,0.06631229,0.06631229,0,0,0,0.06631229,4049.49,0,0,0,2.685309,0.06980241,0.06631229,0,0,9.421036,2.146342,2.615507,0,2.615507,7.543736,53.88372,0.1346283,0.07294352,2.148247,0,4.831651
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8586715,59.47348,52.60411,0.9681343,0.9681343,0,0,0,0.9681343,88.69344,0,0,0,0.8586715,1.019089,0.9681343,0,0,6.805529,4.500298,0,0.1604172,-0.1604172,7.374642,52.67591,0.1346283,1.064948,0.6869372,0,5.35897
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.367412,77.00207,55.51509,0.7074737,0.7074737,0,0,0,0.7074737,334.629,0,0,0,2.367412,0.7447091,0.7074737,0,0,6.98377,4.339881,1.622703,0,1.622703,8.914073,63.67182,0.1345624,0.7782211,1.89393,0,6.707293
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.257979,78.89837,58.10679,1.821308,1.821308,0,0,0,1.821308,123.9756,0,0,0,2.257979,1.917167,1.821308,0,0,5.361067,5.800313,0.340812,0,0.340812,9.237395,65.98126,0.1345486,2.003439,1.806383,0,8.058292
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.273934,80.64279,59.42143,0.1266638,0.1266638,0,-1,0,0.1266638,1795.251,0,0,0,2.273934,0.1333304,0.1266638,0,0,5.020256,6.107044,2.140604,0,2.140604,11.26815,80.48663,0.1344618,0.1393302,1.819148,0,8.380979
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.470571,72.54789,59.6374,1.30813,1.30813,0,0,0,1.30813,112.4178,0,0,0,1.470571,1.376979,1.30813,0,0,2.879651,8.033588,0.09359203,0,0.09359203,11.35694,81.12083,0.1344581,1.438943,1.176457,0,9.504159
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8095818,66.60487,59.79704,0.2395237,0.2395237,0,0,0,0.2395237,337.9966,0,0,0,0.8095818,0.2521302,0.2395237,0,0,2.786059,8.117821,0.5574516,0,0.5574516,11.88579,84.89829,0.1344355,0.2634761,0.6476654,0,8.927402
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09405585,59.12035,58.36972,0,0,0,0,0,0,0,0,0,0,0.09405585,0,0,0,0,2.228608,8.619527,0.09405585,0,0.09405585,11.97501,85.53564,0.1344317,0,0.07524468,0,8.713583
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05186957,55.70358,55.29911,3.275429,3.275429,1.25,0,0.50625,3.275429,1.583596,0,0,0,0.05186957,2.132031,2.025429,0,0,2.134552,8.704178,0,2.080161,-2.080161,9.782331,69.87366,0.1344317,3.602972,0.04149566,5,8.756047
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,52.47265,52.47265,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.445842,6.624016,0,3.182635,-3.182635,6.42754,45.91091,0.1344317,3.325854,0,0,6.624016
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,49.99363,49.99363,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.982103,3.441381,0,2.728279,-2.728279,3.551682,25.3691,0.1344317,2.851051,0,0,3.441381
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,47.8057,47.8057,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,11.01352,0.7131025,0,0.3317014,-0.3317014,3.202038,22.87165,0.1344317,0.346628,0,0,0.7131025
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,45.60839,45.60839,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.38208,0.3814011,0,0.2310926,-0.2310926,2.958445,21.13171,0.1344317,0.2414917,0,0,0.3814011
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,43.94632,43.94632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63885,0.1503085,0,0,0,2.958445,21.13171,0.1344317,0,0,0,0.1503085
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,42.67863,42.67863,0.2010524,0.1427931,0,-1,0,0.1427931,0,0,0.05825931,0.07836455,0,0.1503085,0.1427931,0,0,11.63885,0.1503085,0,0.1503085,-0.1503085,2.800006,20,0.1344317,0.2211577,0,0,0.1503085
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,41.38278,41.38278,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344317,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,40.21839,40.21839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344317,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008738979,39.28431,39.22303,0,0,0,-1,0,0,0,0,0,0,0.008738979,0,0,0,0,11.80586,0,0.008738979,0,0.008738979,2.808296,20.05922,0.1344313,0,0.006991183,0,0.008738979
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05709337,38.58873,38.1901,0.1864107,0.06171053,0,-1,0,0.06171053,92.51804,0,0.1247002,0.1867322,0.05709337,0.06495845,0.06171053,0,0,11.79712,0.007865081,0,0.007865081,-0.007865081,2.800006,20,0.1344313,0.2050518,0.0456747,0,0.06495845
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2681639,39.03468,37.15717,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.66665,0,0,0,0.2681639,0,0,3.505263,3.33,11.80586,0,3.598164,0,3.598164,6.213523,44.38222,0.1345565,0.7831339,0.2145311,5,0.2681639
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.570364,48.00689,36.36839,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,355.2014,0,0,0,1.570364,0,0,3.505263,3.33,8.207696,3.238348,4.900364,0,4.900364,10.86242,77.58854,0.1346042,0.4863158,1.256291,5,4.808712
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.788791,48.99763,35.65474,1.100719,1.100719,2.699184,0,0.9018772,1.100719,162.5111,0,0,0,1.788791,0,0,1.598465,1.518542,3.307332,7.648675,3.307332,0,3.307332,14.00003,100,0.1346026,1.210791,1.431033,5,9.437466
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.921333,52.53958,37.87083,1.482133,1.482133,0,0,0,1.482133,129.6329,0.3611922,0,0,1.921333,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1346026,1.630347,1.537066,0,12.54661
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.799616,57.28471,43.10119,1.256763,1.256763,0,-1,0,1.256763,143.1945,0.4767075,0,0,1.799616,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1346026,1.382439,1.439692,0,12.42489
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.928881,86.8989,48.37851,2.997182,2.997182,0,0,0,2.997182,131.0858,0.7739517,0,0,3.928881,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1346026,3.296901,3.143105,0,14.55415
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.223171,83.04613,52.39753,2.42625,2.42625,0,0,0,2.42625,132.8458,0.6692234,0,0,3.223171,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1346026,2.668875,2.578537,0,13.84844
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.054311,84.73069,55.29911,2.343862,2.343862,0,0,0,2.343862,130.311,0.5870878,0,0,3.054311,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1346026,2.578248,2.443449,0,13.67958
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.733742,84.10274,57.89082,0.9956078,0.9956078,0,0,0,0.9956078,274.5803,1.685734,0,0,2.733742,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1346026,1.095169,2.186994,0,13.35902
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.889559,76.32416,59.2618,0.2168752,0.2168752,0,-1,0,0.2168752,871.2659,1.66127,0,0,1.889559,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1346026,0.2385627,1.511647,0,12.51483
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.814531,75.73369,59.42143,1.969578,1.969578,0,0,0,1.969578,92.12791,0,2.220446E-16,0,1.814531,2.07324,1.969578,0,0,0,10.62527,0,0.2587091,-0.2587091,13.72732,98.05212,0.1346026,2.166536,1.451625,0,12.43981
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.114189,69.12115,59.58106,0.7510017,0.7510017,0,0,0,0.7510017,148.3604,0.03620679,0,0,1.114189,0.7905281,0.7510017,0,0,0.2874545,10.36656,0.2874545,0,0.2874545,14.00003,100,0.134591,0.8261018,0.8913515,0,11.48075
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08991174,58.92669,58.21009,1.595864,1.595864,0,0,0,1.595864,5.634047,0,2.220446E-16,0,0.08991174,1.679857,1.595864,0,0,0,10.62527,0,1.589945,-1.589945,12.32408,88.02895,0.134591,1.755451,0.0719294,0,10.71519
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04161645,55.41641,55.09253,3.295393,3.295393,1.25,0,0.50625,3.295393,1.262868,0,0,0,0.04161645,2.153045,2.045393,0,0,1.766606,9.035329,0,2.111428,-2.111428,10.09844,72.13155,0.134591,3.624932,0.03329316,5,9.076945
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,52.26607,52.26607,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.112638,6.923901,0,0.7621204,-0.7621204,9.295093,66.39339,0.134591,0.7964158,0,0,6.923901
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,49.78704,49.78704,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.959438,6.16178,0,2.348736,-2.348736,6.819307,48.70924,0.134591,2.454429,0,0,6.16178
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,47.58973,47.58973,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.569145,3.813044,0,1.122818,-1.122818,5.635753,40.2553,0.134591,1.173344,0,0,3.813044
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,45.42997,45.42997,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.81672,2.690226,0,0.5149876,-0.5149876,5.092908,36.37785,0.134591,0.5381621,0,0,2.690226
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,43.73034,43.73034,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.388928,2.175239,0,0.1812775,-0.1812775,4.901825,35.01297,0.134591,0.189435,0,0,2.175239
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,42.46266,42.46266,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.590348,1.993961,0,0.3564427,-0.3564427,4.526102,32.32923,0.134591,0.3724826,0,0,1.993961
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,41.14803,41.14803,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.986395,1.637519,0,0.2631589,-0.2631589,4.248708,30.34785,0.134591,0.275001,0,0,1.637519
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27879,1.37436,0,0,0,4.248708,30.34785,0.134591,0,0,0,1.37436
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009204148,39.04332,38.97888,0.2378928,0.2378928,0,-1,0,0.2378928,3.869032,0,5.551115E-17,0,0.009204148,0.2504134,0.2378928,0,0,10.27879,1.37436,0,0.2412093,-0.2412093,3.994451,28.53173,0.134591,0.2616821,0.007363319,0,1.383564
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.196826,39.33598,37.95534,0,0,0,-1,0,0,0,0,0,0,0.196826,0,0,0,0,10.5468,1.13315,0.196826,0,0.196826,4.181176,29.86549,0.134583,0,0.1574608,0,1.329976
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1671248,38.05728,36.89425,0.1866436,0.1866436,0,0,0,0.1866436,89.54221,0,0,0,0.1671248,0.1964669,0.1866436,0,0,10.34998,1.310294,0,0.02934215,-0.02934215,4.150247,29.64456,0.134583,0.2053079,0.1336998,0,1.477418
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6199602,40.48545,36.10546,0.224481,0.224481,0,0,0,0.224481,276.1749,0,0,0,0.6199602,0.2362958,0.224481,0,0,10.38258,1.280951,0.3836644,0,0.3836644,4.514223,32.24438,0.1345675,0.2469291,0.4959681,0,1.900912
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9920234,42.45969,35.36364,0.5002363,0.5002363,0,0,0,0.5002363,198.3109,0,0,0,0.9920234,0.5265646,0.5002363,0,0,9.998917,1.62625,0.4654588,0,0.4654588,4.955796,35.39847,0.1345488,0.5502599,0.7936187,0,2.618273
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.032635,45.14989,37.63607,1.613642,1.613642,0,0,0,1.613642,63.99409,0,0,0,1.032635,1.69857,1.613642,0,0,9.533458,2.045162,0,0.6659348,-0.6659348,4.253839,30.3845,0.1345488,1.775006,0.8261081,0,3.077798
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.850088,57.46566,42.86644,0.9695083,0.9695083,0,-1,0,0.9695083,190.8275,0,0,0,1.850088,1.020535,0.9695083,0,0,10.27339,1.379228,0.8295532,0,0.8295532,5.040823,36.0058,0.1345153,1.066459,1.480071,0,3.229316
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.621147,82.44231,48.17192,0.9695559,0.9695559,0,0,0,0.9695559,373.4851,0,0,0,3.621147,1.020585,0.9695559,0,0,9.443831,2.125826,2.600562,0,2.600562,7.507932,53.62798,0.1344105,1.066511,2.896917,0,5.746973
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.226896,82.80843,52.18156,0.4356796,0.4356796,0,0,0,0.4356796,740.658,0,0,0,3.226896,0.4586101,0.4356796,0,0,6.84327,4.466331,2.768286,0,2.768286,10.13416,72.3867,0.1342991,0.4792475,2.581517,0,7.693227
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.980943,72.47426,55.09253,0.313948,0.313948,0,0,0,0.313948,630.9782,0,0,0,1.980943,0.3304716,0.313948,0,0,4.074985,6.957788,1.650472,0,1.650472,11.69993,83.57079,0.1342328,0.3453428,1.584755,0,8.938731
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.141987,67.38813,57.73119,0.8694701,0.8694701,0,0,0,0.8694701,131.3428,0,0,0,1.141987,0.9152317,0.8694701,0,0,2.424513,8.443213,0.2267552,0,0.2267552,11.91505,85.10735,0.1342237,0.9564171,0.9135895,0,9.585199
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.851699,75.75067,59.10216,0,0,0,-1,0,0,0,0,0,0,1.851699,0,0,0,0,2.197758,8.647292,1.851699,0,1.851699,13.67173,97.655,0.1341494,0,1.481359,0,10.49899
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.586517,73.26407,59.2618,1.708121,1.708121,0,0,0,1.708121,92.88082,0,0,0,1.586517,1.798022,1.708121,0,0,0.346059,10.31382,0,0.2115053,-0.2115053,13.44878,96.06253,0.1341494,1.878933,1.269213,0,11.90034
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8105971,66.27831,59.47777,2.043597,2.043597,0,0,0,2.043597,39.66522,0,4.440892E-16,0,0.8105971,2.151154,2.043597,0,0,0.5810649,10.10232,0,1.340557,-1.340557,12.03571,85.96918,0.1341494,2.247956,0.6484776,0,10.91291
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.321423,60.64261,58.05045,0.4866043,0.4866043,0,0,0,0.4866043,66.05428,0,0,0,0.321423,0.5122151,0.4866043,0,0,2.070573,8.761759,0,0.1907921,-0.1907921,11.8346,84.53267,0.1341494,0.5352648,0.2571384,0,9.083181
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1464068,56.0774,54.9329,1.52979,1.52979,0,0,0,1.52979,9.570383,0,2.220446E-16,0,0.1464068,1.610305,1.52979,0,0,2.282564,8.570967,0,1.463899,-1.463899,10.29151,73.51066,0.1341494,1.682769,0.1171254,0,8.717373
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,52.07826,52.07826,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.909118,7.107068,0,1.941623,-1.941623,8.244863,58.89176,0.1341494,2.028996,0,0,7.107068
