Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,43.49558,43.49558,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.08023,0.6530669,0,0.2589809,-0.2589809,3.215409,22.96716,0.1334272,0.270635,0,0,0.6530669
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,41.77717,41.77717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36799,0.394086,0,0,0,3.215409,22.96716,0.1334272,0,0,0,0.394086
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,40.43436,40.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36799,0.394086,0,0,0,3.215409,22.96716,0.1334272,0,0,0,0.394086
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,39.06339,39.06339,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.36799,0.394086,0,0.2384559,-0.2384559,2.964054,21.17177,0.1334272,0.2491864,0,0,0.394086
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,37.87083,37.87083,0.5165221,0.1478486,0,-1,0,0.1478486,0,0,0.3686735,0.4203257,0,0.1556301,0.1478486,0,0,11.63294,0.1556301,0,0.1556301,-0.1556301,2.800006,20,0.1334272,0.5681743,0,0,0.1556301
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01968058,36.95515,36.81912,0.3712134,0.01869655,0,-1,0,0.01869655,105.2632,0,0.3525169,0.4045955,0.01968058,0.01968058,0.01869655,0,0,11.80586,0,0,0,0,2.800006,20,0.1334272,0.4083348,0.01574446,0,0.01968058
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07380582,36.2095,35.70169,0.3748624,0.07011552,0,-1,0,0.07011552,105.2632,0,0.3047468,0.3983255,0.07380582,0.07380582,0.07011552,0,0,11.80586,0,0,0,0,2.800006,20,0.1334272,0.4123486,0.05904465,0,0.07380582
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2430234,36.38015,34.70632,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.43536,0,0,0,0.2430234,0,0,3.505263,3.33,11.80586,0,3.573023,0,3.573023,6.189673,44.21186,0.1335337,0.5756944,0.1944187,5,0.2430234
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.262192,42.93576,33.87998,0,0,3.505263,0,1.121937,0,0,0,0,0,1.262192,0,0,3.505263,3.33,8.232837,3.215721,4.592192,0,4.592192,10.54621,75.32991,0.1335543,0,1.009753,5,4.477913
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.657581,53.47985,33.06303,2.313181,2.313181,3.247092,0,1.051456,2.313181,114.8886,0,0,0,2.657581,0,0,0.9339104,0.8872148,3.640645,7.348694,3.544796,0,3.544796,13.9091,99.3505,0.1335928,2.5445,2.126065,5,10.00628
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.919545,58.51014,35.3073,1.347831,1.347831,0,0,0,1.347831,216.6106,1.404927,0,0,2.919545,1.418769,1.347831,0,0,0.09584869,10.53901,0.09584869,0,0.09584869,14.00003,100,0.133589,1.482614,2.335636,0,13.45856
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.683661,62.55381,40.62217,0.5894645,0.5894645,0,-1,0,0.5894645,455.2709,2.063172,0,0,2.683661,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.133589,0.648411,2.146929,0,13.30894
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.918425,71.48046,46.05912,0,0,0,0,0,0,0,2.918425,0,0,2.918425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133589,0,2.33474,0,13.5437
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.259916,80.62945,50.2096,2.072778,2.072778,0,0,0,2.072778,157.2728,1.078044,0,0,3.259916,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.133589,2.280056,2.607933,0,13.88519
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.091572,82.44556,53.18631,0.8672066,0.8672066,0,0,0,0.8672066,356.4977,2.178722,0,0,3.091572,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.133589,0.9539273,2.473257,0,13.71685
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.930071,84.01186,55.93765,1.061007,1.061007,0,0,0,1.061007,276.1594,1.813221,0,0,2.930071,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.133589,1.167108,2.344057,0,13.55535
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.392592,79.49748,57.36496,0.1335267,0.1335267,0,-1,0,0.1335267,1791.845,2.252038,0,0,2.392592,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.133589,0.1468794,1.914074,0,13.01787
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.064161,76.25752,57.62789,2.284396,2.284396,0,0,0,2.284396,90.35915,0,0,0,2.064161,2.404628,2.284396,0,0,0,10.62527,0,0.3404666,-0.3404666,13.64114,97.43655,0.133589,2.512836,1.651329,0,12.68944
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9278768,65.64007,57.89082,0,0,0,0,0,0,0,0.5495806,0,0,0.9278768,0,0,0,0,0.3782962,10.28481,0.3782962,0,0.3782962,14.00003,100,0.1335744,0,0.7423015,0,11.21268
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1031537,57.33311,56.51984,1.00725,1.00725,0,0,0,1.00725,10.24112,0,0,0,0.1031537,1.060263,1.00725,0,0,0,10.62527,0,0.9571095,-0.9571095,12.99115,92.79372,0.1335744,1.107975,0.08252297,0,10.72843
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05729898,53.65519,53.21448,0.4451059,0.4451059,0,0,0,0.4451059,12.87311,0,0,0,0.05729898,0.4685325,0.4451059,0,0,1.063455,9.668165,0,0.4112335,-0.4112335,12.55767,89.69745,0.1335744,0.4896165,0.04583918,0,9.725464
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01161858,50.26882,50.18143,1.203954,1.203954,0,-1,0,1.203954,0.9650344,0,2.220446E-16,0,0.01161858,1.267321,1.203954,0,0,1.520381,9.256931,0,1.255702,-1.255702,11.23404,80.243,0.1335744,1.32435,0.00929486,0,9.26855
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,47.69302,47.69302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915606,8.001229,0,0,0,11.23404,80.243,0.1335744,0,0,0,8.001229
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,45.47692,45.47692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915606,8.001229,0,0,0,11.23404,80.243,0.1335744,0,0,0,8.001229
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,43.289,43.289,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.915606,8.001229,0,0.3532991,-0.3532991,10.86163,77.58293,0.1335744,0.3691976,0,0,8.001229
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,41.57058,41.57058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30816,7.64793,0,0,0,10.86163,77.58293,0.1335744,0,0,0,7.64793
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,40.21839,40.21839,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.30816,7.64793,0,0.1053286,-0.1053286,10.75061,76.78989,0.1335744,0.1100684,0,0,7.64793
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,38.84742,38.84742,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.425192,7.542602,0,0.5512775,-0.5512775,10.16951,72.6392,0.1335744,0.576085,0,0,7.542602
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,37.63607,37.63607,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.037723,6.991324,0,0.5268865,-0.5268865,9.614121,68.67216,0.1335744,0.5505964,0,0,6.991324
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02197115,36.75483,36.60315,0.3403659,0.3403659,0,-1,0,0.3403659,6.455156,0,0,0,0.02197115,0.3582799,0.3403659,0,0,4.623152,6.464437,0,0.3363087,-0.3363087,9.259621,66.14001,0.1335744,0.3744025,0.01757692,0,6.486409
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07439942,35.9781,35.46693,0.3489996,0.3489996,0,-1,0,0.3489996,21.31791,0,5.551115E-17,0,0.07439942,0.367368,0.3489996,0,0,4.996828,6.128129,0,0.2929686,-0.2929686,8.950805,63.93419,0.1335744,0.3838996,0.05951954,0,6.202528
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2579157,36.23702,34.46218,0,0,0,0,0,0,0,0,0,0,0.2579157,0,0,0,0,5.322349,5.83516,0.2579157,0,0.2579157,9.195485,65.6819,0.1335644,0,0.2063326,0,6.093076
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.202872,42.23745,33.64523,0.1636834,0.1636834,0,0,0,0.1636834,734.8774,0,0,0,1.202872,0.1722983,0.1636834,0,0,5.064433,6.067285,1.030574,0,1.030574,10.17317,72.66537,0.1335244,0.1800518,0.9622979,0,7.270157
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.649285,53.16726,32.85644,2.569594,2.569594,0,0,0,2.569594,103.1013,0,0,0,2.649285,2.704836,2.569594,0,0,4.033859,6.994801,0,0.05555126,-0.05555126,10.11462,72.24712,0.1335244,2.826554,2.119428,0,9.644086
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.935076,58.41125,35.10071,0.7557993,0.7557993,0,0,0,0.7557993,388.3407,0,0,0,2.935076,0.7955782,0.7557993,0,0,4.095582,6.93925,2.139498,0,2.139498,12.14432,86.745,0.1334416,0.8313792,2.348061,0,9.874326
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.149009,66.91741,40.37803,1.533627,1.533627,0,-1,0,1.533627,205.3308,0,0,0,3.149009,1.614345,1.533627,0,0,1.956085,8.864798,1.534665,0,1.534665,13.60023,97.14433,0.1333822,1.68699,2.519207,0,12.01381
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.288679,75.29089,45.82436,0.5441373,0.5441373,0,0,0,0.5441373,604.384,2.294483,0,0,3.288679,0.5727761,0.5441373,0,0,0.4214201,10.246,0.4214201,0,0.4214201,14.00003,100,0.133366,0.598551,2.630943,0,13.53468
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.263445,80.39014,49.99363,0.7449304,0.7449304,0,0,0,0.7449304,438.0872,2.479308,0,0,3.263445,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.133366,0.8194235,2.610756,0,13.88872
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.662486,89.7201,52.97972,2.563764,2.563764,0,0,0,2.563764,142.8558,0.9637871,0,0,3.662486,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.133366,2.820141,2.929989,0,14.28776
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.645154,80.35203,55.72168,0,0,0,0,0,0,0,2.645154,0,0,2.645154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133366,0,2.116123,0,13.27043
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.479185,80.27688,57.20533,1.472788,1.472788,0,-1,0,1.472788,168.3328,0.9288818,0,0,2.479185,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.133366,1.620067,1.983348,0,13.10446
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.044849,75.86983,57.46826,0.1931561,0.1931561,0,0,0,0.1931561,1058.651,1.841527,0,0,2.044849,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.133366,0.2124717,1.635879,0,12.67012
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.06301,66.67456,57.73119,0.4858775,0.4858775,0,0,0,0.4858775,218.7815,0.5515598,0,0,1.06301,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.133366,0.5344652,0.8504078,0,11.68828
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1311866,57.33818,56.30387,0.2605027,0.2605027,0,0,0,0.2605027,50.359,0,0,0,0.1311866,0.2742134,0.2605027,0,0,0,10.62527,0,0.1430268,-0.1430268,13.84926,98.92312,0.133366,0.286553,0.1049493,0,10.75646
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2022854,54.62078,53.05485,1.842208,1.842208,0,0,0,1.842208,10.9806,0,2.220446E-16,0,0.2022854,1.939166,1.842208,0,0,0.1589187,10.48225,0,1.73688,-1.73688,12.01843,85.84577,0.133366,2.026428,0.1618283,0,10.68453
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04405843,50.32513,49.99363,2.482979,2.482979,0,-1,0,2.482979,1.774418,0,0,0,0.04405843,2.613662,2.482979,0,0,2.088786,8.745367,0,2.569603,-2.569603,9.309832,66.49866,0.133366,2.731277,0.03524674,0,8.789425
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,47.51461,47.51461,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.943901,6.175764,0,0.2135699,-0.2135699,9.084709,64.89066,0.133366,0.2231805,0,0,6.175764
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,45.28912,45.28912,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.181201,5.962193,0,0.277131,-0.277131,8.792588,62.80407,0.133366,0.2896019,0,0,5.962193
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,43.10119,43.10119,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.489124,5.685063,0,0.4295012,-0.4295012,8.339854,59.57027,0.133366,0.4488288,0,0,5.685063
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.966348,5.255561,0,0,0,8.339854,59.57027,0.133366,0,0,0,5.255561
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,40.03997,40.03997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.966348,5.255561,0,0,0,8.339854,59.57027,0.133366,0,0,0,5.255561
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,38.669,38.669,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.966348,5.255561,0,0.2890246,-0.2890246,8.035195,57.39413,0.133366,0.3020307,0,0,5.255561
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,37.47644,37.47644,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.287486,4.966537,0,0.07326019,-0.07326019,7.957972,56.84254,0.133366,0.0765569,0,0,4.966537
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05312361,36.78214,36.41534,0.1800282,0.1800282,0,-1,0,0.1800282,29.50849,0,0,0,0.05312361,0.1895034,0.1800282,0,0,6.368886,4.893277,0,0.1363798,-0.1363798,7.814215,55.81571,0.133366,0.1980311,0.04249889,0,4.9464
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1592323,36.37582,35.27913,0.2308711,0.2308711,0,-1,0,0.2308711,68.97023,0,2.775558E-17,0,0.1592323,0.2430222,0.2308711,0,0,6.520419,4.756897,0,0.08378986,-0.08378986,7.725893,55.18484,0.133366,0.2539582,0.1273858,0,4.916129
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1957043,35.6444,34.30254,0,0,0,0,0,0,0,0,0,0,0.1957043,0,0,0,0,6.613519,4.673107,0.1957043,0,0.1957043,7.911554,56.51099,0.1333584,0,0.1565634,0,4.868811
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6686144,38.11193,33.45742,0.1174574,0.1174574,0,0,0,0.1174574,569.2401,0,0,0,0.6686144,0.1236393,0.1174574,0,0,6.417815,4.849241,0.5449751,0,0.5449751,8.428563,60.2039,0.1333373,0.1292031,0.5348915,0,5.517855
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.354957,42.35435,32.66864,0,0,0,0,0,0,0,0,0,0,1.354957,0,0,0,0,5.872839,5.339718,1.354957,0,1.354957,9.713988,69.38549,0.133285,0,1.083966,0,6.694676
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6056946,39.15681,34.91291,0.2855293,0.2855293,0,0,0,0.2855293,212.1304,0,0,0,0.6056946,0.3005572,0.2855293,0,0,4.517882,6.55918,0.3051374,0,0.3051374,10.00347,71.45319,0.1332732,0.3140822,0.4845557,0,7.164875
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.265663,49.65263,40.17144,1.340464,1.340464,0,-1,0,1.340464,94.41978,0,0,0,1.265663,1.411014,1.340464,0,0,4.212745,6.833804,0,0.1453514,-0.1453514,9.850253,70.35881,0.1332732,1.47451,1.01253,0,8.099466
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.13708,54.39762,45.60839,1.885516,1.885516,0,0,0,1.885516,60.30605,0,2.220446E-16,0,1.13708,1.984754,1.885516,0,0,4.374247,6.688452,0,0.8476735,-0.8476735,8.956727,63.97649,0.1332732,2.074068,0.9096641,0,7.825532
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.161111,50.97628,49.75887,2.454403,2.454403,0,0,0,2.454403,6.564164,0,0,0,0.161111,2.583582,2.454403,0,0,5.316106,5.840779,0,2.422471,-2.422471,6.403219,45.73719,0.1332732,2.699843,0.1288888,0,6.00189
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.5397,65.62096,52.76375,2.94982,2.94982,0,0,0,2.94982,52.19641,0,0,0,1.5397,3.105074,2.94982,0,0,8.00774,3.418308,0,1.565374,-1.565374,4.75317,33.95115,0.1332732,3.244802,1.23176,0,4.958008
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6951237,61.14032,55.51509,1.496041,1.496041,0,0,0,1.496041,46.46421,0,2.220446E-16,0,0.6951237,1.57478,1.496041,0,0,9.747045,1.852934,0,0.8796564,-0.8796564,3.825931,27.32802,0.1332732,1.645645,0.556099,0,2.548058
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6523597,62.31164,56.98936,1.490286,1.490286,0,-1,0,1.490286,43.77412,0,2.220446E-16,0.5907522,0.6523597,1.568722,1.490286,0,0,10.72444,0.9732781,0,0.9163626,-0.9163626,2.86,20.42853,0.1332732,1.639315,0.5218878,0,1.625638
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1821658,58.70193,57.25229,2.377309,2.377309,2.150182,0,0.7519996,2.377309,7.662688,0,0,0,0.1821658,0.2390813,0.2271273,0,0,11.74262,0.05691557,0,0.05691557,-0.05691557,2.800006,20,0.1332732,2.61504,0.1457326,5,0.2390813
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2355083,59.45538,57.57155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2355083,0,0,3.505263,3.33,11.80586,0,3.565508,0,3.565508,6.182544,44.16094,0.1333337,0,0.1884067,5,0.2355083
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08532712,56.81459,56.14424,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,19.76141,0,0,0,0.08532712,0,0,3.505263,3.33,8.240352,3.208957,3.415327,0,3.415327,9.422607,67.30421,0.1334376,0.4749652,0.0682617,5,3.294285
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1869234,54.32054,52.87643,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.00796,4.440892E-16,0,0,0.1869234,0,0,3.505263,3.33,4.825025,6.282752,3.516923,0,3.516923,12.75905,91.13592,0.1336087,1.370045,0.1495387,5,6.469676
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05028488,50.18382,49.80582,0.9856092,0.9856092,0,-1,0,0.9856092,5.101909,0,0,0,0.05028488,1.037483,0.9856092,0,0,1.308101,9.447983,0,0.9871984,-0.9871984,11.71846,83.70309,0.1336087,1.08417,0.0402279,0,9.498268
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404989,8.460785,0,0,0,11.71846,83.70309,0.1336087,0,0,0,8.460785
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,45.13887,45.13887,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.404989,8.460785,0,3.505263,-3.505263,8.023583,57.3112,0.1336087,4.424684,0,0,8.460785
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,42.94156,42.94156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.299726,4.955522,0,0,0,8.023583,57.3112,0.1336087,0,0,0,4.955522
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,41.22315,41.22315,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.299726,4.955522,0,0.2636943,-0.2636943,7.745625,55.32579,0.1336087,0.2755606,0,0,4.955522
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,39.88034,39.88034,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.592719,4.691827,0,0.7663251,-0.7663251,6.937848,49.55596,0.1336087,0.8008097,0,0,4.691827
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,38.50937,38.50937,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.444191,3.925502,0,0.1366822,-0.1366822,6.793772,48.52685,0.1336087,0.1428329,0,0,3.925502
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.59606,3.78882,0,0,0,6.793772,48.52685,0.1336087,0,0,0,3.78882
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02481747,36.40789,36.23693,0.03892731,0.03892731,0,-1,0,0.03892731,63.75336,0,0,0,0.02481747,0.04097612,0.03892731,0,0,7.59606,3.78882,0,0.01615865,-0.01615865,6.77674,48.40519,0.1336087,0.04282004,0.01985398,0,3.813637
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.267675,36.95081,35.10071,0,0,0,-1,0,0,0,0,0,0,0.267675,0,0,0,0,7.614015,3.772661,0.267675,0,0.267675,7.030678,50.21903,0.1335984,0,0.21414,0,4.040336
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3501909,36.53842,34.12413,0.7902585,0.7902585,0,0,0,0.7902585,44.31346,0,0,0,0.3501909,0.8318511,0.7902585,0,0,7.346339,4.013569,0,0.4816602,-0.4816602,6.522964,46.59251,0.1335984,0.8692844,0.2801527,0,4.36376
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.151428,41.49351,33.30717,0.2810961,0.2810961,0,0,0,0.2810961,409.6207,0,0,0,1.151428,0.2958906,0.2810961,0,0,7.881517,3.531909,0.8555371,0,0.8555371,7.334598,52.38988,0.1335654,0.3092057,0.9211421,0,4.683336
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.374993,42.30682,32.48083,2.086101,2.086101,0,0,0,2.086101,65.91209,0,0,0,1.374993,2.195895,2.086101,0,0,7.02598,4.301892,0,0.8209029,-0.8209029,6.46929,46.20912,0.1335654,2.294711,1.099994,0,5.676885
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.332939,44.37629,34.7251,0,0,0,0,0,0,0,0,0,0,1.332939,0,0,0,0,7.938095,3.480989,1.332939,0,1.332939,7.733828,55.24151,0.133514,0,1.066352,0,4.813928
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.255417,57.79279,39.95546,1.251353,1.251353,0,-1,0,1.251353,180.2383,0,0,0,2.255417,1.317213,1.251353,0,0,6.605155,4.680634,0.9382035,0,0.9382035,8.623885,61.59906,0.1334779,1.376488,1.804333,0,6.936051
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.24641,74.1966,45.34546,0,0,0,0,0,0,0,0,0,0,3.24641,0,0,0,0,5.666952,5.525017,3.24641,0,3.24641,11.7037,83.59769,0.133353,0,2.597128,0,8.771427
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.051343,77.26418,49.51473,0,0,0,0,0,0,0,0.6308011,0,0,3.051343,0,0,0,0,2.420542,8.446787,2.420542,0,2.420542,14.00003,100,0.1332601,0,2.441074,0,11.49813
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.973458,80.17953,52.52899,0,0,0,0,0,0,0,2.973458,0,0,2.973458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332601,0,2.378767,0,13.59873
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.929709,83.18838,55.29911,0.2326858,0.2326858,0,0,0,0.2326858,1259.084,2.684777,0,0,2.929709,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1332601,0.2559544,2.343768,0,13.55498
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.321549,78.01628,56.78277,2.036757,2.036757,0,-1,0,2.036757,113.9826,0.1775948,0,0,2.321549,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1332601,2.240432,1.857239,0,12.94682
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.712421,72.0846,57.10204,0.9037534,0.9037534,0,0,0,0.9037534,189.4788,0.7611018,0,0,1.712421,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1332601,0.9941288,1.369937,0,12.3377
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8686872,64.56495,57.36496,1.126632,1.126632,0,0,0,1.126632,77.10481,0,0,0,0.8686872,1.185928,1.126632,0,0,0,10.62527,0,0.3172408,-0.3172408,13.66563,97.61143,0.1332601,1.239295,0.6949497,0,11.49396
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1165088,56.90992,55.99399,2.347072,2.347072,0,0,0,2.347072,4.964007,0,0,0,0.1165088,2.470602,2.347072,0,0,0.3524898,10.30803,0,2.354093,-2.354093,11.18419,79.88695,0.1332601,2.581779,0.09320706,0,10.42454
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06150698,53.16015,52.68863,3.75974,3.75974,1.25,0,0.50625,3.75974,1.635937,0,4.440892E-16,0,0.06150698,2.641832,2.50974,0,0,2.968149,7.95394,0,2.580325,-2.580325,8.464293,60.45912,0.1332601,4.135714,0.04920558,5,8.015447
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01650357,49.75112,49.62741,0.9084594,0.9084594,0,-1,0,0.9084594,1.816654,0,1.110223E-16,0,0.01650357,0.956273,0.9084594,0,0,5.835176,5.373615,0,0.9397694,-0.9397694,7.47369,53.38339,0.1332601,0.9993052,0.01320285,0,5.390119
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,47.12022,47.12022,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.879364,4.433846,0,1.170239,-1.170239,6.240149,44.57241,0.1332601,1.2229,0,0,4.433846
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,44.9229,44.9229,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.17963,3.263607,0,1.003819,-1.003819,5.182032,37.01444,0.1332601,1.04899,0,0,3.263607
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,42.75376,42.75376,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.294984,2.259789,0,0.1914624,-0.1914624,4.980213,35.57288,0.1332601,0.2000782,0,0,2.259789
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,41.04473,41.04473,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.50772,2.068326,0,0.4362402,-0.4362402,4.520375,32.28833,0.1332601,0.455871,0,0,2.068326
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,39.69254,39.69254,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.992432,1.632086,0,0.7482575,-0.7482575,3.731643,26.65454,0.1332601,0.7819291,0,0,1.632086
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,38.29339,38.29339,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.82383,0.8838286,0,0.361872,-0.361872,3.350196,23.92993,0.1332601,0.3781562,0,0,0.8838286
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,37.11022,37.11022,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.22591,0.5219566,0,0.314749,-0.314749,3.018422,21.56011,0.1332601,0.3289127,0,0,0.5219566
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02819921,36.24318,36.04913,0.1831568,0.1831568,0,-1,0,0.1831568,15.39621,0,0,0,0.02819921,0.1927966,0.1831568,0,0,11.57563,0.2072076,0,0.1645974,-0.1645974,2.844921,20.32082,0.1332601,0.2014725,0.02255937,0,0.2354068
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2747847,36.81051,34.91291,0,0,0,-1,0,0,0,0,0,0,0.2747847,0,0,0,0,11.75852,0.04261018,0.2747847,0,0.2747847,3.105604,22.18284,0.1332496,0,0.2198278,0,0.3173949
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4878903,37.31608,33.93632,0.08830891,0.08830891,0,0,0,0.08830891,552.4814,0,0,0,0.4878903,0.09295674,0.08830891,0,0,11.48373,0.2899164,0.3949336,0,0.3949336,3.480271,24.85903,0.1332344,0.0971398,0.3903122,0,0.7778067
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5832087,37.15543,33.11937,0.09765513,0.09765513,0,0,0,0.09765513,597.2126,0,0,0,0.5832087,0.1027949,0.09765513,0,0,11.0888,0.6453566,0.4804139,0,0.4804139,3.936032,28.11446,0.133216,0.1074206,0.466567,0,1.228565
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9799849,39.16939,32.30242,0,0,0,0,0,0,0,0,0,0,0.9799849,0,0,0,0,10.60838,1.077729,0.9799849,0,0.9799849,4.865727,34.75512,0.1331784,0,0.7839879,0,2.057714
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7957095,40.12761,34.51852,1.315078,1.315078,0,0,0,1.315078,60.50665,0,0,0,0.7957095,1.384292,1.315078,0,0,9.628399,1.959715,0,0.588583,-0.588583,4.245306,30.32355,0.1331784,1.446586,0.6365676,0,2.755425
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7243002,45.01459,39.74888,1.289874,1.289874,0,-1,0,1.289874,56.15277,0,0,0,0.7243002,1.357762,1.289874,0,0,10.28238,1.371132,0,0.6334623,-0.6334623,3.577578,25.55408,0.1331784,1.418862,0.5794401,0,2.095433
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1615134,46.32297,45.13887,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.35384,0,0,0,0.1615134,0,0,3.505263,3.33,10.98623,0.7376702,3.491513,0,3.491513,6.889919,49.21361,0.1333226,1.023778,0.1292107,5,0.8991836
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.265072,59.3951,49.27997,0,0,3.505263,0,1.121937,0,0,0,0,0,1.265072,0,0,3.505263,3.33,7.494713,3.880032,4.595072,0,4.595072,11.24919,80.35117,0.1333431,0,1.012058,5,5.145104
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6442124,57.40382,52.32241,1.448695,1.448695,0,0,0,1.448695,44.46845,0,0,0,0.6442124,1.524943,1.448695,0,0,2.899641,8.015597,0,0.8807301,-0.8807301,10.32082,73.71996,0.1333431,1.593565,0.51537,0,8.659809
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4579938,58.73807,55.09253,1.960675,1.960675,0,0,0,1.960675,23.35899,0,2.220446E-16,0,0.4579938,2.063868,1.960675,0,0,3.87823,7.134867,0,1.605874,-1.605874,8.628076,61.62899,0.1333431,2.156742,0.3663951,0,7.592861
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.296338,67.54099,56.5668,0,0,0,-1,0,0,0,0,0,0,1.296338,0,0,0,0,5.662535,5.528993,1.296338,0,1.296338,9.85789,70.41336,0.1332935,0,1.03707,0,6.825331
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.114012,66.22883,56.88606,2.604872,2.604872,0,0,0,2.604872,42.76648,0,4.440892E-16,0,1.114012,2.741971,2.604872,0,0,4.366197,6.695697,0,1.627959,-1.627959,8.14187,58.15611,0.1332935,2.865359,0.8912097,0,7.809709
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6144775,62.21518,57.20533,2.140852,2.140852,0,0,0,2.140852,28.70247,0,0,0,0.6144775,2.253529,2.140852,0,0,6.17504,5.067739,0,1.639051,-1.639051,6.414159,45.81533,0.1332935,2.354937,0.4915819,0,5.682216
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2444375,57.7101,55.77802,1.191812,1.191812,0,0,0,1.191812,20.50974,0,0,0,0.2444375,1.254539,1.191812,0,0,7.996208,3.428687,0,1.010101,-1.010101,5.349419,38.21006,0.1332935,1.310993,0.19555,0,3.673125
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1138031,53.34616,52.47265,2.232551,2.232551,1.25,0,0.50625,2.232551,5.097445,0,0,0,0.1138031,1.034264,0.9825509,0,0,9.118543,2.418586,0,0.9204611,-0.9204611,4.379168,31.27971,0.1332935,2.455806,0.09104244,5,2.532389
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04830721,49.77359,49.41143,0,0,0,-1,0,0,0,0,0,0,0.04830721,0,0,0,0,10.14128,1.498125,0.04830721,0,0.04830721,4.424996,31.60705,0.1332916,0,0.03864577,0,1.546432
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,46.93241,46.93241,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,10.09297,1.541602,0,1.237743,-1.237743,3.120301,22.28782,0.1332916,1.293441,0,0,1.541602
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,44.7351,44.7351,1.63668,0.288666,0,-1,0,0.288666,0,0,1.348014,1.511681,0,0.303859,0.288666,0,0,11.46824,0.303859,0,0.303859,-0.303859,2.800006,20,0.1332916,1.800347,0,0,0.303859
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,42.60351,42.60351,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332916,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,40.85693,40.85693,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332916,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,39.50473,39.50473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332916,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,38.10559,38.10559,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332916,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,36.92242,36.92242,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332916,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06933294,36.3199,35.84254,0.3292833,0.06586629,0,-1,0,0.06586629,105.2632,0,0.263417,0.3490384,0.06933294,0.06933294,0.06586629,0,0,11.80586,0,0,0,0,2.800006,20,0.1332916,0.3622116,0.05546635,0,0.06933294
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1936086,36.037,34.70632,0.3199125,0.1839281,0,-1,0,0.1839281,105.2632,0,0.1359844,0.3151181,0.1936086,0.1936086,0.1839281,0,0,11.80586,0,0,0,0,2.800006,20,0.1332916,0.3519038,0.1548869,0,0.1936086
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2007842,35.10187,33.72974,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,217.7364,0,0,0,0.2007842,0,0,3.505263,3.33,11.80586,0,3.530784,0,3.530784,6.149601,43.92564,0.1333608,0.1014358,0.1606274,5,0.2007842
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3385333,35.21853,32.9034,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,77.82458,0,0,0,0.3385333,0,0,3.505263,3.33,8.275076,3.177706,3.668533,0,3.668533,9.629878,68.78471,0.1334544,0.4784949,0.2708267,5,3.516239
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8890895,38.2823,32.08644,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4307.063,0,0,0,0.8890895,0,0,3.505263,3.33,4.606543,6.479386,4.21909,0,4.21909,13.63246,97.3745,0.1334909,0.02270685,0.7112716,5,7.368475
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.147249,42.51162,34.30254,0.6992715,0.6992715,0,0,0,0.6992715,164.0634,0.02372047,0,0,1.147249,0.7360753,0.6992715,0,0,0.3874532,10.27657,0.3874532,0,0.3874532,14.00003,100,0.1334761,0.7691987,0.9177991,0,11.42381
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6621153,44.29636,39.50473,1.158079,1.158079,0,-1,0,1.158079,57.17357,0,0,0,0.6621153,1.219031,1.158079,0,0,0,10.62527,0,0.5569156,-0.5569156,13.41299,95.80686,0.1334761,1.273887,0.5296923,0,11.28739
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.048688,52.89166,44.86656,0.08649804,0.08649804,0,0,0,0.08649804,1212.383,0.3388422,0,0,1.048688,0.09105057,0.08649804,0,0,0.6187951,10.06836,0.6187951,0,0.6187951,14.00003,100,0.1334524,0.09514784,0.8389503,0,11.11705
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.591566,61.97111,49.01704,0.8541446,0.8541446,0,0,0,0.8541446,186.3345,0.6924666,0,0,1.591566,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1334524,0.939559,1.273253,0,12.21684
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.213328,71.30482,52.05009,1.786825,1.786825,0,0,0,1.786825,123.8693,0.3324595,0,0,2.213328,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1334524,1.965508,1.770663,0,12.8386
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.684968,69.27273,54.8296,1.723881,1.723881,0,0,0,1.723881,97.74271,0,0,0,1.684968,1.814612,1.723881,0,0,0,10.62527,0,0.1296437,-0.1296437,13.86337,99.02389,0.1334524,1.896269,1.347975,0,12.31024
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.156862,66.05001,56.36021,1.293897,1.293897,0,-1,0,1.293897,89.40917,0,0,0,1.156862,1.361996,1.293897,0,0,0.1440486,10.49563,0,0.2051341,-0.2051341,13.64714,97.47939,0.1334524,1.423286,0.9254898,0,11.65249
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.284616,67.55556,56.67948,0.7478033,0.7478033,0,0,0,0.7478033,171.7852,0.1254789,0,0,1.284616,0.7871614,0.7478033,0,0,0.3719754,10.2905,0.3719754,0,0.3719754,14.00003,100,0.1334383,0.8225837,1.027693,0,11.57511
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.489949,60.90071,56.94241,0,0,0,0,0,0,0,0.489949,0,0,0.489949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334383,0,0.3919592,0,11.11522
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4011501,58.8131,55.61838,0,0,0,0,0,0,0,0.4011501,0,0,0.4011501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334383,0,0.3209201,0,11.02642
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.187895,53.74024,52.29424,2.42841,2.42841,0,0,0,2.42841,7.737368,0,8.881784E-16,0,0.187895,2.556221,2.42841,0,0,0,10.62527,0,2.368326,-2.368326,11.50359,82.16836,0.1334383,2.671251,0.150316,0,10.81317
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04620512,49.55074,49.20485,1.279542,1.279542,0,-1,0,1.279542,3.611067,0,2.220446E-16,0,0.04620512,1.346887,1.279542,0,0,2.631473,8.256948,0,1.300681,-1.300681,10.13256,72.37525,0.1334383,1.407496,0.0369641,0,8.303154
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,46.71644,46.71644,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.076674,6.956267,0,2.195454,-2.195454,7.818344,55.8452,0.1334383,2.294249,0,0,6.956267
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,44.52851,44.52851,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.516068,4.760813,0,1.33444,-1.33444,6.41172,45.79791,0.1334383,1.39449,0,0,4.760813
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,42.38754,42.38754,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.998779,3.426373,0,0.3043128,-0.3043128,6.090946,43.50667,0.1334383,0.3180069,0,0,3.426373
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,40.64095,40.64095,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.336905,3.12206,0,0.1168454,-0.1168454,5.96778,42.62691,0.1334383,0.1221035,0,0,3.12206
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,39.29815,39.29815,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.466732,3.005215,0,0.7589774,-0.7589774,5.167748,36.91241,0.1334383,0.7931314,0,0,3.005215
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,37.899,37.899,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.31004,2.246238,0,0.3350717,-0.3350717,4.814551,34.38958,0.1334383,0.3501499,0,0,2.246238
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,36.68766,36.68766,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.682343,1.911166,0,0.330968,-0.330968,4.465681,31.89765,0.1334383,0.3458615,0,0,1.911166
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03074346,35.83761,35.62656,0.4264903,0.4264903,0,-1,0,0.4264903,7.208477,0,5.551115E-17,0,0.03074346,0.4489372,0.4264903,0,0,10.05009,1.580198,0,0.4181937,-0.4181937,4.024866,28.74898,0.1334383,0.4691393,0.02459477,0,1.610941
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08163078,35.01975,34.46218,0.7578354,0.7578354,0,-1,0,0.7578354,10.77157,0,1.110223E-16,0,0.08163078,0.7977214,0.7578354,0,0,10.51474,1.162004,0,0.7160907,-0.7160907,3.27004,23.35738,0.1334383,0.8336189,0.06530462,0,1.243635
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2327374,35.10428,33.51376,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.96928,0,0,0,0.2327374,0,0,3.505263,3.33,11.3104,0.4459136,3.562737,0,3.562737,6.649949,47.49954,0.1335359,0.4833199,0.1861899,5,0.6786509
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.251747,41.57264,32.66864,0,0,3.505263,0,1.121937,0,0,0,0,0,1.251747,0,0,3.505263,3.33,7.747663,3.652377,4.581747,0,4.581747,10.99658,78.54681,0.1335566,0,1.001397,5,4.904124
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.132745,47.6185,31.85169,2.155354,2.155354,3.136867,0,1.021365,2.155354,98.95103,0,0,0,2.132745,0,0,0.9815129,0.9324373,3.165916,7.775949,3.065182,0,3.065182,13.90446,99.3174,0.133603,2.370889,1.706196,5,9.908694
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.78419,55.79069,34.06778,2.659402,2.659402,0,0,0,2.659402,104.6923,0,0,0,2.78419,2.799371,2.659402,0,0,0.1007342,10.53461,0,0.01518045,-0.01518045,13.88846,99.20309,0.133603,2.925343,2.227352,0,13.3188
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.157725,65.64246,39.26998,1.751894,1.751894,0,-1,0,1.751894,180.2464,1.196025,0,0,3.157725,1.844099,1.751894,0,0,0.1176014,10.51943,0.1176014,0,0.1176014,14.00003,100,0.1335985,1.927083,2.52618,0,13.67716
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.305452,73.91889,44.60363,1.141818,1.141818,0,0,0,1.141818,289.4902,2.103538,0,0,3.305452,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1335985,1.256,2.644362,0,13.93073
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.4164,80.63573,48.75412,1.659239,1.659239,0,0,0,1.659239,205.9016,1.669832,0,0,3.4164,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1335985,1.825163,2.73312,0,14.04167
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.230752,82.33794,51.78717,2.192855,2.192855,0,0,0,2.192855,147.3309,0.9224842,0,0,3.230752,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1335985,2.41214,2.584602,0,13.85603
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.26398,86.45393,54.56667,0.4641792,0.4641792,0,0,0,0.4641792,703.1724,2.77537,0,0,3.26398,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1335985,0.5105971,2.611184,0,13.88925
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.176852,75.6552,56.09728,1.72954,1.72954,0,-1,0,1.72954,125.8631,0.3562835,0,0,2.176852,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1335985,1.902494,1.741481,0,12.80213
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.024977,74.43534,56.40716,0,0,0,0,0,0,0,2.024977,0,0,2.024977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335985,0,1.619981,0,12.65025
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9890812,64.94637,56.72643,0.6457512,0.6457512,0,0,0,0.6457512,153.1675,0.309343,0,0,0.9890812,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1335985,0.7103264,0.791265,0,11.61436
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1242445,56.38507,55.4118,1.627869,1.627869,0,0,0,1.627869,7.632339,0,2.220446E-16,0,0.1242445,1.713547,1.627869,0,0,0,10.62527,0,1.589302,-1.589302,12.32476,88.0338,0.1335985,1.790656,0.0993956,0,10.74952
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07166989,52.62575,52.07826,1.955706,1.955706,0,0,0,1.955706,3.664656,0,2.220446E-16,0,0.07166989,2.058638,1.955706,0,0,1.765891,9.035973,0,1.986968,-1.986968,10.23031,73.07349,0.1335985,2.151276,0.05733591,0,9.107642
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02091155,49.14501,48.98887,2.002398,2.002398,0,-1,0,2.002398,1.044325,0,0,0,0.02091155,2.107787,2.002398,0,0,3.973633,7.049005,0,2.086875,-2.086875,8.030549,57.36095,0.1335985,2.202637,0.01672924,0,7.069916
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,46.50985,46.50985,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.292383,4.962129,0,1.375522,-1.375522,6.580621,47.00434,0.1335985,1.437421,0,0,4.962129
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,44.34071,44.34071,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.820742,3.586607,0,2.099596,-2.099596,4.367453,31.19603,0.1335985,2.194078,0,0,3.586607
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,42.18095,42.18095,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15363,1.487011,0,0.6612319,-0.6612319,3.670453,26.21747,0.1335985,0.6909873,0,0,1.487011
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,40.43436,40.43436,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88833,0.825779,0,0.494172,-0.494172,3.14955,22.49674,0.1335985,0.5164097,0,0,0.825779
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43741,0.331607,0,0,0,3.14955,22.49674,0.1335985,0,0,0,0.331607
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,37.68303,37.68303,0.7935135,0.3150266,0,-1,0,0.3150266,0,0,0.4784868,0.5578381,0,0.331607,0.3150266,0,0,11.43741,0.331607,0,0.331607,-0.331607,2.800006,20,0.1335985,0.8728648,0,0,0.331607
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,36.47169,36.47169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335985,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.0303588,35.59991,35.39181,0.3883933,0.02884086,0,-1,0,0.02884086,105.2632,0,0.3595525,0.4214645,0.0303588,0.0303588,0.02884086,0,0,11.80586,0,0,0,0,2.800006,20,0.1335985,0.4272327,0.02428704,0,0.0303588
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08328822,34.8238,34.25559,0.5252429,0.0791238,0,-1,0,0.0791238,105.2632,0,0.4461191,0.5619425,0.08328822,0.08328822,0.0791238,0,0,11.80586,0,0,0,0,2.800006,20,0.1335985,0.5777673,0.06663057,0,0.08328822
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2262208,34.82233,33.279,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,96.96531,0,0,0,0.2262208,0,0,3.505263,3.33,11.80586,0,3.556221,0,3.556221,6.173733,44.098,0.1336782,0.2566308,0.1809767,5,0.2262208
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.249276,41.33523,32.46205,0,0,3.505263,0,1.121937,0,0,0,0,0,1.249276,0,0,3.505263,3.33,8.24964,3.200599,4.579276,0,4.579276,10.51801,75.12853,0.1336986,0,0.9994205,5,4.449874
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.131655,47.34818,31.61693,2.053197,2.053197,3.51497,0,1.124587,2.053197,103.8213,0,0,0,2.131655,0,0,1.461773,1.388684,3.670364,7.321947,3.52034,0,3.52034,13.8577,98.98339,0.1337601,2.258516,1.705324,5,9.453602
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.784522,55.51882,33.83303,3.682478,3.682478,1.25,0,0.50625,3.682478,75.61545,0.07399488,0,0,2.784522,2.560503,2.432478,0,0,0.1500241,10.49025,0.1500241,0,0.1500241,14.00003,100,0.1337544,4.050726,2.227618,5,13.27477
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.160091,65.34343,39.00705,0.8064089,0.8064089,0,-1,0,0.8064089,391.872,2.311239,0,0,3.160091,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,0.8870497,2.528073,0,13.78537
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.308512,73.65352,44.36888,0.9763274,0.9763274,0,0,0,0.9763274,338.8732,2.280799,0,0,3.308512,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,1.07396,2.646809,0,13.93379
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.289474,78.74541,48.49119,0.5153638,0.5153638,0,0,0,0.5153638,638.2819,2.746986,0,0,3.289474,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,0.5669002,2.631579,0,13.91475
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.123442,80.68255,51.52424,2.483056,2.483056,0,0,0,2.483056,125.7902,0.5096983,0,0,3.123442,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,2.731362,2.498754,0,13.74872
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.801507,80.38779,54.29436,0.6569041,0.6569041,0,0,0,0.6569041,426.4712,2.110029,0,0,2.801507,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,0.7225945,2.241205,0,13.42678
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.341128,77.15421,55.88131,0.6662526,0.6662526,0,-1,0,0.6662526,351.3875,1.639809,0,0,2.341128,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,0.7328778,1.872902,0,12.9664
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.732615,71.26946,56.20058,1.241345,1.241345,0,0,0,1.241345,139.5756,0.4259362,0,0,1.732615,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,1.36548,1.386092,0,12.35789
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.961316,64.48296,56.51984,0.7428475,0.7428475,0,0,0,0.7428475,129.4096,0.1793713,0,0,0.961316,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1337544,0.8171322,0.7690529,0,11.58659
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1258579,56.18038,55.19582,1.187393,1.187393,0,0,0,1.187393,10.59952,0,2.220446E-16,0,0.1258579,1.249887,1.187393,0,0,0,10.62527,0,1.12403,-1.12403,12.8152,91.53693,0.1337544,1.306132,0.1006863,0,10.75113
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07327566,52.45898,51.89985,0.379732,0.379732,0,0,0,0.379732,19.29668,0,5.551115E-17,0,0.07327566,0.3997178,0.379732,0,0,1.248922,9.501245,0,0.3264422,-0.3264422,12.4711,89.07909,0.1337544,0.4177051,0.05862053,0,9.57452
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02244268,48.96844,48.80107,1.562854,1.562854,0,-1,0,1.562854,1.436006,0,2.220446E-16,0,0.02244268,1.645109,1.562854,0,0,1.611635,9.174803,0,1.622667,-1.622667,10.76066,76.86167,0.1337544,1.719139,0.01795414,0,9.197246
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,46.32204,46.32204,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.414598,7.552136,0,0.9321635,-0.9321635,9.778069,69.84321,0.1337544,0.9741108,0,0,7.552136
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,44.13412,44.13412,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.450336,6.619972,0,3.083966,-3.083966,6.527283,46.62336,0.1337544,3.222745,0,0,6.619972
