Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,41.99314,41.99314,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.876965,3.536006,0,0.6431764,-0.6431764,5.849316,41.78074,0.1337544,0.6721194,0,0,3.536006
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,40.24656,40.24656,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.591605,2.892829,0,0.3488362,-0.3488362,5.48161,39.15428,0.1337544,0.3645339,0,0,2.892829
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,38.87559,38.87559,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.979201,2.543993,0,0.6068904,-0.6068904,4.841891,34.58487,0.1337544,0.6342005,0,0,2.543993
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,37.47644,37.47644,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.653523,1.937103,0,0.6709605,-0.6709605,4.134637,29.53306,0.1337544,0.7011538,0,0,1.937103
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,36.28388,36.28388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39904,1.266142,0,0,0,4.134637,29.53306,0.1337544,0,0,0,1.266142
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.0332279,35.43154,35.204,0.6550936,0.6550936,0,-1,0,0.6550936,5.072237,0,1.110223E-16,0,0.0332279,0.6895722,0.6550936,0,0,10.39904,1.266142,0,0.6563442,-0.6563442,3.442789,24.5913,0.1337544,0.7206029,0.02658232,0,1.29937
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09079352,34.65841,34.03962,0,0,0,-1,0,0,0,0,0,0,0.09079352,0,0,0,0,11.12831,0.6097981,0.09079352,0,0.09079352,3.528924,25.20655,0.133751,0,0.07263482,0,0.7005916
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2227809,34.60909,33.0912,0.2179231,0.2179231,0,0,0,0.2179231,102.2291,0,0,0,0.2227809,0.2293927,0.2179231,0,0,11.03751,0.6915123,0,0.006611861,-0.006611861,3.521954,25.15676,0.133751,0.2397154,0.1782247,0,0.9142931
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.246661,41.0869,32.24608,0.2163417,0.2163417,0,0,0,0.2163417,576.246,0,0,0,1.246661,0.2277281,0.2163417,0,0,11.04486,0.6849004,1.018932,0,1.018932,4.488598,32.06135,0.1337123,0.2379759,0.9973285,0,1.931561
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.129834,47.12424,31.42913,0.0906982,0.0906982,0,0,0,0.0906982,2348.265,0,0,0,2.129834,0.09547178,0.0906982,0,0,10.02593,1.60194,2.034363,0,2.034363,6.418564,45.84679,0.1336351,0.09976801,1.703867,0,3.731774
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.7849,55.23652,33.58888,2.034665,2.034665,0,0,0,2.034665,136.8727,0,0,0,2.7849,2.141752,2.034665,0,0,7.991565,3.432866,0.6431473,0,0.6431473,7.028707,50.20495,0.1336107,2.238132,2.22792,0,6.217766
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.161824,65.07269,38.77229,1.712462,1.712462,0,-1,0,1.712462,184.6362,0,0,0,3.161824,1.802592,1.712462,0,0,7.348417,4.011698,1.359232,0,1.359232,8.318188,59.41551,0.1335592,1.883708,2.529459,0,7.173522
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.312182,73.35919,44.10595,1.333062,1.333062,0,0,0,1.333062,248.4642,0,0,0,3.312182,1.403223,1.333062,0,0,5.989185,5.235008,1.908959,0,1.908959,10.12919,72.35118,0.1334869,1.466368,2.649746,0,8.54719
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.294142,78.45927,48.22826,0.3305593,0.3305593,0,0,0,0.3305593,996.5358,0,0,0,3.294142,0.3479572,0.3305593,0,0,4.080226,6.953071,2.946185,0,2.946185,12.92418,92.3154,0.1333755,0.3636153,2.635314,0,10.24721
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.128117,80.43579,51.28948,1.479388,1.479388,0,0,0,1.479388,211.4467,0.4368252,0,0,3.128117,1.557251,1.479388,0,0,1.134041,9.604637,1.134041,0,1.134041,14.00003,100,0.1333326,1.627327,2.502494,0,12.73275
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.80584,80.19138,54.09716,2.144325,2.144325,0,0,0,2.144325,130.8496,0.5486566,0,0,2.80584,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1333326,2.358757,2.244672,0,13.43111
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.346898,76.90326,55.61838,0,0,0,-1,0,0,0,2.346898,0,0,2.346898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333326,0,1.877518,0,12.97217
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.737781,71.08773,55.99399,1.739619,1.739619,0,0,0,1.739619,99.89433,0,0,0,1.737781,1.831178,1.739619,0,0,0,10.62527,0,0.09339732,-0.09339732,13.90158,99.29679,0.1333326,1.913581,1.390225,0,12.36306
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.025182,64.81599,56.30387,1.481649,1.481649,0,0,0,1.481649,69.19199,0,0,0,1.025182,1.55963,1.481649,0,0,0.1037748,10.53188,0,0.534448,-0.534448,13.33822,95.27282,0.1333326,1.629813,0.8201457,0,11.55706
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1171168,55.9037,54.98923,1.765574,1.765574,0,0,0,1.765574,6.633358,0,0,0,0.1171168,1.858498,1.765574,0,0,0.6976058,9.997429,0,1.741382,-1.741382,11.50264,82.16158,0.1333326,1.942131,0.09369344,0,10.11455
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06928974,52.21173,51.68387,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.104774,4.440892E-16,8.881784E-16,0,0.06928974,3.505263,3.33,0,0,2.632474,8.256047,0,3.435973,-3.435973,7.88081,56.29139,0.1333326,6.899031,0.05543179,5,8.325337
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02352768,48.76972,48.59448,0.537851,0.537851,0,-1,0,0.537851,4.374386,1.110223E-16,0,0,0.02352768,0.566159,0.537851,0,0,6.450222,4.820074,0,0.5426313,-0.5426313,7.308826,52.2058,0.1333326,0.5916361,0.01882214,0,4.843602
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,46.11546,46.11546,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.053146,4.277442,0,1.521949,-1.521949,5.704551,40.74671,0.1333326,1.590437,0,0,4.277442
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,43.94632,43.94632,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.744201,2.755494,0,1.099531,-1.099531,4.545544,32.46811,0.1333326,1.14901,0,0,2.755494
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,41.80534,41.80534,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.965901,1.655963,0,0.3303416,-0.3303416,4.197333,29.98089,0.1333326,0.345207,0,0,1.655963
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,40.06815,40.06815,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.33295,1.325621,0,0.2579939,-0.2579939,3.925384,28.0384,0.1333326,0.2696037,0,0,1.325621
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,38.71595,38.71595,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.61961,1.067627,0,0.281679,-0.281679,3.628468,25.91758,0.1333326,0.2943545,0,0,1.067627
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,37.31681,37.31681,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.93258,0.7859485,0,0.6005734,-0.6005734,2.995408,21.39573,0.1333326,0.6275991,0,0,0.7859485
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,36.10546,36.10546,0.2655675,0.1761064,0,-1,0,0.1761064,0,0,0.08946118,0.1160179,0,0.1853751,0.1761064,0,0,11.59989,0.1853751,0,0.1853751,-0.1853751,2.800006,20,0.1333326,0.2921243,0,0,0.1853751
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03203001,35.23527,35.0162,0.1582774,0.03042851,0,-1,0,0.03042851,105.2632,0,0.1278489,0.1680194,0.03203001,0.03203001,0.03042851,0,0,11.80586,0,0,0,0,2.800006,20,0.1333326,0.1741051,0.02562401,0,0.03203001
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08497404,34.45841,33.87998,0,0,0,-1,0,0,0,0,0,0,0.08497404,0,0,0,0,11.80586,0,0.08497404,0,0.08497404,2.880619,20.57581,0.1333294,0,0.06797923,0,0.08497404
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2253426,34.46556,32.93157,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.15627,0,0,0,0.2253426,0,0,3.505263,3.33,11.72089,0.07647664,3.555343,0,3.555343,6.253513,44.66786,0.1334216,0.4190205,0.1802741,5,0.3018193
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.146783,40.17258,32.08644,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,279.6573,0,0,0,1.146783,0,0,3.505263,3.33,8.165544,3.276285,4.476783,0,4.476783,10.50056,75.00387,0.1334812,0.4510741,0.9174268,5,4.423069
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.127858,46.89913,31.24132,0.8054065,0.8054065,2.448461,0,0.8334299,0.8054065,264.1968,2.220446E-16,0,0,2.127858,0,0,1.643055,1.560902,3.68876,7.30539,3.68876,0,3.68876,14.00003,100,0.1334448,0.8859471,1.702286,5,9.433249
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.123231,58.20938,33.43864,1.645868,1.645868,0,0,0,1.645868,189.7619,1.390738,0,0,3.123231,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,1.810455,2.498585,0,13.74851
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.739766,71.02328,38.55632,0.4173068,0.4173068,0,-1,0,0.4173068,896.167,3.300496,0,0,3.739766,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,0.4590375,2.991813,0,14.36504
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.314786,73.11291,43.88998,1.634738,1.634738,0,0,0,1.634738,202.7717,1.594009,0,0,3.314786,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,1.798212,2.651829,0,13.94006
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.298397,78.1927,47.98412,0.3836177,0.3836177,0,0,0,0.3836177,859.8137,2.894589,0,0,3.298397,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,0.4219794,2.638718,0,13.92367
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.817939,89.18832,51.05473,1.728863,1.728863,0,0,0,1.728863,220.8352,1.998083,0,0,3.817939,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,1.90175,3.054351,0,14.44321
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.810628,79.97672,53.88119,0,0,0,0,0,0,0,2.810628,0,0,2.810628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,0,2.248502,0,13.4359
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.351111,76.75852,55.45875,0.4431982,0.4431982,0,-1,0,0.4431982,530.4875,1.884586,0,0,2.351111,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,0.487518,1.880889,0,12.97639
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.743185,70.89768,55.77802,1.211967,1.211967,0,0,0,1.211967,143.831,0.46743,0,0,1.743185,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,1.333164,1.394548,0,12.36846
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.191593,66.13066,56.14424,0,0,0,0,0,0,0,1.191593,0,0,1.191593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334448,0,0.9532743,0,11.81687
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.12896,55.83609,54.8296,0.6174598,0.6174598,0,0,0,0.6174598,20.88557,0,1.110223E-16,0,0.12896,0.6499577,0.6174598,0,0,0,10.62527,0,0.5209978,-0.5209978,13.45085,96.07729,0.1334448,0.6792058,0.103168,0,10.75423
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06926697,52.05136,51.52424,2.51129,2.51129,0,0,0,2.51129,2.758222,0,4.440892E-16,0,0.06926697,2.643464,2.51129,0,0,0.5788864,10.10428,0,2.574197,-2.574197,10.73741,76.69561,0.1334448,2.762419,0.05541358,0,10.17354
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02554809,48.62495,48.43485,3.57374,3.33,0,-1,0,3.33,0.7672098,0,0.2437403,0.6011143,0.02554809,3.505263,3.33,0,0,3.439105,7.53008,0,3.479715,-3.479715,7.069465,50.49608,0.1334448,3.931114,0.02043847,0,7.555628
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,45.984,45.984,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.305455,4.050365,0,0.8446779,-0.8446779,6.179096,44.13631,0.1334448,0.8826883,0,0,4.050365
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,43.81485,43.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.243986,3.205687,0,0,0,6.179096,44.13631,0.1334448,0,0,0,3.205687
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,41.64571,41.64571,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.243986,3.205687,0,0.3883568,-0.3883568,5.769732,41.21229,0.1334448,0.4058328,0,0,3.205687
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,39.90851,39.90851,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.675493,2.81733,0,0.4757529,-0.4757529,5.268245,37.63025,0.1334448,0.4971618,0,0,2.81733
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,38.55632,38.55632,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.204107,2.341577,0,0.417417,-0.417417,4.828249,34.48742,0.1334448,0.4362008,0,0,2.341577
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,37.15717,37.15717,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.667905,1.92416,0,0.7001165,-0.7001165,4.090261,29.21609,0.1334448,0.7316217,0,0,1.92416
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44581,1.224044,0,0,0,4.090261,29.21609,0.1334448,0,0,0,1.224044
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03305685,35.09185,34.86596,0.3959703,0.3959703,0,-1,0,0.3959703,8.348315,0,0,0,0.03305685,0.4168108,0.3959703,0,0,10.44581,1.224044,0,0.383754,-0.383754,3.685749,26.32673,0.1334448,0.4355673,0.02644548,0,1.257101
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.183671,34.95563,33.70156,0.1128957,0.1128957,0,-1,0,0.1128957,162.6908,0,0,0,0.183671,0.1188376,0.1128957,0,0,10.8722,0.8402898,0.06483337,0,0.06483337,3.747255,26.76605,0.1334424,0.1241853,0.1469368,0,1.023961
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2174415,34.23125,32.75315,0.09305772,0.09305772,0,0,0,0.09305772,233.6631,0,0,0,0.2174415,0.0979555,0.09305772,0,0,10.80737,0.8986399,0.119486,0,0.119486,3.86061,27.57573,0.1334379,0.1023635,0.1739532,0,1.116081
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.433285,42.12977,31.89864,0.447019,0.447019,0,0,0,0.447019,320.6317,0,0,0,1.433285,0.4705463,0.447019,0,0,10.68789,1.006177,0.9627386,0,0.9627386,4.773943,34.09953,0.1334017,0.4917209,1.146628,0,2.439462
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.458331,49.44405,31.05352,1.689565,1.689565,0,0,0,1.689565,145.5008,0,0,0,2.458331,1.77849,1.689565,0,0,9.725147,1.872642,0.6798413,0,0.6798413,5.418898,38.70633,0.1333761,1.858522,1.966665,0,4.330973
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.912218,56.00554,33.25084,0.8736317,0.8736317,0,0,0,0.8736317,333.3462,0,0,0,2.912218,0.9196123,0.8736317,0,0,9.045305,2.484499,1.992605,0,1.992605,7.309249,52.20882,0.1333012,0.9609948,2.329774,0,5.396717
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.164174,64.5779,38.34973,0.7703933,0.7703933,0,-1,0,0.7703933,410.7219,0,0,0,3.164174,0.8109403,0.7703933,0,0,7.0527,4.277844,2.353234,0,2.353234,9.541722,68.15502,0.1332128,0.8474326,2.531339,0,7.442018
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.652214,65.83629,43.65522,1.002792,1.002792,0,0,0,1.002792,264.4829,0,0,0,2.652214,1.055571,1.002792,0,0,4.699467,6.395754,1.596643,0,1.596643,11.05643,78.97435,0.1331529,1.103071,2.121771,0,9.047969
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.900128,85.58865,47.74936,0.2395141,0.2395141,0,0,0,0.2395141,1628.35,0.5451844,0,0,3.900128,0.2521201,0.2395141,0,0,3.102823,7.832733,3.102823,0,3.102823,14.00003,100,0.1330366,0.2634655,3.120102,0,11.73286
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.496591,84.42156,50.81058,1.664148,1.664148,0,0,0,1.664148,210.113,1.744857,0,0,3.496591,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1330366,1.830563,2.797273,0,14.12187
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.815498,79.763,53.66521,1.070354,1.070354,0,0,0,1.070354,263.0436,1.68881,0,0,2.815498,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1330366,1.17739,2.252399,0,13.44077
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.356189,76.56712,55.25216,0.8636521,0.8636521,0,-1,0,0.8636521,272.817,1.447082,0,0,2.356189,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1330366,0.9500173,1.884951,0,12.98146
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.748072,70.76585,55.61838,1.528152,1.528152,0,0,0,1.528152,114.3912,0.1394904,0,0,1.748072,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1330366,1.680968,1.398458,0,12.37335
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9774947,64.06748,55.99399,0.8588424,0.8588424,0,0,0,0.8588424,113.8154,0.07345003,0,0,0.9774947,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1330366,0.9447266,0.7819957,0,11.60277
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1202289,55.60686,54.66997,0.5347714,0.5347714,0,0,0,0.5347714,22.48231,0,0,0,0.1202289,0.5629173,0.5347714,0,0,0,10.62527,0,0.4426883,-0.4426883,13.53339,96.6669,0.1330366,0.5882486,0.09618316,0,10.7455
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09441248,52.08324,51.3646,1.04555,1.04555,0,0,0,1.04555,9.029939,0,0,0,0.09441248,1.100578,1.04555,0,0,0.4918759,10.18259,0,1.006166,-1.006166,12.4728,89.09126,0.1330366,1.150105,0.07552999,0,10.277
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04097798,48.58005,48.27522,3.882786,3.33,0,-1,0,3.33,1.23057,0,0.552786,0.9410646,0.04097798,3.505263,3.33,0,0,1.609838,9.17642,0,3.464285,-3.464285,8.821124,63.0079,0.1330366,4.271065,0.03278238,0,9.217398
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,45.84314,45.84314,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.459044,5.712135,0,3.14771,-3.14771,5.503147,39.30811,0.1330366,3.289356,0,0,5.712135
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,43.68339,43.68339,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.956499,2.564425,0,0.7829951,-0.7829951,4.677798,33.41277,0.1330366,0.8182299,0,0,2.564425
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,41.51424,41.51424,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.826493,1.78143,0,0.3073358,-0.3073358,4.353837,31.09878,0.1330366,0.3211659,0,0,1.78143
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,39.77705,39.77705,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.16798,1.474094,0,0.4643053,-0.4643053,3.864417,27.60292,0.1330366,0.4851991,0,0,1.474094
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,38.42485,38.42485,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68387,1.009789,0,0.6738042,-0.6738042,3.154165,22.5297,0.1330366,0.7041254,0,0,1.009789
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,37.02571,37.02571,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.43254,0.3359848,0,0.1387988,-0.1387988,3.007858,21.48466,0.1330366,0.1450448,0,0,0.3359848
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58676,0.197186,0,0,0,3.007858,21.48466,0.1330366,0,0,0,0.197186
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06838,35.19266,34.7251,0.6805878,0.2522877,0,-1,0,0.2522877,27.10398,0,0.4283001,0.5483277,0.06838,0.265566,0.2522877,0,0,11.58676,0.197186,0,0.197186,-0.197186,2.800006,20,0.1330366,0.7486466,0.054704,0,0.265566
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.197448,34.91792,33.5701,0.4565538,0.1875756,0,-1,0,0.1875756,105.2632,0,0.2689782,0.464694,0.197448,0.197448,0.1875756,0,0,11.80586,0,0,0,0,2.800006,20,0.1330366,0.5022091,0.1579584,0,0.197448
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3677021,35.12548,32.6123,0.325137,0.325137,3.8304,0,1.210699,0.325137,113.0914,0,0,0,0.3677021,0,0,3.505263,3.33,11.80586,0,3.697702,0,3.697702,6.307954,45.05672,0.1331184,0.3576507,0.2941616,5,0.3677021
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4671262,34.95663,31.76718,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,71.42486,0,0,0,0.4671262,0,0,3.505263,3.33,8.108158,3.327932,3.797126,0,3.797126,9.910224,70.78717,0.1332242,0.7194117,0.3737009,5,3.795058
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3032907,32.96801,30.92206,1.942836,1.942836,5,0,1.53,1.942836,15.61072,0,0,0,0.3032907,0,0,3.057164,2.904306,4.311032,6.745346,3.207596,0,3.207596,12.95322,92.5228,0.133389,2.13712,0.2426325,5,7.048636
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8671036,39.13783,33.06303,1.062163,1.062163,0,0,0,1.062163,81.63564,0,0,0,0.8671036,1.118066,1.062163,0,0,1.103436,9.632182,0,0.2509628,-0.2509628,12.68868,90.63324,0.133389,1.168379,0.6936828,0,10.49929
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.155265,46.64926,38.16193,0,0,0,-1,0,0,0,0,0,0,1.155265,0,0,0,0,1.382283,9.381219,1.155265,0,1.155265,13.78466,98.46165,0.1333458,0,0.9242119,0,10.53648
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.056475,51.42726,43.42046,2.002572,2.002572,0,0,0,2.002572,52.75591,0,0,0,1.056475,2.107971,2.002572,0,0,0.2270183,10.42096,0,1.051496,-1.051496,12.67629,90.54472,0.1333458,2.20283,0.8451802,0,11.47743
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.629804,60.69092,47.54277,1.376315,1.376315,0,0,0,1.376315,118.4179,0,0,0,1.629804,1.448753,1.376315,0,0,1.395347,9.369462,0.1810509,0,0.1810509,12.84805,91.77158,0.133339,1.513947,1.303843,0,10.99927
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.102284,59.41896,50.60399,0,0,0,0,0,0,0,0,0,0,1.102284,0,0,0,0,1.214296,9.532408,1.102284,0,1.102284,13.89376,99.24097,0.1332978,0,0.8818274,0,10.63469
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.256793,63.7906,53.43045,0.9275388,0.9275388,0,0,0,0.9275388,135.4976,0.1684244,0,0,1.256793,0.9763566,0.9275388,0,0,0.1120116,10.52446,0.1120116,0,0.1120116,14.00003,100,0.1332936,1.020293,1.005434,0,11.78126
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.774756,70.37065,55.03619,1.620255,1.620255,0,-1,0,1.620255,109.5356,0.06922431,0,0,1.774756,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1332936,1.78228,1.419805,0,12.40003
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.219103,65.5896,55.4118,1.459189,1.459189,0,0,0,1.459189,83.54659,0,0,0,1.219103,1.535988,1.459189,0,0,0,10.62527,0,0.3168857,-0.3168857,13.666,97.6141,0.1332936,1.605108,0.975282,0,11.84438
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8581555,62.80333,55.77802,1.747992,1.747992,0,0,0,1.747992,49.0938,0,0,0,0.8581555,1.839991,1.747992,0,0,0.3520953,10.30839,0,0.9818355,-0.9818355,12.63106,90.22164,0.1332936,1.922791,0.6865245,0,11.16654
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.405348,57.65679,54.45399,2.907325,2.907325,0,0,0,2.907325,13.9423,0,0,0,0.405348,3.060342,2.907325,0,0,1.443024,9.326553,0,2.654994,-2.654994,9.832446,70.23162,0.1332936,3.198057,0.3242784,0,9.731901
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1378734,52.25561,51.20497,3.742322,3.742322,1.25,0,0.50625,3.742322,3.684166,0,4.440892E-16,0,0.1378734,2.623497,2.492322,0,0,4.393017,6.671559,0,2.485623,-2.485623,7.212369,51.51682,0.1332936,4.116554,0.1102987,5,6.809433
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09382886,48.81464,48.11558,5.118017,3.33,0,-1,0,3.33,2.817683,0,1.788017,2.299818,0.09382886,3.505263,3.33,0,0,7.15482,4.185936,0,3.411434,-3.411434,3.616402,25.83139,0.1332936,5.629818,0.07506309,0,4.279765
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,45.6929,45.6929,1.314283,0.7357764,0,-1,0,0.7357764,0,0,0.5785063,0.7099345,0,0.7745015,0.7357764,0,0,10.9453,0.7745015,0,0.7745015,-0.7745015,2.800006,20,0.1332936,1.445711,0,0,0.7745015
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,43.52375,43.52375,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332936,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,41.38278,41.38278,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332936,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,39.64558,39.64558,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332936,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,38.26522,38.26522,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332936,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,36.86608,36.86608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332936,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,35.6829,35.6829,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332936,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03493085,34.81315,34.57486,0,0,0,-1,0,0,0,0,0,0,0.03493085,0,0,0,0,11.80586,0,0.03493085,0,0.03493085,2.833144,20.2367,0.1332923,0,0.02794468,0,0.03493085
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.263658,35.2135,33.41047,0.1606888,0.1606888,0,-1,0,0.1606888,164.0799,0,0,0.09679676,0.263658,0.1691461,0.1606888,0,0,11.77093,0.03143777,0.09451188,0,0.09451188,2.922806,20.87714,0.1332888,0.1767576,0.2109264,0,0.2950957
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3163059,34.58872,32.43388,0,0,0,0,0,0,0,0,0,0,0.3163059,0,0,0,0,11.67642,0.1164985,0.3163059,0,0.3163059,3.22288,23.02052,0.133277,0,0.2530447,0,0.4328043
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.329953,41.01607,31.58876,0.4412161,0.4412161,0,0,0,0.4412161,301.4289,0,0,0,1.329953,0.464438,0.4412161,0,0,11.36011,0.4011738,0.8655148,0,0.8655148,4.043979,28.88551,0.1332446,0.4853377,1.063962,0,1.731127
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.730504,43.17848,30.74364,1.395617,1.395617,4.59918,0,1.420576,1.395617,123.9956,0,0,0,1.730504,0,0,3.203564,3.043386,10.4946,1.180137,4.773889,0,4.773889,8.572888,61.23479,0.1333509,1.535178,1.384403,5,2.910641
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.44415,60.68785,32.9034,1.16401,1.16401,3.560386,0,1.136986,1.16401,295.8866,0,0,0,3.44415,0,0,2.396376,2.276557,5.720708,5.476637,5.720708,0,5.720708,14.00003,100,0.1333336,1.280411,2.75532,5,8.920788
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.165762,64.11044,37.95534,0.6245614,0.6245614,0,-1,0,0.6245614,506.8777,2.508329,0,0,3.165762,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,0.6870176,2.53261,0,13.79104
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.129143,82.17188,43.17632,0.7945271,0.7945271,0,0,0,0.7945271,519.6982,3.292799,0,0,4.129143,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,0.8739799,3.303314,0,14.75442
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.687335,82.06439,47.27046,0,0,0,0,0,0,0,3.687335,0,0,3.687335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,0,2.949867,0,14.31261
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.766395,75.09085,50.34107,1.765361,1.765361,0,0,0,1.765361,156.7042,0.9081198,0,0,2.766395,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,1.941898,2.213116,0,13.39167
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.253967,84.47939,53.18631,0,0,0,0,0,0,0,3.253967,0,0,3.253967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,0,2.603173,0,13.87924
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.366825,76.17808,54.8296,1.247127,1.247127,0,-1,0,1.247127,189.7822,1.05406,0,0,2.366825,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,1.371839,1.89346,0,12.9921
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.759412,70.40108,55.19582,0.006971392,0.006971392,0,0,0,0.006971392,25237.61,1.752074,0,0,1.759412,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,0.007668531,1.40753,0,12.38469
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9277236,63.23624,55.61838,0.750138,0.750138,0,0,0,0.750138,123.6737,0.1381047,0,0,0.9277236,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,0.8251517,0.7421789,0,11.553
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1425611,55.40376,54.29436,0,0,0,0,0,0,0,0.1425611,0,0,0.1425611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333336,0,0.1140489,0,10.76784
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2675725,53.07667,51.02655,0.743906,0.743906,0,0,0,0.743906,35.96859,0,1.110223E-16,0,0.2675725,0.7830589,0.743906,0,0,0,10.62527,0,0.5154865,-0.5154865,13.45666,96.11879,0.1333336,0.8182966,0.214058,0,10.89285
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08543499,48.57268,47.93716,0,0,0,-1,0,0,0,0,0,0,0.08543499,0,0,0,0,0.5727627,10.10979,0.08543499,0,0.08543499,13.53771,96.69772,0.1333304,0,0.06834799,0,10.19522
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,45.53326,45.53326,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4873278,10.18668,0,1.283268,-1.283268,12.18503,87.03572,0.1333304,1.341015,0,0,10.18668
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,43.36412,43.36412,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.913181,8.903411,0,1.910087,-1.910087,10.17162,72.65427,0.1333304,1.99604,0,0,8.903411
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,41.22315,41.22315,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.0355,6.993325,0,0.2672891,-0.2672891,9.88987,70.64178,0.1333304,0.2793171,0,0,6.993325
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,39.48595,39.48595,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.332487,6.726036,0,0.1585428,-0.1585428,9.722751,69.44808,0.1333304,0.1656772,0,0,6.726036
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,38.10559,38.10559,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.508646,6.567493,0,0.1726493,-0.1726493,9.540763,68.14817,0.1333304,0.1804185,0,0,6.567493
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,36.73461,36.73461,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.700479,6.394844,0,0.1310434,-0.1310434,9.402631,67.16151,0.1333304,0.1369404,0,0,6.394844
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,35.52327,35.52327,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.846082,6.2638,0,0.6649669,-0.6649669,8.701694,62.15483,0.1333304,0.6948905,0,0,6.2638
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08049563,34.96486,34.41522,0.5160075,0.5160075,0,-1,0,0.5160075,15.5997,0,1.110223E-16,0,0.08049563,0.5431658,0.5160075,0,0,5.584934,5.598833,0,0.4626701,-0.4626701,8.213997,58.67129,0.1333304,0.5676082,0.06439651,0,5.679329
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1872422,34.49755,33.22266,0,0,0,-1,0,0,0,0,0,0,0.1872422,0,0,0,0,6.099012,5.136163,0.1872422,0,0.1872422,8.39163,59.9401,0.1333234,0,0.1497938,0,5.323405
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5080408,35.76012,32.27425,0,0,0,0,0,0,0,0,0,0,0.5080408,0,0,0,0,5.91177,5.304681,0.5080408,0,0.5080408,8.8736,63.38273,0.1333045,0,0.4064326,0,5.812722
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4686996,34.62281,31.42913,0.1249014,0.1249014,0,0,0,0.1249014,375.2558,0,0,0,0.4686996,0.1314751,0.1249014,0,0,5.403729,5.761918,0.3372245,0,0.3372245,9.19352,65.66786,0.133292,0.1373915,0.3749596,0,6.230618
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6993234,35.37094,30.58401,3.823141,3.823141,1.25,0,0.50625,3.823141,18.29185,0,0,0,0.6993234,2.70857,2.573141,0,0,5.066505,6.06542,0,2.009246,-2.009246,7.075588,50.53981,0.133292,4.205455,0.5594587,5,6.764743
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.247437,41.59984,32.72498,0,0,3.505263,0,1.121937,0,0,0,0,0,1.247437,0,0,3.505263,3.33,7.299001,4.056173,4.577437,0,4.577437,11.41813,81.55788,0.1333126,0,0.9979498,5,5.303611
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7842921,43.38232,37.73937,0.02053714,0.02053714,0,-1,0,0.02053714,3818.896,0,0,0,0.7842921,0.02161804,0.02053714,0,0,2.721564,8.175867,0.7626741,0,0.7626741,12.14166,86.72598,0.1332843,0.02259086,0.6274337,0,8.960159
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.800551,48.90958,42.94156,1.771942,1.771942,0,0,0,1.771942,45.17931,0,2.220446E-16,0,0.800551,1.865202,1.771942,0,0,1.958889,8.862274,0,1.064651,-1.064651,11.01942,78.71,0.1332843,1.949136,0.6404408,0,9.662825
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.853188,62.10505,47.00753,0.3260932,0.3260932,0,0,0,0.3260932,568.3,0,0,0,1.853188,0.343256,0.3260932,0,0,3.141834,7.797623,1.509932,0,1.509932,12.45187,88.94174,0.1332282,0.3587025,1.48255,0,9.65081
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.519007,62.5066,50.09692,0.75666,0.75666,0,0,0,0.75666,200.7516,0,0,0,1.519007,0.7964842,0.75666,0,0,1.631903,9.156562,0.7225231,0,0.7225231,13.13731,93.83778,0.1332013,0.832326,1.215206,0,10.67557
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.718872,77.77314,52.95155,0.9782807,0.9782807,0,0,0,0.9782807,277.9235,0.7797228,0,0,2.718872,1.029769,0.9782807,0,0,0.90938,9.806832,0.90938,0,0.90938,14.00003,100,0.1331676,1.076109,2.175097,0,12.5257
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.99083,71.97054,54.56667,0,0,0,-1,0,0,0,1.99083,0,0,1.99083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331676,0,1.592664,0,12.6161
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.892839,71.4766,54.98923,0.3555799,0.3555799,0,0,0,0.3555799,532.3245,1.518544,0,0,1.892839,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1331676,0.3911379,1.514271,0,12.51811
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.02374,63.85461,55.4118,0.7617005,0.7617005,0,0,0,0.7617005,134.4019,0.2219503,0,0,1.02374,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1331676,0.8378706,0.8189923,0,11.64901
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3311181,56.69646,54.09716,0,0,0,0,0,0,0,0.3311181,0,0,0.3311181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331676,0,0.2648945,0,10.95639
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2719598,52.92032,50.83875,0.7952745,0.7952745,0,0,0,0.7952745,34.19698,0,0,0,0.2719598,0.8371311,0.7952745,0,0,0,10.62527,0,0.5651712,-0.5651712,13.40429,95.74471,0.1331676,0.874802,0.2175679,0,10.89723
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1046192,48.52735,47.74936,3.11345,3.11345,0,-1,0,3.11345,3.360235,0,4.440892E-16,0.09479472,0.1046192,3.277316,3.11345,0,0,0.6279681,10.0601,0,3.172696,-3.172696,10.05997,71.85678,0.1331676,3.424795,0.08369539,0,10.16472
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.153186,6.887407,0,0,0,10.05997,71.85678,0.1331676,0,0,0,6.887407
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,43.20449,43.20449,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.153186,6.887407,0,1.369395,-1.369395,8.6165,61.54631,0.1331676,1.431018,0,0,6.887407
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,41.06351,41.06351,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.674736,5.518011,0,0.2936369,-0.2936369,8.30698,59.33545,0.1331676,0.3068506,0,0,5.518011
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.001,5.224374,0,0,0,8.30698,59.33545,0.1331676,0,0,0,5.224374
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,37.97412,37.97412,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.001,5.224374,0,0.5803556,-0.5803556,7.695231,54.96583,0.1331676,0.6064716,0,0,5.224374
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,36.57498,36.57498,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.645839,4.644019,0,0.595691,-0.595691,7.067317,50.48074,0.1331676,0.6224971,0,0,4.644019
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,35.36364,35.36364,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.307718,4.048328,0,0.5613362,-0.5613362,6.475617,46.25432,0.1331676,0.5865963,0,0,4.048328
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03812163,34.51518,34.25559,0,0,0,-1,0,0,0,0,0,0,0.03812163,0,0,0,0,7.931425,3.486992,0.03812163,0,0.03812163,6.511783,46.51264,0.1331661,0,0.03049731,0,3.525113
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1141505,33.83714,33.06303,0,0,0,-1,0,0,0,0,0,0,0.1141505,0,0,0,0,7.893303,3.521301,0.1141505,0,0.1141505,6.620075,47.28616,0.1331619,0,0.09132037,0,3.635452
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1934101,33.42293,32.11462,0.9210977,0.9210977,0,0,0,0.9210977,20.99779,0,1.110223E-16,0,0.1934101,0.9695765,0.9210977,0,0,7.779153,3.624036,0,0.7761664,-0.7761664,5.801924,41.44223,0.1331619,1.013207,0.1547281,0,3.817446
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.495914,41.93457,31.26949,0.1472351,0.1472351,0,0,0,0.1472351,1016.004,0,0,0,1.495914,0.1549843,0.1472351,0,0,8.641561,2.84787,1.34093,0,1.34093,7.074042,50.52877,0.1331122,0.1619586,1.196731,0,4.343784
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.114697,45.85287,30.3962,0,0,0,0,0,0,0,0,0,0,2.114697,0,0,0,0,7.30063,4.054707,2.114697,0,2.114697,9.080219,64.85858,0.1330338,0,1.691757,0,6.169404
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.416263,59.95847,32.53717,0.1477609,0.1477609,0,0,0,0.1477609,2312.021,0,0,0,3.416263,0.1555378,0.1477609,0,0,5.185934,5.957934,3.260725,0,3.260725,12.17362,86.95422,0.1329132,0.162537,2.73301,0,9.374197
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.167757,63.6131,37.53278,0.3638436,0.3638436,0,-1,0,0.3638436,870.637,0.8595555,0,0,3.167757,0.3829933,0.3638436,0,0,1.925208,8.892587,1.925208,0,1.925208,14.00003,100,0.132842,0.400228,2.534206,0,12.06034
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.330628,71.74735,42.67863,2.02826,2.02826,0,0,0,2.02826,164.2111,1.195618,0,0,3.330628,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.132842,2.231086,2.664502,0,13.9559
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.281639,76.39243,46.74461,0,0,0,0,0,0,0,3.281639,0,0,3.281639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132842,0,2.625311,0,13.90691
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.731516,64.1428,49.834,0.5418853,0.5418853,0,0,0,0.5418853,319.5355,1.16111,0,0,1.731516,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.132842,0.5960737,1.385213,0,12.35679
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.067197,70.57671,52.68863,1.027639,1.027639,0,0,0,1.027639,201.1598,0.9854717,0,0,2.067197,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.132842,1.130403,1.653758,0,12.69247
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.371502,75.65788,54.3507,0.458521,0.458521,0,-1,0,0.458521,517.2068,1.888848,0,0,2.371502,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.132842,0.5043731,1.897202,0,12.99678
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.592577,68.33208,54.77326,2.877972,2.877972,0,0,0,2.877972,55.33679,0,0,0,1.592577,3.029444,2.877972,0,0,0,10.62527,0,1.436867,-1.436867,12.48544,89.18152,0.132842,3.165769,1.274062,0,12.21785
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7362303,61.15428,55.19582,0.2588603,0.2588603,0,0,0,0.2588603,284.4123,0,0,0,0.7362303,0.2724845,0.2588603,0,0,1.596519,9.188408,0.4637459,0,0.4637459,12.92539,92.324,0.1328249,0.2847463,0.5889843,0,9.924638
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.126068,54.87757,53.89997,1.01513,1.01513,0,0,0,1.01513,12.4189,0,0,0,0.126068,1.068558,1.01513,0,0,1.132773,9.605779,0,0.9424899,-0.9424899,11.93191,85.22778,0.1328249,1.116643,0.1008544,0,9.731847
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2680705,52.68071,50.63216,2.513189,2.513189,0,0,0,2.513189,10.66654,0,4.440892E-16,0,0.2680705,2.645462,2.513189,0,0,2.179984,8.663289,0,2.377392,-2.377392,9.425923,67.32789,0.1328249,2.764508,0.2144564,0,8.931359
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06325374,48.01159,47.54277,1.593204,1.593204,0,-1,0,1.593204,3.970222,0,2.220446E-16,0,0.06325374,1.677057,1.593204,0,0,4.82153,6.285897,0,1.613803,-1.613803,7.724825,55.17721,0.1328249,1.752525,0.05060299,0,6.349151
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,45.18583,45.18583,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.614645,4.672094,0,0.564697,-0.564697,7.129582,50.92548,0.1328249,0.5901083,0,0,4.672094
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,43.02607,43.02607,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.242086,4.107397,0,1.58765,-1.58765,5.456052,38.97172,0.1328249,1.659094,0,0,4.107397
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,40.91327,40.91327,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.006142,2.519747,0,0.4008276,-0.4008276,5.033543,35.9538,0.1328249,0.4188648,0,0,2.519747
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,39.16668,39.16668,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.451506,2.118919,0,0.4019753,-0.4019753,4.609824,32.92725,0.1328249,0.4200642,0,0,2.118919
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.898145,1.716944,0,0,0,4.609824,32.92725,0.1328249,0,0,0,1.716944
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,36.39656,36.39656,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.898145,1.716944,0,0.7022462,-0.7022462,3.869591,27.63988,0.1328249,0.7338473,0,0,1.716944
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,35.17583,35.17583,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.67842,1.014698,0,0.07083257,-0.07083257,3.794927,27.10657,0.1328249,0.07402004,0,0,1.014698
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02195427,34.18882,34.03962,0.04310644,0.04310644,0,-1,0,0.04310644,50.93036,0,0,0,0.02195427,0.0453752,0.04310644,0,0,10.75712,0.9438651,0,0.02342094,-0.02342094,3.770239,26.93023,0.1328249,0.04741709,0.01756341,0,0.9658194
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1964404,34.19147,32.85644,0.6331775,0.6331775,0,-1,0,0.6331775,31.02454,0,1.110223E-16,0,0.1964404,0.6665027,0.6331775,0,0,10.78314,0.9204442,0,0.4700622,-0.4700622,3.27475,23.39102,0.1328249,0.6964953,0.1571524,0,1.116885
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.397968,34.61016,31.89864,0.0643901,0.0643901,0,0,0,0.0643901,618.0577,0,0,0,0.397968,0.06777905,0.0643901,0,0,11.30544,0.450382,0.3301889,0,0.3301889,3.587995,25.62848,0.1328127,0.07082911,0.3183744,0,0.8483499
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8826272,37.16194,31.05352,0,0,0,0,0,0,0,0,0,0,0.8826272,0,0,0,0,10.97525,0.747552,0.8826272,0,0.8826272,4.425328,31.60942,0.1327802,0,0.7061018,0,1.630179
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8792719,36.2697,30.21778,1.512967,1.512967,4.668578,0,1.439522,1.512967,58.11571,0,0,0,0.8792719,0,0,3.15561,2.99783,10.09262,1.541916,3.877102,0,3.877102,8.10347,57.88181,0.1329251,1.664264,0.7034175,5,2.421188
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2873144,34.30331,32.34937,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.88731,0,0,0,0.2873144,0,0,3.264174,3.100965,6.215518,5.031308,3.38828,0,3.38828,11.31787,80.8418,0.1330853,1.5131,0.2298515,5,5.318622
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1822003,38.56054,37.28864,0,0,0,-1,0,0,0,0,0,0,0.1822003,0,0,0,0,2.827238,8.08076,0.1822003,0,0.1822003,11.49072,82.07644,0.1330786,0,0.1457603,0,8.26296
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1736283,43.66721,42.41571,1.230833,1.230833,0,0,0,1.230833,14.10656,0,0,0,0.1736283,1.295614,1.230833,0,0,2.645038,8.24474,0,1.121986,-1.121986,10.30805,73.62877,0.1330786,1.353917,0.1389026,0,8.418368
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7958589,52.55857,46.48168,1.728311,1.728311,0,0,0,1.728311,46.04836,0,0,0,0.7958589,1.819275,1.728311,0,0,3.891689,7.122754,0,1.023416,-1.023416,9.229273,65.92325,0.1330786,1.901142,0.6366871,0,7.918613
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8030529,55.8387,49.57107,0.3148093,0.3148093,0,0,0,0.3148093,255.0919,0,0,0,0.8030529,0.3313782,0.3148093,0,0,5.028817,6.099339,0.4716747,0,0.4716747,9.676743,69.11945,0.1330612,0.3462902,0.6424423,0,6.902391
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5302653,56.6335,52.47265,2.72208,2.72208,0,0,0,2.72208,19.48015,0,4.440892E-16,0,0.5302653,2.865348,2.72208,0,0,4.557143,6.523846,0,2.335082,-2.335082,7.21535,51.53811,0.1330612,2.994288,0.4242122,0,7.054111
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.164413,73.24394,54.14411,1.684514,1.684514,0,-1,0,1.684514,128.4889,0,0,0,2.164413,1.773172,1.684514,0,0,7.151679,4.188764,0.3912412,0,0.3912412,7.586514,54.18928,0.1330468,1.852965,1.731531,0,6.353177
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5914739,59.29259,54.56667,1.211602,1.211602,0,0,0,1.211602,48.81749,0,0,0,0.5914739,1.275371,1.211602,0,0,6.760437,4.540881,0,0.6838971,-0.6838971,6.865623,49.04007,0.1330468,1.332763,0.4731791,0,5.132355
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7466971,61.02709,54.98923,0.8333644,0.8333644,0,0,0,0.8333644,89.60031,0,0,0,0.7466971,0.8772257,0.8333644,0,0,7.520323,3.856983,0,0.1305286,-0.1305286,6.728034,48.05729,0.1330468,0.9167008,0.5973576,0,4.603681
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4433959,57.21447,53.72155,0.9435437,0.9435437,0,0,0,0.9435437,46.99262,0,1.110223E-16,0,0.4433959,0.9932039,0.9435437,0,0,7.665355,3.726455,0,0.549808,-0.549808,6.148486,43.91766,0.1330468,1.037898,0.3547167,0,4.169851
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1965172,51.96721,50.47253,3.224437,3.224437,1.25,0,0.50625,3.224437,6.094621,0,4.440892E-16,0,0.1965172,2.078355,1.974437,0,0,8.276253,3.176647,0,1.881838,-1.881838,4.164854,29.7489,0.1330468,3.546881,0.1572138,5,3.373164
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07843323,47.936,47.35497,0.8382263,0.8382263,0,-1,0,0.8382263,9.357048,0,1.110223E-16,0,0.07843323,0.8823434,0.8382263,0,0,10.36718,1.294809,0,0.8039102,-0.8039102,3.317458,23.69608,0.1330468,0.9220489,0.06274658,0,1.373242
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,45.00741,45.00741,3.078225,0.4663539,0,-1,0,0.4663539,0,0,2.611871,2.919694,0,0.4908989,0.4663539,0,0,11.26042,0.4908989,0,0.4908989,-0.4908989,2.800006,20,0.1330468,3.386048,0,0,0.4908989
