Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,42.86644,42.86644,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,40.72546,40.72546,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,38.97888,38.97888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,37.63607,37.63607,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,36.23693,36.23693,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,34.99742,34.99742,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05041106,34.22264,33.87998,0.2710733,0.0478905,0,-1,0,0.0478905,105.2632,0,0.2231827,0.2886025,0.05041106,0.05041106,0.0478905,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0.2981806,0.04032885,0,0.05041106
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09151409,33.31545,32.69681,0.3877827,0.08693839,0,-1,0,0.08693839,105.2632,0,0.3008443,0.4091733,0.09151409,0.09151409,0.08693839,0,0,11.80586,0,0,0,0,2.800006,20,0.1330468,0.426561,0.07321128,0,0.09151409
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3988577,34.43491,31.72022,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,144.0226,0,0,0,0.3988577,0,0,3.505263,3.33,11.80586,0,3.728858,0,3.728858,6.337511,45.26784,0.1331221,0.3046352,0.3190861,5,0.3988577
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.207188,39.34329,30.8751,0,0,3.505263,0,1.121937,0,0,0,0,0,1.207188,0,0,3.505263,3.33,8.077003,3.355972,4.537189,0,4.537189,10.64187,76.01318,0.1331442,0,0.9657507,5,4.56316
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.263806,46.66283,30.02998,1.243851,1.243851,2.587017,0,0.8712557,1.243851,181.9998,0,0,0,2.263806,0,0,1.343166,1.276008,3.539814,7.439442,3.539814,0,3.539814,14.00003,100,0.1331261,1.368236,1.811045,5,9.703248
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.853573,54.16577,32.14278,4.074282,4.074282,1.25,0,0.50625,4.074282,70.03867,0,0,0,2.853573,2.972928,2.824282,0,0,0,10.62527,0,0.1193553,-0.1193553,13.87422,99.10135,0.1331261,4.48171,2.282858,5,13.47885
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.170186,63.08624,37.08205,1.683817,1.683817,0,-1,0,1.683817,188.2738,1.265131,0,0,3.170186,1.772439,1.683817,0,0,0.132617,10.50592,0.132617,0,0.132617,14.00003,100,0.1331212,1.852198,2.536149,0,13.67611
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.337266,71.18863,42.18095,0.2438019,0.2438019,0,0,0,0.2438019,1368.843,3.080632,0,0,3.337266,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1331212,0.2681821,2.669813,0,13.96254
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.830851,82.48623,46.21875,0.665319,0.665319,0,0,0,0.665319,575.7916,3.130515,0,0,3.830851,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1331212,0.7318509,3.064681,0,14.45613
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.189232,78.61009,49.30814,0.7582579,0.7582579,0,0,0,0.7582579,420.5999,2.391066,0,0,3.189232,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1331212,0.8340836,2.551386,0,13.81451
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.470526,86.02736,52.2379,0.8084456,0.8084456,0,0,0,0.8084456,429.2838,2.61953,0,0,3.470526,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1331212,0.8892902,2.776421,0,14.0958
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.228932,73.62471,53.89997,0,0,0,-1,0,0,0,2.228932,0,0,2.228932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331212,0,1.783146,0,12.85421
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.124625,73.07616,54.3507,0.8672906,0.8672906,0,0,0,0.8672906,244.9727,1.211687,0,0,2.124625,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1331212,0.9540197,1.6997,0,12.7499
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.185602,64.66309,54.8296,0,0,0,0,0,0,0,1.185602,0,0,1.185602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331212,0,0.9484818,0,11.81088
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3902256,56.56618,53.50558,0.4049219,0.4049219,0,0,0,0.4049219,96.37061,5.551115E-17,0,0,0.3902256,0.4262335,0.4049219,0,0,0,10.62527,0,0.03600789,-0.03600789,13.96207,99.72889,0.1331212,0.445414,0.3121805,0,11.0155
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1437832,51.34567,50.25656,1.230207,1.230207,0,0,0,1.230207,11.68772,0,0,0,0.1437832,1.294955,1.230207,0,0,0.04000877,10.58927,0,1.151172,-1.151172,12.74863,91.06146,0.1331212,1.353228,0.1150266,0,10.73305
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05467209,47.57122,47.16717,0,0,0,-1,0,0,0,0,0,0,0.05467209,0,0,0,0,1.319089,9.438094,0.05467209,0,0.05467209,12.8005,91.43194,0.1331192,0,0.04373767,0,9.492766
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.264416,9.487299,0,0,0,12.8005,91.43194,0.1331192,0,0,0,9.487299
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,42.65046,42.65046,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.264416,9.487299,0,2.992666,-2.992666,9.64595,68.89951,0.1331192,3.127336,0,0,9.487299
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,40.53766,40.53766,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.589601,6.494634,0,0.2754699,-0.2754699,9.35558,66.82544,0.1331192,0.2878661,0,0,6.494634
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.895678,6.219164,0,0,0,9.35558,66.82544,0.1331192,0,0,0,6.219164
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,37.44827,37.44827,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.895678,6.219164,0,0.5788524,-0.5788524,8.745416,62.46713,0.1331192,0.6049008,0,0,6.219164
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,36.04913,36.04913,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.538847,5.640311,0,0.7222147,-0.7222147,7.984135,57.02942,0.1331192,0.7547144,0,0,5.640311
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,34.80961,34.80961,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.341308,4.918097,0,0.08288039,-0.08288039,7.896771,56.4054,0.1331192,0.08661001,0,0,4.918097
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1159804,34.49121,33.70156,0.0594293,0.0594293,0,-1,0,0.0594293,195.157,0,0,0,0.1159804,0.06255716,0.0594293,0,0,6.433398,4.835217,0.05342326,0,0.05342326,7.947453,56.76741,0.1331172,0.06537223,0.09278434,0,4.951197
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2852723,34.42229,32.48083,0.1340152,0.1340152,0,-1,0,0.1340152,212.8657,0,0,0,0.2852723,0.1410686,0.1340152,0,0,6.379974,4.883297,0.1442037,0,0.1442037,8.084256,57.74458,0.1331119,0.1474167,0.2282179,0,5.16857
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5225717,35.07484,31.50425,0.224242,0.224242,0,0,0,0.224242,233.0391,0,0,0,0.5225717,0.2360443,0.224242,0,0,6.235771,5.013081,0.2865275,0,0.2865275,8.35608,59.68617,0.1331014,0.2466663,0.4180574,0,5.535652
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.083896,38.20913,30.65913,0.1223016,0.1223016,0,0,0,0.1223016,886.2487,0,0,0,1.083896,0.1287385,0.1223016,0,0,5.949243,5.270956,0.9551576,0,0.9551576,9.262222,66.1586,0.1330663,0.1345318,0.8671169,0,6.354852
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.053261,37.10058,29.81401,2.067865,2.067865,0,0,0,2.067865,50.93472,0,0,0,1.053261,2.1767,2.067865,0,0,4.994085,6.130597,0,1.123439,-1.123439,8.078014,57.69999,0.1330663,2.274651,0.8426089,0,7.183858
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4940823,35.30754,31.92681,1.539053,1.539053,0,0,0,1.539053,32.10301,0,0,0,0.4940823,1.620055,1.539053,0,0,6.242351,5.007158,0,1.125973,-1.125973,6.891134,49.22229,0.1330663,1.692958,0.3952658,0,5.501241
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7555262,42.2346,36.83791,1.164292,1.164292,0,-1,0,1.164292,64.89146,0,0,0,0.7555262,1.225571,1.164292,0,0,7.493432,3.881185,0,0.4700446,-0.4700446,6.395664,45.68322,0.1330663,1.280721,0.604421,0,4.636712
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.537726,62.66354,41.90863,1.984305,1.984305,0,0,0,1.984305,127.8899,0,0,0,2.537726,2.088742,1.984305,0,0,8.015704,3.411141,0.4489841,0,0.4489841,6.821608,48.72567,0.1330498,2.182735,2.030181,0,5.948867
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.696398,69.02778,45.95583,0.5269511,0.5269511,0,0,0,0.5269511,511.698,0,0,0,2.696398,0.5546854,0.5269511,0,0,7.56672,3.815227,2.141713,0,2.141713,8.853415,63.23855,0.1329711,0.5796462,2.157119,0,6.511625
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.09978,66.74873,49.07338,0.1187079,0.1187079,0,0,0,0.1187079,1768.863,0,0,0,2.09978,0.1249556,0.1187079,0,0,5.425007,5.742768,1.974824,0,1.974824,10.7269,76.62054,0.1328987,0.1305787,1.679824,0,7.842548
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.03551,80.20893,51.97497,1.437347,1.437347,0,0,0,1.437347,211.1884,0,0,0,3.03551,1.512997,1.437347,0,0,3.450183,7.52011,1.522513,0,1.522513,12.17128,86.93754,0.1328429,1.581082,2.428408,0,10.55562
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.408913,75.24098,53.66521,0.1288505,0.1288505,0,-1,0,0.1288505,1869.54,0.345611,0,0,2.408913,0.1356322,0.1288505,0,0,1.92767,8.890371,1.92767,0,1.92767,14.00003,100,0.1327723,0.1417356,1.92713,0,11.29928
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9940357,62.25051,54.14411,0.5220513,0.5220513,0,0,0,0.5220513,190.4096,0.444508,0,0,0.9940357,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1327723,0.5742564,0.7952285,0,11.61931
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8867577,61.82373,54.61363,0,0,0,0,0,0,0,0.8867577,0,0,0.8867577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327723,0,0.7094062,0,11.51203
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3619932,56.14896,53.31778,1.141833,1.141833,0,0,0,1.141833,31.70282,0,0,0,0.3619932,1.201929,1.141833,0,0,0,10.62527,0,0.8399361,-0.8399361,13.11466,93.67594,0.1327723,1.256016,0.2895946,0,10.98727
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2347616,51.85296,50.06875,0,0,0,0,0,0,0,0,0,0,0.2347616,0,0,0,0,0.9332623,9.785338,0.2347616,0,0.2347616,13.33737,95.26675,0.1327638,0,0.1878093,0,10.0201
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03379058,47.22854,46.97936,3.38115,3.33,0,-1,0,3.33,1.014732,0,0.0511506,0.3892657,0.03379058,3.505263,3.33,0,0,0.6985008,9.996624,0,3.471473,-3.471473,9.678119,69.12928,0.1327638,3.719266,0.02703246,0,10.03041
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,44.60363,44.60363,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.555693,6.525151,0,2.993359,-2.993359,6.522841,46.59163,0.1327638,3.12806,0,0,6.525151
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,42.46266,42.46266,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.881647,3.531792,0,2.5427,-2.5427,3.8426,27.44709,0.1327638,2.657121,0,0,3.531792
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,40.34985,40.34985,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.70687,0.9890921,0,0.3423374,-0.3423374,3.481745,24.86956,0.1327638,0.3577426,0,0,0.9890921
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,38.61266,38.61266,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.08724,0.6467547,0,0.1296108,-0.1296108,3.345123,23.89369,0.1327638,0.1354432,0,0,0.6467547
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,37.24168,37.24168,0.5068067,0.4912867,0,-1,0,0.4912867,0,0,0.01551997,0.06620064,0,0.5171439,0.4912867,0,0,11.23126,0.5171439,0,0.5171439,-0.5171439,2.800006,20,0.1327638,0.5574874,0,0,0.5171439
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327638,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,34.62181,34.62181,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327638,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1353051,34.43467,33.51376,0.7133936,0.1285398,0,-1,0,0.1285398,105.2632,0,0.5848538,0.759025,0.1353051,0.1353051,0.1285398,0,0,11.80586,0,0,0,0,2.800006,20,0.1327638,0.784733,0.1082441,0,0.1353051
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.253017,34.02015,32.30242,0,0,0,-1,0,0,0,0,0,0,0.253017,0,0,0,0,11.80586,0,0.253017,0,0.253017,3.040039,21.71452,0.1327545,0,0.2024136,0,0.253017
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5233211,34.89769,31.32583,0.1641642,0.1641642,0,0,0,0.1641642,318.779,0,0,0,0.5233211,0.1728044,0.1641642,0,0,11.55284,0.2277153,0.3505167,0,0.3505167,3.372568,24.08972,0.1327417,0.1805806,0.4186569,0,0.7510365
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1707504,31.62327,30.48071,0.4571169,0.4571169,0,0,0,0.4571169,37.35378,0,5.551115E-17,0,0.1707504,0.4811757,0.4571169,0,0,11.20233,0.5431803,0,0.3104252,-0.3104252,3.045351,21.75246,0.1327417,0.5028286,0.1366004,0,0.7139308
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1801565,30.8354,29.63559,0,0,0,0,0,0,0,0,0,0,0.1801565,0,0,0,0,11.54724,0.2327551,0.1801565,0,0.1801565,3.216262,22.97326,0.1327351,0,0.1441252,0,0.4129116
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6896073,36.47262,31.72022,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.31467,4.440892E-16,0,0,0.6896073,0,0,3.505263,3.33,11.36709,0.3948959,4.019607,0,4.019607,7.029597,50.2113,0.1328596,1.094383,0.5516858,5,1.084503
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8113901,42.40511,36.60315,1.821027,1.821027,0,-1,0,1.821027,44.55674,0,2.220446E-16,0,0.8113901,1.91687,1.821027,0,0,7.34748,4.012542,0,1.10548,-1.10548,5.864318,41.88791,0.1328596,2.003129,0.649112,0,4.823933
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4506992,44.92035,41.64571,0,0,0,0,0,0,0,0,0,0,0.4506992,0,0,0,0,8.57579,2.907063,0.4506992,0,0.4506992,6.291889,44.94197,0.1328431,0,0.3605594,0,3.357762
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6101643,50.28257,45.6929,0.2704495,0.2704495,0,0,0,0.2704495,225.6112,0,0,0,0.6101643,0.2846837,0.2704495,0,0,8.125092,3.312692,0.3254806,0,0.3254806,6.600667,47.14753,0.1328312,0.2974945,0.4881314,0,3.922856
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4322536,52.09142,48.80107,0,0,0,0,0,0,0,0,0,0,0.4322536,0,0,0,0,7.799611,3.605624,0.4322536,0,0.4322536,7.010739,50.07661,0.1328154,0,0.3458029,0,4.037878
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4492774,55.23245,51.74021,0,0,0,0,0,0,0,0,0,0,0.4492774,0,0,0,0,7.367357,3.994653,0.4492774,0,0.4492774,7.436961,53.12104,0.132799,0,0.3594219,0,4.44393
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1947029,54.94093,53.43045,2.337792,2.337792,0,-1,0,2.337792,8.328495,0,4.440892E-16,0,0.1947029,2.460834,2.337792,0,0,6.91808,4.399002,0,2.266131,-2.266131,5.048249,36.05885,0.132799,2.571571,0.1557623,0,4.593705
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7170552,59.64309,53.89997,0.8818684,0.8818684,0,0,0,0.8818684,81.31091,0,0,0,0.7170552,0.9282825,0.8818684,0,0,9.436003,2.132871,0,0.2112273,-0.2112273,4.825596,34.46848,0.132799,0.9700552,0.5736442,0,2.849926
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6214552,59.37533,54.40704,0.9198045,0.9198045,0,0,0,0.9198045,67.56384,0,0,0,0.6214552,0.9682152,0.9198045,0,0,9.6707,1.921644,0,0.34676,-0.34676,4.460079,31.85765,0.132799,1.011785,0.4971642,0,2.543099
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2813762,55.29931,53.11119,1.615809,1.615809,1.25,0,0.50625,1.615809,17.41395,1.110223E-16,0,0,0.2813762,0.385062,0.3658089,0,0,10.05599,1.574884,0,0.1036859,-0.1036859,4.350785,31.07697,0.132799,1.77739,0.2251009,5,1.85626
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1420287,50.93509,49.86217,0.573127,0.573127,4.07839,0,1.278401,0.573127,24.78136,0,0,0,0.1420287,0,0,3.505263,3.33,10.1712,1.471198,3.472029,0,3.472029,7.64464,54.60447,0.132908,0.6304397,0.1136229,5,1.613227
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05474347,47.17633,46.77278,0.5058302,0.5058302,0,-1,0,0.5058302,10.8225,0,1.110223E-16,0,0.05474347,0.5324528,0.5058302,0,0,6.699167,4.596024,0,0.4777094,-0.4777094,7.14109,51.00769,0.132908,0.5564132,0.04379477,0,4.650767
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,44.42522,44.42522,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.229955,4.118315,0,1.034144,-1.034144,6.051006,43.22139,0.132908,1.080681,0,0,4.118315
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,42.28424,42.28424,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0.2327332,0,3.026502,2.875177,0,0,8.379004,3.08417,0,3.026502,-3.026502,2.860793,20.43419,0.132908,3.162695,0,0,3.08417
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,40.14327,40.14327,0.3992071,0.05478451,0,-1,0,0.05478451,0,0,0.3444226,0.3843434,0,0.05766791,0.05478451,0,0,11.74179,0.05766791,0,0.05766791,-0.05766791,2.800006,20,0.132908,0.4391279,0,0,0.05766791
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,38.39669,38.39669,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132908,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,37.05388,37.05388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132908,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,35.65474,35.65474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132908,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,34.41522,34.41522,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132908,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1012055,33.99415,33.30717,0,0,0,-1,0,0,0,0,0,0,0.1012055,0,0,0,0,11.80586,0,0.1012055,0,0.1012055,2.896018,20.6858,0.1329043,0,0.08096441,0,0.1012055
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1547288,33.13125,32.08644,0.5837091,0.2335231,0,-1,0,0.2335231,66.25847,0,0.350186,0.5261508,0.1547288,0.2458138,0.2335231,0,0,11.70465,0.09108496,0,0.09108496,-0.09108496,2.800006,20,0.1329043,0.64208,0.1237831,0,0.2458138
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1871072,32.36749,31.10986,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,94.4506,0,0,0,0.1871072,0,0,3.505263,3.33,11.80586,0,3.517107,0,3.517107,6.136627,43.83296,0.1329803,0.2179107,0.1496858,5,0.1871072
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2899266,32.24014,30.29291,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,154.7058,0,0,0,0.2899266,0,0,3.505263,3.33,8.288753,3.165396,3.619927,0,3.619927,9.57079,68.36266,0.1330515,0.2061457,0.2319413,5,3.455323
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08561189,29.98689,29.41962,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.316039,0,0,0,0.08561189,0,0,3.505263,3.33,4.668827,6.42333,3.415612,0,3.415612,12.81112,91.50785,0.1332117,1.287214,0.06848951,5,6.508943
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.412492,34.30959,31.50425,1.920622,1.920622,0,0,0,1.920622,21.47701,0,2.220446E-16,0,0.412492,2.021707,1.920622,0,0,1.253214,9.497381,0,1.609215,-1.609215,11.11486,79.39172,0.1332117,2.112684,0.3299936,0,9.909873
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1111699,37.13765,36.36839,1.432226,1.432226,0,-1,0,1.432226,7.762039,0,0,0,0.1111699,1.507606,1.432226,0,0,3.041231,7.888166,0,1.396436,-1.396436,9.64289,68.87765,0.1332117,1.575448,0.08893593,0,7.999336
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7634645,47.03377,41.41095,1.103272,1.103272,0,0,0,1.103272,69.20002,0,0,0,0.7634645,1.161339,1.103272,0,0,4.592827,6.49173,0,0.3978745,-0.3978745,9.223494,65.88197,0.1332117,1.213599,0.6107715,0,7.255195
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.06393,53.61072,45.42997,0,0,0,0,0,0,0,0,0,0,1.06393,0,0,0,0,5.034909,6.093856,1.06393,0,1.06393,10.23283,73.09147,0.1331729,0,0.8511441,0,7.157786
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4608237,52.04489,48.53814,1.396534,1.396534,0,0,0,1.396534,32.99767,0,2.220446E-16,0,0.4608237,1.470036,1.396534,0,0,3.970979,7.051393,0,1.009212,-1.009212,9.169024,65.49289,0.1331729,1.536187,0.368659,0,7.512217
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3589497,54.24909,51.47729,1.497866,1.497866,0,0,0,1.497866,23.96408,0,0,0,0.3589497,1.576701,1.497866,0,0,5.092326,6.042181,0,1.217751,-1.217751,7.885401,56.32418,0.1331729,1.647652,0.2871598,0,6.401131
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1596904,54.42085,53.18631,0.9960607,0.9960607,0,-1,0,0.9960607,16.0322,0,1.110223E-16,0,0.1596904,1.048485,0.9960607,0,0,6.445383,4.82443,0,0.8887945,-0.8887945,6.94853,49.63226,0.1331729,1.095667,0.1277523,0,4.98412
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3671546,56.54444,53.66521,1.721645,1.721645,0,0,0,1.721645,21.3258,0,2.220446E-16,0,0.3671546,1.812258,1.721645,0,0,7.432932,3.935635,0,1.445104,-1.445104,5.425257,38.75175,0.1331729,1.89381,0.2937237,0,4.30279
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6176668,59.12045,54.19107,0,0,0,0,0,0,0,0,0,0,0.6176668,0,0,0,0,9.038603,2.490532,0.6176668,0,0.6176668,6.011227,42.93725,0.1331503,0,0.4941335,0,3.108199
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4503884,56.4243,52.89521,0.5249432,0.5249432,0,0,0,0.5249432,85.79755,0,0,0,0.4503884,0.5525718,0.5249432,0,0,8.420936,3.046432,0,0.1021833,-0.1021833,5.903516,42.16789,0.1331503,0.5774375,0.3603107,0,3.49682
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.0930586,50.3559,49.65558,1.469233,1.469233,0,0,0,1.469233,6.33382,0,2.220446E-16,0,0.0930586,1.546561,1.469233,0,0,8.534472,2.944249,0,1.453503,-1.453503,4.371389,31.22415,0.1331503,1.616157,0.07444688,0,3.037307
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.0714001,47.08282,46.5568,1.918615,1.484039,0,-1,0,1.484039,4.811203,0,0.4345761,0.6807016,0.0714001,1.562146,1.484039,0,0,10.14948,1.490746,0,1.490746,-1.490746,2.800006,20,0.1331503,2.110476,0.05712008,0,1.562146
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,44.20924,44.20924,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,42.06827,42.06827,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,39.95546,39.95546,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,38.21827,38.21827,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,36.86608,36.86608,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,35.43876,35.43876,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,34.22742,34.22742,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1062417,33.81156,33.0912,0.3236511,0.1009296,0,-1,0,0.1009296,105.2632,0,0.2227214,0.3358302,0.1062417,0.1062417,0.1009296,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,0.3560162,0.08499336,0,0.1062417
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1367923,32.8206,31.89864,0.1338237,0.1299527,0,-1,0,0.1299527,105.2632,0,0.003871016,0.1212155,0.1367923,0.1367923,0.1299527,0,0,11.80586,0,0,0,0,2.800006,20,0.1331503,0.1472061,0.1094338,0,0.1367923
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1711064,32.09844,30.95023,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,555.8943,0,0,0,0.1711064,0,0,3.505263,3.33,11.80586,0,3.501106,0,3.501106,6.121447,43.72453,0.1332125,0.03385842,0.1368851,5,0.1711064
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9452653,36.62547,30.1051,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,188.6813,0,0,0,0.9452653,0,0,3.505263,3.33,8.304754,3.150996,4.275265,0,4.275265,10.17732,72.69499,0.1332853,0.5510836,0.7562122,5,4.096261
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.665796,41.04163,29.23181,1.231842,1.231842,3.719939,0,1.180543,1.231842,135.2281,0,0,0,1.665796,0,0,2.488097,2.363693,4.029489,6.998734,4.029489,0,4.029489,14.00003,100,0.1333432,1.355026,1.332637,5,8.664531
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.84549,53.13639,31.32583,2.028439,2.028439,0,0,0,2.028439,140.2798,0.7102912,0,0,2.84549,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1333432,2.231283,2.276392,0,13.47076
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.764169,58.01878,36.12425,3.131581,3.131581,0,-1,0,3.131581,88.26753,0,4.440892E-16,0.1147388,2.764169,3.296401,3.131581,0,0,0,10.62527,0,0.5322316,-0.5322316,13.43901,95.99271,0.1333432,3.444739,2.211335,0,13.38944
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.351532,70.03593,41.14803,0.6027272,0.6027272,0,0,0,0.6027272,556.0612,2.125714,0,0,3.351532,0.6344497,0.6027272,0,0,0.5913685,10.09304,0.5913685,0,0.5913685,14.00003,100,0.1333217,0.6629999,2.681226,0,13.44457
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.350564,75.14618,45.15766,0.3240021,0.3240021,0,0,0,0.3240021,1034.118,3.00951,0,0,3.350564,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1333217,0.3564023,2.680452,0,13.97584
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.193285,77.33001,48.27522,0,0,0,0,0,0,0,3.193285,0,0,3.193285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333217,0,2.554628,0,13.81856
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.874424,77.40073,51.23314,1.122043,1.122043,0,0,0,1.122043,256.1778,1.693327,0,0,2.874424,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1333217,1.234247,2.299539,0,13.4997
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.416739,74.4737,52.95155,0.9941495,0.9941495,0,-1,0,0.9941495,243.0961,1.370265,0,0,2.416739,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1333217,1.093564,1.933391,0,13.04201
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.235358,73.17435,53.45863,1.202355,1.202355,0,0,0,1.202355,185.9149,0.9697206,0,0,2.235358,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1333217,1.322591,1.788286,0,12.86063
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.2521,64.31596,53.95631,0.6333737,0.6333737,0,0,0,0.6333737,197.6874,0.5853907,0,0,1.2521,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1333217,0.6967111,1.00168,0,11.87737
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.133677,53.74559,52.7168,2.660856,2.660856,0,0,0,2.660856,5.023836,0,0,0,0.133677,2.8009,2.660856,0,0,0,10.62527,0,2.667223,-2.667223,11.18853,79.91789,0.1333217,2.926941,0.1069416,0,10.75895
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.0807372,50.07425,49.46777,2.891973,2.891973,0,0,0,2.891973,2.791769,0,4.440892E-16,0,0.0807372,3.044182,2.891973,0,0,2.963582,7.958051,0,2.963445,-2.963445,8.064782,57.60547,0.1333217,3.18117,0.06458975,0,8.038788
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03740196,46.65317,46.37839,1.121946,1.121946,0,-1,0,1.121946,3.333668,0,0,0,0.03740196,1.180996,1.121946,0,0,6.256298,4.994606,0,1.143594,-1.143594,6.859329,48.99511,0.1333217,1.234141,0.02992156,0,5.032008
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,44.02144,44.02144,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.526958,3.851012,0,2.849121,-2.849121,3.856092,27.54346,0.1333217,2.977331,0,0,3.851012
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,41.90863,41.90863,3.739882,0.9517968,0,-1,0,0.9517968,0,0,2.788085,3.162073,0,1.001891,0.9517968,0,0,10.69265,1.001891,0,1.001891,-1.001891,2.800006,20,0.1333217,4.11387,0,0,1.001891
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,39.79583,39.79583,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333217,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,38.03046,38.03046,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333217,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,36.65949,36.65949,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333217,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,35.26035,35.26035,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333217,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,34.03962,34.03962,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333217,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.137486,33.83574,32.9034,0.3585858,0.1306117,0,-1,0,0.1306117,105.2632,0,0.2279741,0.3683221,0.137486,0.137486,0.1306117,0,0,11.80586,0,0,0,0,2.800006,20,0.1333217,0.3944444,0.1099888,0,0.137486
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2904203,33.68792,31.72022,0.6520656,0.2758993,0,-1,0,0.2758993,105.2632,0,0.3761663,0.6620923,0.2904203,0.2904203,0.2758993,0,0,11.80586,0,0,0,0,2.800006,20,0.1333217,0.7172722,0.2323362,0,0.2904203
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1518363,31.80772,30.79059,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.85229,4.440892E-16,0,0,0.1518363,0,0,3.505263,3.33,11.80586,0,3.481836,0,3.481836,6.103166,43.59395,0.1334343,0.700226,0.121469,5,0.1518363
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.192496,38.25426,29.94547,0.450733,0.450733,3.955996,0,1.244987,0.450733,264.5682,0,0,0,1.192496,0,0,3.505263,3.33,8.324024,3.133653,4.522496,0,4.522496,10.39358,74.23972,0.1334935,0.4958063,0.953997,5,4.326149
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.702233,49.27435,29.08157,1.847789,1.847789,2.892119,0,0.9545484,1.847789,146.2414,0,0,0,2.702233,0,0,1.04433,0.9921135,3.801528,7.203899,3.694346,0,3.694346,13.89835,99.2737,0.1334949,2.032568,2.161786,5,9.906133
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.098491,55.25432,31.1662,0.9190398,0.9190398,0,0,0,0.9190398,337.1443,2.023899,0,0,3.098491,0.9674103,0.9190398,0,0,0.1071812,10.52881,0.1071812,0,0.1071812,14.00003,100,0.133491,1.010944,2.478793,0,13.6273
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.946718,59.52845,35.94583,3.558991,3.33,0,-1,0,3.33,88.49004,0,0.2289907,0.5848898,2.946718,3.505263,3.33,0,0,0,10.62527,0,0.5585446,-0.5585446,13.41127,95.79459,0.133491,3.91489,2.357375,0,13.57199
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.237038,68.50746,40.91327,2.262496,2.262496,0,0,0,2.262496,143.0738,0.2348586,0,0,3.237038,2.381574,2.262496,0,0,0.6206051,10.06673,0.6206051,0,0.6206051,14.00003,100,0.1334684,2.488745,2.589631,0,13.30377
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.895546,81.48901,44.89473,1.95462,1.95462,0,0,0,1.95462,199.2994,1.838051,0,0,3.895546,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1334684,2.150082,3.116436,0,14.52082
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.398204,68.47994,48.04046,1.07576,1.07576,0,0,0,1.07576,222.9311,1.265825,0,0,2.398204,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1334684,1.183336,1.918563,0,13.02348
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.512017,84.8808,50.99838,0,0,0,0,0,0,0,3.512017,0,0,3.512017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334684,0,2.809614,0,14.13729
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.758408,77.92923,52.7168,1.041684,1.041684,0,-1,0,1.041684,264.8028,1.661899,0,0,2.758408,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1334684,1.145852,2.206726,0,13.38368
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.93236,69.87934,53.24265,2.522122,2.522122,0,0,0,2.522122,76.61644,0,0,0,1.93236,2.654866,2.522122,0,0,0,10.62527,0,0.7225052,-0.7225052,13.23844,94.5601,0.1334684,2.774334,1.545888,0,12.55763
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6404725,58.87118,53.76851,0,0,0,0,0,0,0,0,0,0,0.6404725,0,0,0,0,0.8027836,9.902769,0.6404725,0,0.6404725,13.84605,98.90013,0.1334452,0,0.512378,0,10.54324
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4730153,56.23053,52.52899,1.02933,1.02933,0,0,0,1.02933,45.95372,0,0,0,0.4730153,1.083505,1.02933,0,0,0.1623111,10.47919,0,0.6104895,-0.6104895,13.20253,94.30363,0.1334452,1.132262,0.3784122,0,10.95221
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08562157,49.9225,49.27997,0.04514784,0.04514784,0,0,0,0.04514784,189.6471,0,0,0,0.08562157,0.04752404,0.04514784,0,0,0.8406329,9.868705,0.03809752,0,0.03809752,13.23868,94.56178,0.1334438,0.04966262,0.06849725,0,9.954327
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.0624724,46.6778,46.21875,1.596782,1.596782,0,-1,0,1.596782,3.912394,0,2.220446E-16,0,0.0624724,1.680823,1.596782,0,0,0.8025353,9.902992,0,1.618351,-1.618351,11.53278,82.37687,0.1334438,1.75646,0.04997792,0,9.965465
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,43.87119,43.87119,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.600703,8.284641,0,3.505263,-3.505263,7.837913,55.98498,0.1334438,4.350205,0,0,8.284641
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,41.75839,41.75839,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.49544,4.779378,0,0.6261009,-0.6261009,7.177945,51.27093,0.1334438,0.6542754,0,0,4.779378
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,39.64558,39.64558,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.191107,4.153277,0,0.1218209,-0.1218209,7.049534,50.35371,0.1334438,0.1273028,0,0,4.153277
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,37.87083,37.87083,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.326464,4.031456,0,0.4157758,-0.4157758,6.611268,47.22325,0.1334438,0.4344857,0,0,4.031456
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,36.49986,36.49986,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.788437,3.615681,0,0.1994264,-0.1994264,6.401054,45.72172,0.1334438,0.2084005,0,0,3.615681
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,35.10071,35.10071,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.010022,3.416255,0,0.2121738,-0.2121738,6.177403,44.12422,0.1334438,0.2217216,0,0,3.416255
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.24577,3.204081,0,0,0,6.177403,44.12422,0.1334438,0,0,0,3.204081
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04181701,33.00714,32.72498,0,0,0,-1,0,0,0,0,0,0,0.04181701,0,0,0,0,8.24577,3.204081,0.04181701,0,0.04181701,6.217074,44.40759,0.1334423,0,0.03345361,0,3.245898
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09478105,32.16872,31.53242,0.1859573,0.1859573,0,-1,0,0.1859573,50.96926,0,0,0,0.09478105,0.1957445,0.1859573,0,0,8.203954,3.241716,0,0.1009635,-0.1009635,6.11065,43.64741,0.1334423,0.204553,0.07582483,0,3.336497
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1519969,31.65763,30.64035,0.05607866,0.05607866,0,0,0,0.05607866,271.0423,0,0,0,0.1519969,0.05903016,0.05607866,0,0,8.316135,3.140753,0.09296673,0,0.09296673,6.198845,44.27738,0.1334389,0.06168652,0.1215975,0,3.292749
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.18711,38.04647,29.78584,0,0,0,0,0,0,0,0,0,0,1.18711,0,0,0,0,8.223168,3.224422,1.18711,0,1.18711,7.325037,52.32159,0.1333959,0,0.9496881,0,4.411533
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.089195,43.98284,28.89376,0,0,0,0,0,0,0,0,0,0,2.089195,0,0,0,0,7.036058,4.292822,2.089195,0,2.089195,9.307022,66.47859,0.1333201,0,1.671356,0,6.382017
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.767872,52.04055,30.9784,0.5780643,0.5780643,0,0,0,0.5780643,478.8174,0,0,0,2.767872,0.6084887,0.5780643,0,0,4.946863,6.173098,2.159383,0,2.159383,11.35559,81.11121,0.133242,0.6358707,2.214298,0,8.940969
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.177007,61.50448,35.72986,1.762326,1.762326,0,-1,0,1.762326,180.2735,0,0,0,3.177007,1.85508,1.762326,0,0,2.78748,8.116543,1.321927,0,1.321927,12.60968,90.06898,0.1331941,1.938558,2.541605,0,11.29355
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.20409,79.54473,40.64095,0.6726392,0.6726392,0,0,0,0.6726392,625.0142,2.030496,0,0,4.20409,0.7080413,0.6726392,0,0,1.465553,9.306276,1.465553,0,1.465553,14.00003,100,0.1331412,0.7399031,3.363272,0,13.51037
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.124252,84.16882,44.60363,0,0,0,0,0,0,0,4.124252,0,0,4.124252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331412,0,3.299402,0,14.74953
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.205006,76.82848,47.77753,0.1266584,0.1266584,0,0,0,0.1266584,2530.433,3.071682,0,0,3.205006,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1331412,0.1393242,2.564005,0,13.83028
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.624864,86.02765,50.73546,1.138133,1.138133,0,0,0,1.138133,318.4922,2.426829,0,0,3.624864,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1331412,1.251946,2.899891,0,14.25014
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.271378,72.3905,52.47265,0,0,0,-1,0,0,0,2.271378,0,0,2.271378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331412,0,1.817102,0,12.89665
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.824203,68.56477,53.0079,1.396732,1.396732,0,0,0,1.396732,130.6051,0.3539596,0,0,1.824203,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1331412,1.536405,1.459363,0,12.44948
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.055699,62.16613,53.56192,1.809076,1.809076,0,0,0,1.809076,58.35573,0,2.220446E-16,0,1.055699,1.90429,1.809076,0,0,0,10.62527,0,0.8485909,-0.8485909,13.10553,93.61077,0.1331412,1.989983,0.8445596,0,11.68097
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1478231,53.45789,52.32241,0.6647907,0.6647907,0,0,0,0.6647907,22.23603,0,1.110223E-16,0,0.1478231,0.6997796,0.6647907,0,0,0.9428787,9.776683,0,0.5519566,-0.5519566,12.52372,89.45497,0.1331412,0.7312697,0.1182584,0,9.924506
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08740804,49.74735,49.09217,2.012612,2.012612,0,0,0,2.012612,4.343015,0,0,0,0.08740804,2.118539,2.012612,0,0,1.556164,9.224727,0,2.031131,-2.031131,10.38272,74.16215,0.1331412,2.213873,0.06992643,0,9.312135
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06261248,46.49047,46.03095,2.109524,2.109524,0,-1,0,2.109524,2.968086,0,0,0,0.06261248,2.220551,2.109524,0,0,3.812976,7.193596,0,2.157939,-2.157939,8.108054,57.91456,0.1331412,2.320476,0.05008999,0,7.256208
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,43.71156,43.71156,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.210686,5.035657,0,0.2922624,-0.2922624,7.799983,55.71405,0.1331412,0.3054142,0,0,5.035657
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,41.59875,41.59875,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.535422,4.743394,0,0.9694545,-0.9694545,6.778088,48.41481,0.1331412,1.01308,0,0,4.743394
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,39.48595,39.48595,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.612594,3.77394,0,0.298748,-0.298748,6.46318,46.16548,0.1331412,0.3121916,0,0,3.77394
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,37.68303,37.68303,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.944536,3.475192,0,0.4160159,-0.4160159,6.024661,43.0332,0.1331412,0.4347366,0,0,3.475192
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,36.31205,36.31205,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.406775,3.059176,0,0.2880512,-0.2880512,5.721028,40.8644,0.1331412,0.3010135,0,0,3.059176
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.726832,2.771125,0,0,0,5.721028,40.8644,0.1331412,0,0,0,2.771125
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,33.67339,33.67339,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.726832,2.771125,0,0.3050295,-0.3050295,5.399498,38.56777,0.1331412,0.3187558,0,0,2.771125
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04171043,32.81829,32.53717,0.3509783,0.3509783,0,-1,0,0.3509783,11.88405,0,5.551115E-17,0,0.04171043,0.3694508,0.3509783,0,0,9.065754,2.466095,0,0.3277404,-0.3277404,5.05403,36.10014,0.1331412,0.3860761,0.03336835,0,2.507806
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09508819,31.98226,31.34462,0.4038516,0.4038516,0,-1,0,0.4038516,23.54533,0,5.551115E-17,0,0.09508819,0.4251069,0.4038516,0,0,9.42991,2.138355,0,0.3300187,-0.3300187,4.70616,33.61536,0.1331412,0.4442367,0.07607055,0,2.233443
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1638365,31.54834,30.45254,0.2773595,0.2773595,0,0,0,0.2773595,59.07011,0,0,0,0.1638365,0.2919573,0.2773595,0,0,9.796597,1.808336,0,0.1281208,-0.1281208,4.571108,32.65071,0.1331412,0.3050954,0.1310692,0,1.972173
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.181713,37.81894,29.60742,0.2060091,0.2060091,0,0,0,0.2060091,573.6218,0,0,0,1.181713,0.2168517,0.2060091,0,0,9.938954,1.680216,0.9648616,0,0.9648616,5.486456,39.1889,0.1331063,0.22661,0.9453707,0,2.861929
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.635005,48.3002,28.73413,3.909922,3.909922,1.25,0,0.50625,3.909922,67.39276,0,0,0,2.635005,2.799918,2.659922,0,0,8.974092,2.548591,0,0.1649136,-0.1649136,5.312623,37.94723,0.1331063,4.300914,2.108004,5,5.183596
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.951814,53.4436,30.77181,2.455491,2.455491,4.866473,0,1.493547,2.455491,120.2128,0,0,0,2.951814,0,0,2.410982,2.290433,9.15733,2.383677,5.242248,0,5.242248,10.28586,73.47025,0.1332145,2.70104,2.361451,5,5.335492
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.627939,65.83641,35.4951,1.165833,1.165833,0,-1,0,1.165833,311.1886,0,0,0,3.627939,1.227193,1.165833,0,0,3.915082,7.1017,2.400747,0,2.400747,12.5634,89.73842,0.1331279,1.282416,2.902351,0,10.72964
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.039084,77.0509,40.37803,0,0,0,0,0,0,0,2.524749,0,0,4.039084,0,0,0,0,1.514335,9.262372,1.514335,0,1.514335,14.00003,100,0.1330733,0,3.231267,0,13.30146
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.00231,82.08453,44.31253,3.113352,3.113352,1.25,0,0.50625,3.113352,128.5531,2.040887,0,0,4.00231,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1330733,3.424687,3.201848,5,14.62758
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.211916,76.53573,47.48643,0.7886333,0.7886333,0,0,0,0.7886333,407.2762,2.381776,0,0,3.211916,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1330733,0.8674966,2.569533,0,13.83719
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.894483,76.67927,50.47253,1.558041,1.558041,0,0,0,1.558041,185.7771,1.25444,0,0,2.894483,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1330733,1.713845,2.315587,0,13.51976
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.437809,73.81308,52.20972,1.712646,1.712646,0,-1,0,1.712646,142.3417,0.6350236,0,0,2.437809,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1330733,1.883911,1.950247,0,13.06308
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.831592,68.3607,52.76375,2.784647,2.784647,0,0,0,2.784647,65.77464,0,0,0,1.831592,2.931208,2.784647,0,0,0,10.62527,0,1.099616,-1.099616,12.84093,91.72076,0.1330733,3.063112,1.465273,0,12.45687
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.208988,63.24586,53.31778,1.01832,1.01832,0,0,0,1.01832,118.7238,0,0,0,1.208988,1.071915,1.01832,0,0,1.221795,9.525659,0.1370728,0,0.1370728,12.97097,92.6496,0.1330684,1.120152,0.9671905,0,10.73465
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4006256,55.19147,52.07826,0,0,0,0,0,0,0,0,0,0,0.4006256,0,0,0,0,1.084723,9.649024,0.4006256,0,0.4006256,13.35104,95.36436,0.133054,0,0.3205004,0,10.04965
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1274329,49.84137,48.88558,0,0,0,0,0,0,0,0,0,0,0.1274329,0,0,0,0,0.6840971,10.00959,0.1274329,0,0.1274329,13.47193,96.22788,0.1330494,0,0.1019463,0,10.13702
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04020518,46.11873,45.82436,1.489813,1.489813,0,-1,0,1.489813,2.698673,0,2.220446E-16,0,0.04020518,1.568224,1.489813,0,0,0.5566642,10.12428,0,1.528019,-1.528019,11.86126,84.72309,0.1330494,1.638794,0.03216415,0,10.16448
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,43.52375,43.52375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254463,8.596257,0,0,0,11.86126,84.72309,0.1330494,0,0,0,8.596257
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254463,8.596257,0,0,0,11.86126,84.72309,0.1330494,0,0,0,8.596257
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,39.26998,39.26998,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.254463,8.596257,0,0.3153389,-0.3153389,11.52886,82.34884,0.1330494,0.3295291,0,0,8.596257
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,37.47644,37.47644,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.60484,8.280918,0,0.4180038,-0.4180038,11.08825,79.20159,0.1330494,0.436814,0,0,8.280918
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,36.10546,36.10546,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.069288,7.862915,0,0.6747828,-0.6747828,10.37696,74.12101,0.1330494,0.705148,0,0,7.862915
