Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,34.70632,34.70632,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.819047,7.188132,0,0.2522714,-0.2522714,10.11104,72.2216,0.1330494,0.2636237,0,0,7.188132
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,33.45742,33.45742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099349,6.935861,0,0,0,10.11104,72.2216,0.1330494,0,0,0,6.935861
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.09958749,33.00253,32.33059,0.1402967,0.1402967,0,-1,0,0.1402967,70.98349,0,0,0,0.09958749,0.1476807,0.1402967,0,0,4.099349,6.935861,0,0.04809324,-0.04809324,10.06035,71.8595,0.1330494,0.1543264,0.07966999,0,7.035448
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1532803,32.1954,31.1662,0,0,0,-1,0,0,0,0,0,0,0.1532803,0,0,0,0,4.152786,6.887767,0.1532803,0,0.1532803,10.20576,72.89817,0.1330439,0,0.1226243,0,7.041048
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3647346,32.72152,30.26474,0.3318737,0.3318737,0,0,0,0.3318737,109.9016,0,0,0,0.3647346,0.3493408,0.3318737,0,0,3.999505,7.02572,0.01539376,0,0.01539376,10.22037,73.00248,0.1330433,0.3650611,0.2917877,0,7.390454
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.398297,39.22093,29.41962,0.2502554,0.2502554,0,0,0,0.2502554,558.748,0,0,0,1.398297,0.2634268,0.2502554,0,0,3.984112,7.039574,1.134871,0,1.134871,11.297,80.6927,0.1330025,0.275281,1.118638,0,8.437871
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.185391,44.34809,28.52754,2.293046,2.293046,0,0,0,2.293046,95.30515,0,0,0,2.185391,2.413733,2.293046,0,0,2.849241,8.060957,0,0.2283419,-0.2283419,11.05631,78.97346,0.1330025,2.522351,1.748313,0,10.24635
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.764875,51.55621,30.58401,0.9130598,0.9130598,0,0,0,0.9130598,302.8142,0,0,0,2.764875,0.9611155,0.9130598,0,0,3.102954,7.832615,1.803759,0,1.803759,12.7675,91.19627,0.1329376,1.004366,2.2119,0,10.59749
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.96112,58.848,35.26035,0.6968585,0.6968585,0,-1,0,0.6968585,424.9242,0.9283901,0,0,2.96112,0.7335353,0.6968585,0,0,1.299195,9.455998,1.299195,0,1.299195,14.00003,100,0.132891,0.7665444,2.368896,0,12.41712
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.508174,70.44279,40.1151,0.6601664,0.6601664,0,0,0,0.6601664,531.4076,2.813262,0,0,3.508174,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.132891,0.7261831,2.80654,0,14.13345
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.061359,82.505,44.04961,0.2646616,0.2646616,0,0,0,0.2646616,1534.548,3.782768,0,0,4.061359,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.132891,0.2911277,3.249087,0,14.68663
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.218278,76.27268,47.22351,0,0,0,0,0,0,0,3.218278,0,0,3.218278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132891,0,2.574623,0,13.84355
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.901165,76.45026,50.22839,0.430538,0.430538,0,0,0,0.430538,673.8463,2.447967,0,0,2.901165,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.132891,0.4735918,2.320932,0,13.52644
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.444829,73.60751,51.97497,0.8294967,0.8294967,0,-1,0,0.8294967,294.7364,1.571674,0,0,2.444829,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.132891,0.9124463,1.955863,0,13.0701
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.315413,72.91109,52.52899,3.541121,3.541121,1.25,0,0.50625,3.541121,65.38642,0,0,0,2.315413,2.411707,2.291121,0,0,0,10.62527,0,0.09629419,-0.09629419,13.89853,99.27498,0.132891,3.895234,1.85233,5,12.94069
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.070723,61.78667,53.08302,2.06822,2.06822,0,0,0,2.06822,51.77025,0,0,0,1.070723,2.177073,2.06822,0,0,0.1069935,10.52898,0,1.106351,-1.106351,12.73233,90.94502,0.132891,2.275042,0.8565781,0,11.5997
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1655654,53.11235,51.84351,0,0,0,0,0,0,0,0,0,0,0.1655654,0,0,0,0,1.336272,9.422629,0.1655654,0,0.1655654,12.8894,92.06694,0.132885,0,0.1324524,0,9.588195
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.195702,50.14031,48.66961,4.564918,4.564918,1.25,0,0.50625,4.564918,4.287086,0,0,0,0.195702,3.489387,3.314918,0,0,1.170707,9.571638,0,3.293685,-3.293685,9.417549,67.26807,0.132885,5.02141,0.1565616,5,9.76734
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05928899,46.07052,45.63656,1.608871,1.608871,0,-1,0,1.608871,3.68513,0,2.220446E-16,0,0.05928899,1.693548,1.608871,0,0,4.830357,6.277953,0,1.634259,-1.634259,7.694888,54.96338,0.132885,1.769758,0.04743119,0,6.337242
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,43.33595,43.33595,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.646201,4.643693,0,0.7983674,-0.7983674,6.853335,48.95229,0.132885,0.834294,0,0,4.643693
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,41.20436,41.20436,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.533276,3.845326,0,3.505263,-3.505263,3.158463,22.56041,0.132885,4.27204,0,0,3.845326
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,39.09156,39.09156,0.6068951,0.3230595,0,-1,0,0.3230595,0,0,0.2838356,0.3445252,0,0.3400626,0.3230595,0,0,11.42801,0.3400626,0,0.3400626,-0.3400626,2.800006,20,0.132885,0.6675847,0,0,0.3400626
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,37.28864,37.28864,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132885,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,35.91766,35.91766,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132885,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,34.51852,34.51852,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132885,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,33.279,33.279,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132885,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07939386,32.67743,32.14278,0.2100932,0.07542417,0,-1,0,0.07542417,105.2632,0,0.1346691,0.2160177,0.07939386,0.07939386,0.07542417,0,0,11.80586,0,0,0,0,2.800006,20,0.132885,0.2311026,0.06351509,0,0.07939386
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09539066,31.58839,30.95023,0.2780243,0.09062112,0,-1,0,0.09062112,105.2632,0,0.1874032,0.2877025,0.09539066,0.09539066,0.09062112,0,0,11.80586,0,0,0,0,2.800006,20,0.132885,0.3058268,0.07631253,0,0.09539066
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1788227,31.27098,30.07693,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.57551,4.440892E-16,0,0,0.1788227,0,0,3.505263,3.33,11.80586,0,3.508823,0,3.508823,6.128767,43.77682,0.132985,0.5529224,0.1430582,5,0.1788227
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.222261,37.7199,29.23181,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1145.325,0,0,0,1.222261,0,0,3.505263,3.33,8.297037,3.15794,4.552261,0,4.552261,10.44742,74.62428,0.1330149,0.1173891,0.9778087,5,4.380201
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.581448,47.42842,28.36791,2.065911,2.065911,3.171074,0,1.030703,2.065911,124.9544,2.220446E-16,0,0,2.581448,0,0,1.105163,1.049904,3.744776,7.254975,3.631352,0,3.631352,13.89242,99.2314,0.1330418,2.272502,2.065158,5,9.836423
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.763634,51.29475,30.36803,0.914513,0.914513,0,0,0,0.914513,302.1973,1.687564,0,0,2.763634,0.9626453,0.914513,0,0,0.1134246,10.52319,0.1134246,0,0.1134246,14.00003,100,0.1330377,1.005964,2.210907,0,13.28683
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.181091,60.67651,35.0162,0,0,0,-1,0,0,0,3.181091,0,0,3.181091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330377,0,2.544873,0,13.80637
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.370636,68.57001,39.824,1.026951,1.026951,0,0,0,1.026951,328.2178,2.289635,0,0,3.370636,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1330377,1.129646,2.696509,0,13.99591
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.37874,73.66796,43.75851,0,0,0,0,0,0,0,3.37874,0,0,3.37874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330377,0,2.702992,0,14.00401
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.225343,75.98165,46.93241,0.9021888,0.9021888,0,0,0,0.9021888,357.502,2.275671,0,0,3.225343,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1330377,0.9924077,2.580274,0,13.85062
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.908874,76.17422,49.93729,1.225128,1.225128,0,0,0,1.225128,237.4342,1.619265,0,0,2.908874,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1330377,1.347641,2.327099,0,13.53415
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.888011,78.15435,51.71204,1.233414,1.233414,0,-1,0,1.233414,234.1477,1.58968,0,0,2.888011,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1330377,1.356756,2.310409,0,13.51329
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.846783,67.9455,52.26607,1.604672,1.604672,0,0,0,1.604672,115.0879,0.1576549,0,0,1.846783,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1330377,1.765139,1.477426,0,12.47206
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.078338,61.60263,52.84826,1.834218,1.834218,0,0,0,1.834218,58.79004,0,2.220446E-16,0,1.078338,1.930756,1.834218,0,0,0,10.62527,0,0.8524182,-0.8524182,13.1015,93.58195,0.1330377,2.01764,0.86267,0,11.70361
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1796819,53.00357,51.62753,1.865496,1.865496,0,0,0,1.865496,9.631861,0,0,0,0.1796819,1.96368,1.865496,0,0,0.9471313,9.772856,0,1.783998,-1.783998,11.221,80.14985,0.1330377,2.052045,0.1437455,0,9.952538
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08750829,49.08797,48.43485,0,0,0,0,0,0,0,0,0,0,0.08750829,0,0,0,0,2.929351,7.988858,0.08750829,0,0.08750829,11.30402,80.74284,0.1330346,0,0.07000663,0,8.076366
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04218406,45.73808,45.42997,1.619967,1.619967,0,-1,0,1.619967,2.604008,0,0,0,0.04218406,1.705228,1.619967,0,0,2.841843,8.067616,0,1.663044,-1.663044,9.551017,68.22141,0.1330346,1.781964,0.03374725,0,8.1098
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,43.12936,43.12936,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.68967,6.404572,0,0.3202688,-0.3202688,9.213424,65.81004,0.1330346,0.3346809,0,0,6.404572
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,41.01656,41.01656,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.045524,6.084303,0,3.505263,-3.505263,5.518552,39.41815,0.1330346,5.735069,0,0,6.084303
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,38.90376,38.90376,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.940261,2.57904,0,0.02571706,-0.02571706,5.491444,39.22452,0.1330346,0.02687433,0,0,2.57904
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,37.129,37.129,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.968835,2.553323,0,0.1970942,-0.1970942,5.283689,37.74055,0.1330346,0.2059634,0,0,2.553323
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,35.75803,35.75803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.187829,2.356228,0,0,0,5.283689,37.74055,0.1330346,0,0,0,2.356228
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,34.35888,34.35888,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.187829,2.356228,0,0.6194229,-0.6194229,4.630759,33.07679,0.1330346,0.6472969,0,0,2.356228
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,33.11937,33.11937,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.876077,1.736806,0,0.6058398,-0.6058398,3.992148,28.51529,0.1330346,0.6331027,0,0,1.736806
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.042091,32.26589,31.98315,0,0,0,-1,0,0,0,0,0,0,0.042091,0,0,0,0,10.54923,1.130966,0.042091,0,0.042091,4.032079,28.80051,0.1330331,0,0.0336728,0,1.173057
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1028417,31.50643,30.81876,0.2187718,0.2187718,0,-1,0,0.2187718,47.00869,0,0,0,0.1028417,0.2302861,0.2187718,0,0,10.50714,1.168848,0,0.1274443,-0.1274443,3.897741,27.84095,0.1330331,0.2406489,0.08227339,0,1.271689
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1448804,30.89189,29.92669,0.03028581,0.03028581,0,0,0,0.03028581,478.3773,0,0,0,0.1448804,0.0318798,0.03028581,0,0,10.64875,1.041403,0.1130006,0,0.1130006,4.004943,28.60668,0.133029,0.03331439,0.1159043,0,1.186284
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.29429,38.09047,29.08157,0.4630214,0.4630214,0,0,0,0.4630214,279.5313,0,0,0,1.29429,0.487391,0.4630214,0,0,10.53574,1.143104,0.806899,0,0.806899,4.770434,34.07446,0.1330001,0.5093236,1.035432,0,2.437394
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.540184,46.86829,28.18011,0.8084645,0.8084645,0,0,0,0.8084645,314.1985,0,0,0,2.540184,0.8510153,0.8084645,0,0,9.728846,1.869313,1.689168,0,1.689168,6.372921,45.52077,0.1329397,0.889311,2.032147,0,4.409497
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.384945,56.77596,30.18962,0,0,0,0,0,0,0,0,0,0,3.384945,0,0,0,0,8.039678,3.389565,3.384945,0,3.384945,9.584161,68.45815,0.1328187,0,2.707956,0,6.774509
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.182405,60.40416,34.78144,0.7293677,0.7293677,0,-1,0,0.7293677,436.3239,0,0,0,3.182405,0.7677554,0.7293677,0,0,4.654733,6.436015,2.414649,0,2.414649,11.8749,84.82053,0.1327325,0.8023044,2.545924,0,9.61842
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.374517,68.28018,39.56107,2.472072,2.472072,0,0,0,2.472072,136.5056,0,0,0,3.374517,2.602181,2.472072,0,0,2.240083,8.6092,0.7723357,0,0.7723357,12.6076,90.05411,0.1327049,2.719279,2.699614,0,11.98372
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.384806,73.36289,43.46741,0.9811782,0.9811782,0,0,0,0.9811782,344.9736,0.8842396,0,0,3.384806,1.032819,0.9811782,0,0,1.467747,9.304301,1.467747,0,1.467747,14.00003,100,0.1326526,1.079296,2.707845,0,12.68911
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.232486,75.69148,46.64131,1.50017,1.50017,0,0,0,1.50017,215.4746,1.653359,0,0,3.232486,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1326526,1.650187,2.585989,0,13.85776
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.916487,75.90868,49.65558,0.675234,0.675234,0,0,0,0.675234,431.9225,2.205715,0,0,2.916487,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1326526,0.7427574,2.33319,0,13.54176
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.460553,73.11304,51.42094,0,0,0,-1,0,0,0,2.460553,0,0,2.460553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326526,0,1.968443,0,13.08583
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.854692,67.72479,52.00314,1.551933,1.551933,0,0,0,1.551933,119.5085,0.2210782,0,0,1.854692,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1326526,1.707127,1.483754,0,12.47997
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.086224,61.39078,52.58533,1.015837,1.015837,0,0,0,1.015837,106.929,0.01692246,0,0,1.086224,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1326526,1.11742,0.8689793,0,11.7115
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1836179,52.79703,51.39278,1.701945,1.701945,0,0,0,1.701945,10.78871,0,0,0,0.1836179,1.791521,1.701945,0,0,0,10.62527,0,1.607903,-1.607903,12.30515,87.89375,0.1326526,1.872139,0.1468943,0,10.80889
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1020759,49.0085,48.24705,0,0,0,0,0,0,0,0,0,0,0.1020759,0,0,0,0,1.786559,9.017371,0.1020759,0,0.1020759,12.40199,88.58544,0.132649,0,0.08166069,0,9.119447
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04285304,45.55479,45.24217,1.450048,1.450048,0,-1,0,1.450048,2.955285,0,2.220446E-16,0,0.04285304,1.526366,1.450048,0,0,1.684483,9.10924,0,1.483513,-1.483513,10.83823,77.41575,0.132649,1.595053,0.03428243,0,9.152093
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005081601,43.00621,42.96973,0.7706834,0.7706834,0,-1,0,0.7706834,0.659363,0,1.110223E-16,0,0.005081601,0.8112457,0.7706834,0,0,3.332831,7.625726,0,0.8061641,-0.8061641,9.988456,71.34597,0.132649,0.8477517,0.004065281,0,7.630808
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,40.8851,40.8851,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.228569,6.819562,0,1.36079,-1.36079,8.554057,61.10028,0.132649,1.422026,0,0,6.819562
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,38.77229,38.77229,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.740558,5.458772,0,0.543762,-0.543762,7.980881,57.00618,0.132649,0.5682312,0,0,5.458772
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,36.97876,36.97876,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.344738,4.91501,0,0.3431579,-0.3431579,7.619161,54.42247,0.132649,0.3586,0,0,4.91501
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,35.59839,35.59839,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.726024,4.571852,0,0.2171299,-0.2171299,7.390286,52.78765,0.132649,0.2269008,0,0,4.571852
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,34.19925,34.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.967279,4.354722,0,0,0,7.390286,52.78765,0.132649,0,0,0,4.354722
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,32.95974,32.95974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.967279,4.354722,0,0,0,7.390286,52.78765,0.132649,0,0,0,4.354722
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1372735,32.74832,31.82352,0.3165997,0.3165997,0,-1,0,0.3165997,43.3587,0,0,0,0.1372735,0.3332628,0.3165997,0,0,6.967279,4.354722,0,0.1959893,-0.1959893,7.183695,51.31201,0.132649,0.3482596,0.1098188,0,4.491996
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2529432,32.34021,30.64035,0.159345,0.159345,0,-1,0,0.159345,158.7393,0,0,0,0.2529432,0.1677316,0.159345,0,0,7.185046,4.158733,0.08521161,0,0.08521161,7.264534,51.88943,0.1326459,0.1752795,0.2023546,0,4.411676
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2973786,31.75855,29.76706,0.3975784,0.3975784,0,0,0,0.3975784,74.79749,0,5.551115E-17,0,0.2973786,0.4185036,0.3975784,0,0,7.099834,4.235424,0,0.1211249,-0.1211249,7.136857,50.97745,0.1326459,0.4373362,0.2379029,0,4.532802
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.161877,36.9526,28.92193,0.4179621,0.4179621,0,0,0,0.4179621,277.9861,0,0,0,1.161877,0.4399601,0.4179621,0,0,7.234417,4.114299,0.7219164,0,0.7219164,7.821727,55.86937,0.1326202,0.4597583,0.9295012,0,5.276175
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.714041,40.10103,28.02047,1.289292,1.289292,0,0,0,1.289292,132.9443,0,0,0,1.714041,1.35715,1.289292,0,0,6.512501,4.764023,0.3568913,0,0.3568913,8.160304,58.28777,0.1326075,1.418221,1.371233,0,6.478065
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.573437,49.2261,30.00181,0.6725615,0.6725615,0,0,0,0.6725615,382.6323,0,0,0,2.573437,0.7079595,0.6725615,0,0,6.15561,5.085226,1.865478,0,1.865478,9.930052,70.9288,0.1325411,0.7398177,2.05875,0,7.658663
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.893436,57.36319,34.54669,1.773373,1.773373,0,-1,0,1.773373,163.1601,0,0,0,2.893436,1.866708,1.773373,0,0,4.290132,6.764156,1.026728,0,1.026728,10.90409,77.88622,0.1325046,1.95071,2.314749,0,9.657592
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.251831,57.01311,39.29815,0.7470349,0.7470349,0,0,0,0.7470349,301.4359,0,0,0,2.251831,0.7863525,0.7470349,0,0,3.263403,7.688211,1.465479,0,1.465479,12.29437,87.81673,0.1324526,0.8217384,1.801465,0,9.940042
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.65941,56.15527,43.17632,0.6140678,0.6140678,0,0,0,0.6140678,270.2324,0,0,0,1.65941,0.6463872,0.6140678,0,0,1.797925,9.007142,1.013023,0,1.013023,13.2554,94.68127,0.1324166,0.6754746,1.327528,0,10.66655
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.285893,65.44253,46.37839,0,0,0,0,0,0,0,1.500991,0,0,2.285893,0,0,0,0,0.7849021,9.918862,0.7849021,0,0.7849021,14.00003,100,0.1323887,0,1.828715,0,12.20476
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.465636,70.77879,49.41143,1.382041,1.382041,0,0,0,1.382041,178.4054,1.010856,0,0,2.465636,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1323887,1.520245,1.972509,0,13.09091
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.382784,62.48096,51.18619,0.9344565,0.9344565,0,-1,0,0.9344565,147.9773,0.3991455,0,0,1.382784,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1323887,1.027902,1.106227,0,12.00806
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9349321,59.25544,51.78717,2.819479,2.819479,0,0,0,2.819479,33.15975,0,0,0,0.9349321,2.967872,2.819479,0,0,0,10.62527,0,2.03294,-2.03294,11.85712,84.69355,0.1323887,3.101427,0.7479456,0,11.56021
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.6973037,57.88766,52.36936,2.141063,2.141063,0,0,0,2.141063,32.5681,0,0,0,0.6973037,2.253751,2.141063,0,0,2.258822,8.592334,0,1.556447,-1.556447,10.21648,72.97472,0.1323887,2.35517,0.557843,0,9.289638
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.192656,52.67718,51.20497,0,0,0,0,0,0,0,0,0,0,0.192656,0,0,0,0,3.988208,7.035887,0.192656,0,0.192656,10.39925,74.28021,0.1323819,0,0.1541248,0,7.228543
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09892726,48.77732,48.04046,0.8625976,0.8625976,0,0,0,0.8625976,11.46853,0,1.110223E-16,0,0.09892726,0.9079975,0.8625976,0,0,3.795552,7.209277,0,0.8090703,-0.8090703,9.546416,68.18855,0.1323819,0.9488574,0.07914181,0,7.308204
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04408558,45.37561,45.05436,0.7213796,0.7213796,0,-1,0,0.7213796,6.111288,0,2.220446E-16,0,0.04408558,0.759347,0.7213796,0,0,4.69452,6.400207,0,0.7152613,-0.7152613,8.792464,62.80319,0.1323819,0.7935176,0.03526847,0,6.444293
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01319133,42.90472,42.8101,2.429338,2.429338,0,-1,0,2.429338,0.5430009,0,4.440892E-16,0,0.01319133,2.557198,2.429338,0,0,5.489254,5.684946,0,2.544007,-2.544007,6.110846,43.64881,0.1323819,2.672272,0.01055306,0,5.698137
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,40.72546,40.72546,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.315928,3.140939,0,0.8072066,-0.8072066,5.259975,37.57117,0.1323819,0.8435309,0,0,3.140939
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,38.61266,38.61266,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.212825,2.333732,0,0.08827189,-0.08827189,5.166928,36.90656,0.1323819,0.09224413,0,0,2.333732
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,36.81912,36.81912,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.310905,2.24546,0,0.2155737,-0.2155737,4.939693,35.28345,0.1323819,0.2252745,0,0,2.24546
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,35.43876,35.43876,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.550431,2.029886,0,0.6859304,-0.6859304,4.21666,30.11894,0.1323819,0.7167973,0,0,2.029886
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,34.01144,34.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31258,1.343956,0,0,0,4.21666,30.11894,0.1323819,0,0,0,1.343956
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,32.77193,32.77193,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.31258,1.343956,0,0.6345985,-0.6345985,3.547734,25.34091,0.1323819,0.6631554,0,0,1.343956
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05452105,32.00137,31.63571,0.2767867,0.2767867,0,-1,0,0.2767867,19.69786,0,0,0,0.05452105,0.2913544,0.2767867,0,0,11.01768,0.7093574,0,0.2368333,-0.2368333,3.29809,23.55774,0.1323819,0.3044653,0.04361684,0,0.7638785
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2439936,32.11824,30.48071,0,0,0,-1,0,0,0,0,0,0,0.2439936,0,0,0,0,11.28083,0.472524,0.2439936,0,0.2439936,3.529562,25.21111,0.1323732,0,0.1951949,0,0.7165177
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2404057,31.2121,29.60742,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.24425,4.440892E-16,0,0,0.2404057,0,0,3.505263,3.33,11.03684,0.6921183,3.570406,0,3.570406,6.916747,49.40524,0.132499,0.9362835,0.1923245,5,0.932524
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.121501,36.49199,28.7623,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,132.0504,4.440892E-16,0,0,1.121501,0,0,3.505263,3.33,7.466434,3.905483,4.451501,0,4.451501,11.13981,79.56992,0.1325931,0.9342272,0.8972009,5,5.026985
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.144131,43.27753,27.86084,0,0,1.25,0,0.50625,0,0,0.333366,0,0,2.144131,0,0,0.916634,0.8708023,3.014933,7.911834,3.014933,0,3.014933,14.00003,100,0.1324863,0,1.715305,5,10.05597
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.142904,54.05146,29.81401,2.463042,2.463042,0,0,0,2.463042,127.6025,0.5502285,0,0,3.142904,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1324863,2.709346,2.514323,0,13.76818
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.498644,63.01482,34.33071,0.6476903,0.6476903,0,-1,0,0.6476903,540.1723,2.816864,0,0,3.498644,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1324863,0.7124593,2.798915,0,14.12392
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.260879,66.45514,39.06339,0.4843459,0.4843459,0,0,0,0.4843459,673.2543,2.751041,0,0,3.260879,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1324863,0.5327804,2.608703,0,13.88615
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.396481,72.78383,42.91339,1.015059,1.015059,0,0,0,1.015059,334.6093,2.327998,0,0,3.396481,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1324863,1.116565,2.717185,0,14.02176
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.906467,83.35029,46.11546,2.148923,2.148923,0,0,0,2.148923,181.7872,1.644443,0,0,3.906467,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1324863,2.363815,3.125174,0,14.53174
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.455203,70.39404,49.17668,0,0,0,0,0,0,0,2.455203,0,0,2.455203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324863,0,1.964163,0,13.08048
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.223256,70.1489,50.97021,2.256927,2.256927,0,-1,0,2.256927,98.50812,0,4.440892E-16,0,2.223256,2.375713,2.256927,0,0,0,10.62527,0,0.1524564,-0.1524564,13.83932,98.85212,0.1324863,2.48262,1.778605,0,12.84853
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.869885,67.36166,51.55241,0.9177962,0.9177962,0,0,0,0.9177962,203.7364,0.7343881,0,0,1.869885,0.9661013,0.9177962,0,0,0.169396,10.47282,0.169396,0,0.169396,14.00003,100,0.1324803,1.009576,1.495908,0,12.3427
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.048304,60.63531,52.18156,1.275998,1.275998,0,0,0,1.275998,82.15558,0,0,0,1.048304,1.343156,1.275998,0,0,0,10.62527,0,0.2948523,-0.2948523,13.68923,97.77999,0.1324803,1.403598,0.838643,0,11.67358
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5055273,54.94854,51.02655,1.683987,1.683987,0,0,0,1.683987,30.01967,0,0,0,0.5055273,1.772618,1.683987,0,0,0.3276137,10.33042,0,1.267091,-1.267091,12.3536,88.23979,0.1324803,1.852386,0.4044218,0,10.83595
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.09981248,48.62354,47.88083,2.132436,2.132436,0,0,0,2.132436,4.680678,0,0,0,0.09981248,2.24467,2.132436,0,0,1.735492,9.063332,0,2.144857,-2.144857,10.09272,72.0907,0.1324803,2.34568,0.07984998,0,9.163144
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05609359,45.30329,44.89473,0.07157184,0.07157184,0,-1,0,0.07157184,78.37383,0,1.387779E-17,0,0.05609359,0.07533878,0.07157184,0,0,4.118667,6.918474,0,0.01924519,-0.01924519,10.07243,71.94579,0.1324803,0.07872903,0.04487487,0,6.974568
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005816541,42.72031,42.67863,2.966168,2.966168,0,-1,0,2.966168,0.1960961,0,4.440892E-16,0,0.005816541,3.122283,2.966168,0,0,4.14005,6.899229,0,3.116466,-3.116466,6.787388,48.48125,0.1324803,3.262785,0.004653233,0,6.905046
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,40.56583,40.56583,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.60279,3.782763,0,2.208187,-2.208187,4.459755,31.85533,0.1324803,2.307555,0,0,3.782763
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,38.4812,38.4812,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.05633,1.574576,0,0.2304484,-0.2304484,4.216841,30.12023,0.1324803,0.2408186,0,0,1.574576
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,36.65949,36.65949,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.31238,1.344128,0,0.6085436,-0.6085436,3.57538,25.53837,0.1324803,0.6359281,0,0,1.344128
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,35.3073,35.3073,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.98854,0.7355843,0,0.5300348,-0.5300348,3.016674,21.54763,0.1324803,0.5538864,0,0,0.7355843
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,33.87998,33.87998,0.4568729,0.1952721,0,-1,0,0.1952721,0,0,0.2616009,0.3072881,0,0.2055496,0.1952721,0,0,11.57747,0.2055496,0,0.2055496,-0.2055496,2.800006,20,0.1324803,0.5025602,0,0,0.2055496
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,32.64047,32.64047,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324803,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04589642,31.81171,31.50425,0.3880706,0.0436016,0,-1,0,0.0436016,105.2632,0,0.344469,0.4181574,0.04589642,0.04589642,0.0436016,0,0,11.80586,0,0,0,0,2.800006,20,0.1324803,0.4268777,0.03671714,0,0.04589642
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1030752,31.03654,30.34925,0.3863431,0.09792141,0,-1,0,0.09792141,105.2632,0,0.2884217,0.4053932,0.1030752,0.1030752,0.09792141,0,0,11.80586,0,0,0,0,2.800006,20,0.1324803,0.4249774,0.08246014,0,0.1030752
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1649162,30.57254,29.47596,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,86.12833,0,0,0,0.1649162,0,0,3.505263,3.33,11.80586,0,3.494916,0,3.494916,6.115574,43.68259,0.1325548,0.210625,0.131933,5,0.1649162
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.146313,36.53355,28.63084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.146313,0,0,3.505263,3.33,8.310944,3.145425,4.476313,0,4.476313,10.36218,74.01541,0.132579,0,0.9170507,5,4.291738
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.060674,42.47061,27.72937,1.318492,1.318492,3.003751,0,0.985024,1.318492,156.2902,0,0,0,2.060674,0,0,1.685259,1.600996,3.834631,7.174107,3.66167,0,3.66167,13.83594,98.82796,0.1325914,1.450342,1.64854,5,9.234781
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.756043,50.40154,29.65437,1.649021,1.649021,0,0,0,1.649021,167.1321,0.8472709,0,0,2.756043,1.735812,1.649021,0,0,0.1729607,10.46961,0.1729607,0,0.1729607,14.00003,100,0.1325853,1.813923,2.204834,0,13.22565
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.184962,59.66559,34.15229,0.8930212,0.8930212,0,-1,0,0.8930212,356.6502,2.24494,0,0,3.184962,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1325853,0.9823233,2.54797,0,13.81024
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.385378,67.46206,38.81924,0.0543492,0.0543492,0,0,0,0.0543492,6228.937,3.328168,0,0,3.385378,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1325853,0.05978413,2.708302,0,14.01065
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.402094,72.50987,42.65046,1.494872,1.494872,0,0,0,1.494872,227.5843,1.828544,0,0,3.402094,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1325853,1.644359,2.721675,0,14.02737
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.252098,74.93193,45.87132,0,0,0,0,0,0,0,3.252098,0,0,3.252098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325853,0,2.601678,0,13.87737
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.937233,75.25179,48.94192,0.8524897,0.8524897,0,0,0,0.8524897,344.5476,2.039875,0,0,2.937233,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1325853,0.9377387,2.349786,0,13.56251
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.482445,72.52589,50.73546,0.4517291,0.4517291,0,-1,0,0.4517291,549.5429,2.006941,0,0,2.482445,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1325853,0.496902,1.985956,0,13.10772
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.877157,67.21916,51.3646,0,0,0,0,0,0,0,1.877157,0,0,1.877157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325853,0,1.501726,0,12.50243
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.109136,60.93801,51.97497,2.77705,2.77705,0,0,0,2.77705,39.93936,0,0,0,1.109136,2.92321,2.77705,0,0,0,10.62527,0,1.814074,-1.814074,12.08783,86.34144,0.1325853,3.054755,0.8873087,0,11.73441
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2101892,52.44244,50.83875,1.244216,1.244216,0,0,0,1.244216,16.8933,0,2.220446E-16,0,0.2101892,1.309701,1.244216,0,0,2.015638,8.8112,0,1.099512,-1.099512,10.92884,78.06297,0.1325853,1.368638,0.1681513,0,9.021389
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.08965405,48.38729,47.72119,0.624748,0.624748,0,0,0,0.624748,14.35044,0,1.110223E-16,0,0.08965405,0.6576294,0.624748,0,0,3.237318,7.711688,0,0.5679754,-0.5679754,10.33014,73.78657,0.1325853,0.6872228,0.07172325,0,7.801342
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08885586,45.41089,44.76327,1.935134,1.935134,0,-1,0,1.935134,4.591717,0,2.220446E-16,0,0.08885586,2.036983,1.935134,0,0,3.868402,7.143713,0,1.948127,-1.948127,8.276634,59.11869,0.1325853,2.128647,0.07108469,0,7.232568
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009590287,42.61584,42.54717,1.986887,1.986887,0,-1,0,1.986887,0.482679,0,2.220446E-16,0,0.009590287,2.09146,1.986887,0,0,6.032987,5.195586,0,2.08187,-2.08187,6.08215,43.44384,0.1325853,2.185576,0.00767223,0,5.205176
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,40.46254,40.46254,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.346176,3.113716,0,1.784884,-1.784884,4.200717,30.00506,0.1325853,1.865204,0,0,3.113716
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,38.34973,38.34973,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.32938,1.328832,0,0.3219846,-0.3219846,3.861316,27.58077,0.1325853,0.3364739,0,0,1.328832
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,36.5562,36.5562,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.68714,1.006847,0,0.8010725,-0.8010725,3.016911,21.54932,0.1325853,0.8371207,0,0,1.006847
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,35.17583,35.17583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57722,0.2057747,0,0,0,3.016911,21.54932,0.1325853,0,0,0,0.2057747
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57722,0.2057747,0,0,0,3.016911,21.54932,0.1325853,0,0,0,0.2057747
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,32.53717,32.53717,0.7556325,0.195486,0,-1,0,0.195486,0,0,0.5601465,0.6357097,0,0.2057747,0.195486,0,0,11.57722,0.2057747,0,0.2057747,-0.2057747,2.800006,20,0.1325853,0.8311957,0,0,0.2057747
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1484082,32.39866,31.40096,0.4401457,0.1409878,0,-1,0,0.1409878,105.2632,0,0.2991579,0.4559627,0.1484082,0.1484082,0.1409878,0,0,11.80586,0,0,0,0,2.800006,20,0.1325853,0.4841603,0.1187266,0,0.1484082
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.341244,32.53251,30.23657,0.3613173,0.3241819,0,-1,0,0.3241819,105.2632,0,0.03713549,0.3326127,0.341244,0.341244,0.3241819,0,0,11.80586,0,0,0,0,2.800006,20,0.1325853,0.3974491,0.2729952,0,0.341244
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.4997221,32.7103,29.34449,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,112.3542,0,0,0,0.4997221,0,0,3.505263,3.33,11.80586,0,3.829722,0,3.829722,6.433199,45.95133,0.1326681,0.4892511,0.3997777,5,0.4997221
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.16984,36.59552,28.52754,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,992.977,0,0,0,1.16984,0,0,3.505263,3.33,7.976138,3.44675,4.49984,0,4.49984,10.70212,76.44358,0.1327008,0.1295926,0.9358722,5,4.61659
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.511476,46.00023,27.62608,0.6445897,0.6445897,1.660191,0,0.6182322,0.6445897,389.6241,2.220446E-16,0,0,2.511476,0,0,1.015602,0.9648215,3.476298,7.496606,3.476298,0,3.476298,14.00003,100,0.1326113,0.7090486,2.009181,5,10.00808
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.531233,57.4049,29.55108,0.1701005,0.1701005,0,0,0,0.1701005,2075.969,3.35218,0,0,3.531233,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1326113,0.1871106,2.824987,0,14.15651
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.184876,59.47125,33.99266,1.843081,1.843081,0,-1,0,1.843081,172.8017,1.24479,0,0,3.184876,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1326113,2.027389,2.547901,0,13.81015
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.388196,67.23219,38.61266,0.9425821,0.9425821,0,0,0,0.9425821,359.459,2.396004,0,0,3.388196,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1326113,1.03684,2.710557,0,14.01347
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.407128,72.26554,42.41571,1.192597,1.192597,0,0,0,1.192597,285.6898,2.151763,0,0,3.407128,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1326113,1.311857,2.725703,0,14.0324
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.258308,74.7029,45.63656,0.143746,0.143746,0,0,0,0.143746,2266.712,3.106996,0,0,3.258308,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1326113,0.1581206,2.606646,0,13.88358
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.944448,75.02818,48.69778,0.4967859,0.4967859,0,0,0,0.4967859,592.6995,2.421515,0,0,2.944448,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1326113,0.5464645,2.355558,0,13.56972
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.489712,72.34453,50.51948,0.7513463,0.7513463,0,-1,0,0.7513463,331.3668,1.698821,0,0,2.489712,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1326113,0.826481,1.99177,0,13.11499
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.885074,67.02972,51.12985,2.529821,2.529821,0,0,0,2.529821,74.51412,0,0,0,1.885074,2.66297,2.529821,0,0,0,10.62527,0,0.7778957,-0.7778957,13.18005,94.14305,0.1326113,2.782804,1.508059,0,12.51035
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.395051,63.22253,51.76838,0.8928566,0.8928566,0,0,0,0.8928566,156.2458,0,0,0,1.395051,0.9398491,0.8928566,0,0,0.8643286,9.847379,0.4552022,0,0.4552022,13.6119,97.22764,0.1325953,0.9821423,1.116041,0,11.24243
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2215705,52.34034,50.65095,0.8963699,0.8963699,0,0,0,0.8963699,24.71865,0,0,0,0.2215705,0.9435472,0.8963699,0,0,0.4091264,10.25706,0,0.7219767,-0.7219767,12.85087,91.79172,0.1325953,0.9860069,0.1772564,0,10.47863
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09494764,48.24756,47.54277,0.1695877,0.1695877,0,0,0,0.1695877,55.98733,0,2.775558E-17,0,0.09494764,0.1785134,0.1695877,0,0,1.211323,9.535084,0,0.08356576,-0.08356576,12.76278,91.16254,0.1325953,0.1865465,0.07595812,0,9.630032
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1599408,45.77206,44.60363,1.39471,1.39471,0,-1,0,1.39471,11.46767,0,4.440892E-16,0,0.1599408,1.468116,1.39471,0,0,1.304174,9.451518,0,1.308175,-1.308175,11.38384,81.313,0.1325953,1.534181,0.1279526,0,9.611459
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02264567,42.54961,42.38754,1.744646,1.744646,0,-1,0,1.744646,1.29801,0,2.220446E-16,0,0.02264567,1.836469,1.744646,0,0,2.757702,8.143343,0,1.813823,-1.813823,9.471905,67.65633,0.1325953,1.91911,0.01811654,0,8.165988
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,40.3029,40.3029,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.773061,6.329519,0,0.1804984,-0.1804984,9.281643,66.29732,0.1325953,0.1886208,0,0,6.329519
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,38.21827,38.21827,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.973615,6.149021,0,0.7052803,-0.7052803,8.538212,60.98711,0.1325953,0.7370179,0,0,6.149021
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,36.39656,36.39656,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.75726,5.44374,0,0.5232086,-0.5232086,7.986701,57.04776,0.1325953,0.546753,0,0,5.44374
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,35.04437,35.04437,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.338603,4.920532,0,0.7211779,-0.7211779,7.226513,51.61785,0.1325953,0.7536309,0,0,4.920532
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.139911,4.199354,0,0,0,7.226513,51.61785,0.1325953,0,0,0,4.199354
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,32.46205,32.46205,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.139911,4.199354,0,0.512206,-0.512206,6.686601,47.76134,0.1325953,0.5352552,0,0,4.199354
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.143439,32.2895,31.32583,0.04777303,0.04777303,0,-1,0,0.04777303,300.2511,0,0,0,0.143439,0.0502874,0.04777303,0,0,7.709029,3.687148,0.09315164,0,0.09315164,6.774972,48.39256,0.132592,0.05255033,0.1147512,0,3.830587
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.1989161,31.49142,30.16145,0.06373922,0.06373922,0,-1,0,0.06373922,312.078,0,0,0,0.1989161,0.06709392,0.06373922,0,0,7.615878,3.770984,0.1318222,0,0.1318222,6.90003,49.28583,0.1325873,0.07011314,0.1591329,0,3.969901
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1700227,30.38929,29.25998,0.1582473,0.1582473,0,0,0,0.1582473,107.4411,0,0,0,0.1700227,0.1665761,0.1582473,0,0,7.484056,3.889624,0.003446611,0,0.003446611,6.903299,49.30919,0.1325872,0.174072,0.1360181,0,4.059647
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.133071,36.21083,28.41486,0.2854624,0.2854624,0,0,0,0.2854624,396.9248,0,0,0,1.133071,0.3004867,0.2854624,0,0,7.480608,3.892726,0.8325844,0,0.8325844,7.693158,54.95102,0.1325579,0.3140086,0.9064569,0,5.025797
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.050613,42.16368,27.52279,2.192382,2.192382,0,0,0,2.192382,93.53355,4.440892E-16,0,0,2.050613,2.307771,2.192382,0,0,6.648024,4.642052,0,0.2571578,-0.2571578,7.42209,53.01482,0.1325579,2.41162,1.64049,0,6.692665
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.817241,50.69675,29.44779,1.133513,1.133513,0,0,0,1.133513,248.5406,0,0,0,2.817241,1.193172,1.133513,0,0,6.933755,4.384894,1.624069,0,1.624069,8.962817,64.02,0.1325008,1.246865,2.253793,0,7.202136
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.184267,59.30608,33.8612,0,0,0,-1,0,0,0,0,0,0,3.184267,0,0,0,0,5.309686,5.846557,3.184267,0,3.184267,11.98368,85.59753,0.132389,0,2.547414,0,9.030824
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.390653,67.02217,38.42485,2.378868,2.378868,0,0,0,2.378868,142.5322,0,0,0,3.390653,2.504072,2.378868,0,0,2.125419,8.712397,0.8865812,0,0.8865812,12.82476,91.60527,0.1323579,2.616755,2.712523,0,12.10305
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.801493,76.63531,42.2279,0,0,0,0,0,0,0,2.562655,0,0,3.801493,0,0,0,0,1.238838,9.51032,1.238838,0,1.238838,14.00003,100,0.1323144,0,3.041195,0,13.31181
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.525559,77.59019,45.44875,1.873304,1.873304,0,0,0,1.873304,188.2001,1.553661,0,0,3.525559,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1323144,2.060634,2.820447,0,14.15083
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.678828,62.20602,48.51936,0,0,0,0,0,0,0,1.678828,0,0,1.678828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323144,0,1.343063,0,12.3041
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.394233,71.14526,50.34107,2.004879,2.004879,0,-1,0,2.004879,119.4203,0.2838336,0,0,2.394233,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1323144,2.205367,1.915386,0,13.01951
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.592205,64.12626,50.97021,0.1688676,0.1688676,0,0,0,0.1688676,942.8718,1.41445,0,0,1.592205,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1323144,0.1857544,1.273764,0,12.21748
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.299788,62.2255,51.62753,0,0,0,0,0,0,0,1.299788,0,0,1.299788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323144,0,1.039831,0,11.92506
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2911716,52.71693,50.49131,0,0,0,0,0,0,0,0.2911716,0,0,0.2911716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323144,0,0.2329373,0,10.91645
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1313993,48.37812,47.40192,1.888676,1.888676,0,0,0,1.888676,6.957221,0,2.220446E-16,0,0.1313993,1.98808,1.888676,0,0,0,10.62527,0,1.85668,-1.85668,12.04292,86.02065,0.1323144,2.077543,0.1051195,0,10.75667
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1202375,45.34817,44.47217,2.66127,2.66127,0,-1,0,2.66127,4.518049,0,0,0,0.1202375,2.801337,2.66127,0,0,2.062978,8.768594,0,2.681099,-2.681099,9.216788,65.83407,0.1323144,2.927397,0.09618999,0,8.888831
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006746467,42.33246,42.28424,2.456588,2.456588,0,-1,0,2.456588,0.2746275,0,8.881784E-16,0,0.006746467,2.585882,2.456588,0,0,5.041977,6.087494,0,2.579135,-2.579135,6.498141,46.4152,0.1323144,2.702246,0.005397173,0,6.094241
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,40.19961,40.19961,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.907683,3.508359,0,1.092079,-1.092079,5.346989,38.1927,0.1323144,1.141223,0,0,3.508359
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,38.10559,38.10559,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.121104,2.41628,0,0.06700285,-0.06700285,5.276361,37.68822,0.1323144,0.07001798,0,0,2.41628
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,36.28388,36.28388,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.195552,2.349277,0,0.07705159,-0.07705159,5.195142,37.10808,0.1323144,0.08051891,0,0,2.349277
