Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,34.91291,34.91291,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.281165,2.272226,0,0.7488129,-0.7488129,4.405824,31.47011,0.1323144,0.7825094,0,0,2.272226
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,33.51376,33.51376,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11318,1.523413,0,0.02387963,-0.02387963,4.380652,31.29031,0.1323144,0.02495421,0,0,1.523413
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,32.33059,32.33059,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13971,1.499533,0,0.03111462,-0.03111462,4.347855,31.05604,0.1323144,0.03251478,0,0,1.499533
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1376126,32.11794,31.19437,0.329554,0.329554,0,-1,0,0.329554,41.75724,0,5.551115E-17,0,0.1376126,0.3468989,0.329554,0,0,10.17428,1.468419,0,0.2092863,-0.2092863,4.127248,29.48028,0.1323144,0.3625094,0.1100901,0,1.606031
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1480264,31.01689,30.02998,0.4740055,0.4740055,0,-1,0,0.4740055,31.22883,0,5.551115E-17,0,0.1480264,0.4989532,0.4740055,0,0,10.40682,1.259132,0,0.3509268,-0.3509268,3.757338,26.83808,0.1323144,0.5214061,0.1184211,0,1.407159
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3730071,31.62447,29.12852,0.2757888,0.2757888,0,0,0,0.2757888,135.251,0,0,0,0.3730071,0.290304,0.2757888,0,0,10.79674,0.9082055,0.08270305,0,0.08270305,3.835797,27.3985,0.1323115,0.3033677,0.2984056,0,1.281213
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4255122,31.15077,28.31157,0.7331624,0.7331624,0,0,0,0.7331624,58.03792,0,0,0,0.4255122,0.7717499,0.7331624,0,0,10.71404,0.9826382,0,0.3462377,-0.3462377,3.470831,24.7916,0.1323115,0.8064786,0.3404098,0,1.40815
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.816036,32.91314,27.41011,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.99209,0,0,0,0.816036,0,0,3.505263,3.33,11.09875,0.6364006,4.146036,0,4.146036,7.404106,52.88636,0.1324227,1.031864,0.6528288,5,1.452437
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8496587,35.09434,29.28815,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8496587,0,0,3.505263,3.33,6.952713,4.367833,4.179659,0,4.179659,11.36928,81.20897,0.1324572,0,0.679727,5,5.217492
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.056323,41.16824,33.67339,1.077351,1.077351,0,-1,0,1.077351,98.04815,0,0,0,1.056323,1.134054,1.077351,0,0,2.773054,8.129526,0,0.07773094,-0.07773094,11.28734,80.62371,0.1324572,1.185086,0.8450581,0,9.185848
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7804901,43.85057,38.21827,1.314231,1.314231,0,0,0,1.314231,59.3876,0,0,0,0.7804901,1.383401,1.314231,0,0,2.859421,8.051795,0,0.6029106,-0.6029106,10.65182,76.08427,0.1324572,1.445654,0.6243921,0,8.832285
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9736912,49.26892,41.99314,2.004782,2.004782,0,0,0,2.004782,48.56844,0,4.440892E-16,0,0.9736912,2.110297,2.004782,0,0,3.529322,7.448884,0,1.136605,-1.136605,9.453732,67.52652,0.1324572,2.20526,0.778953,0,8.422576
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9855677,52.74893,45.214,2.531624,2.531624,0,0,0,2.531624,38.93026,0,0,0,0.9855677,2.664867,2.531624,0,0,4.792217,6.312279,0,1.6793,-1.6793,7.683595,54.88271,0.1324572,2.784786,0.7884542,0,7.297847
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.351658,59.08811,48.30339,2.394341,2.394341,0,0,0,2.394341,56.45218,0,0,0,1.351658,2.520359,2.394341,0,0,6.658105,4.632979,0,1.168701,-1.168701,6.451675,46.0833,0.1324572,2.633775,1.081326,0,5.984637
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8042849,56.39789,50.09692,2.3988,2.3988,0,-1,0,2.3988,33.52864,0,4.440892E-16,0,0.8042849,2.525052,2.3988,0,0,7.956663,3.464278,0,1.720767,-1.720767,4.637827,33.12727,0.1324572,2.63868,0.643428,0,4.268563
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4687737,54.38683,50.76363,0,0,0,0,0,0,0,0,0,0,0.4687737,0,0,0,0,9.868627,1.743511,0.4687737,0,0.4687737,5.082545,36.30382,0.1324408,0,0.375019,0,2.212284
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3003003,53.73187,51.42094,1.496596,1.496596,0,0,0,1.496596,20.06555,0,2.220446E-16,0,0.3003003,1.575364,1.496596,0,0,9.399853,2.165407,0,1.275064,-1.275064,3.738509,26.70359,0.1324408,1.646256,0.2402402,0,2.465707
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4781288,53.99884,50.3129,1.714564,1.714564,1.25,0,0.50625,1.714564,27.88632,0,0,0,0.4781288,0.4890146,0.4645638,0,0,10.81659,0.890343,0,0.01088579,-0.01088579,3.727035,26.62162,0.1324408,1.88602,0.382503,5,1.368472
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2360394,49.01251,47.25168,2.688283,2.688283,5,0,1.53,2.688283,8.780303,0,0,0,0.2360394,0,0,2.311717,2.196131,10.82869,0.8794572,2.43217,0,2.43217,6.034394,43.10273,0.1325589,2.957112,0.1888315,5,1.115497
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1419246,45.34653,44.31253,2.254349,2.254349,0,-1,0,2.254349,6.295591,0,4.440892E-16,0,0.1419246,2.372999,2.254349,0,0,8.396516,3.06841,0,2.231075,-2.231075,3.682635,26.30448,0.1325589,2.479784,0.1135397,0,3.210335
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02575359,42.30865,42.12461,2.513701,0.8199347,0,-1,0,0.8199347,3.140932,0,1.693766,1.964709,0.02575359,0.8630892,0.8199347,0,0,10.87549,0.8373356,0,0.8373356,-0.8373356,2.800006,20,0.1325589,2.765071,0.02060287,0,0.8630892
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,40.06815,40.06815,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325589,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325589,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,36.15242,36.15242,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325589,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,34.78144,34.78144,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325589,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,33.3823,33.3823,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325589,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,32.17096,32.17096,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325589,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05522941,31.42264,31.05352,0,0,0,-1,0,0,0,0,0,0,0.05522941,0,0,0,0,11.80586,0,0.05522941,0,0.05522941,2.852401,20.37425,0.132557,0,0.04418353,0,0.05522941
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3107086,31.98208,29.89852,0.5716923,0.3423943,0,-1,0,0.3423943,90.74584,0,0.2292981,0.5226058,0.3107086,0.3604151,0.3423943,0,0,11.75063,0.04970647,0,0.04970647,-0.04970647,2.800006,20,0.132557,0.6288616,0.2485669,0,0.3604151
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5289758,32.55659,28.99706,0.06089179,0.06089179,0,0,0,0.06089179,868.7145,0,0,0,0.5289758,0.06409662,0.06089179,0,0,11.80586,0,0.4648792,0,0.4648792,3.241029,23.15016,0.1325407,0.06698097,0.4231807,0,0.5289758
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.084705,35.61616,28.18011,0.1645879,0.1645879,0,0,0,0.1645879,659.0427,0,0,0,1.084705,0.1732505,0.1645879,0,0,11.34098,0.4183913,0.9114544,0,0.9114544,4.105711,29.32644,0.1325088,0.1810467,0.8677639,0,1.503096
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.896711,40.676,27.25986,1.172017,1.172017,0,0,0,1.172017,161.833,0,0,0,1.896711,1.233702,1.172017,0,0,10.42953,1.2387,0.663008,0,0.663008,4.734695,33.81918,0.1324856,1.289219,1.517368,0,3.135411
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.354336,55.19529,29.12852,1.411209,1.411209,0,0,0,1.411209,237.6923,0,0,0,3.354336,1.485484,1.411209,0,0,9.766519,1.835407,1.868852,0,1.868852,6.507644,46.48308,0.1324203,1.55233,2.683469,0,5.189744
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.185366,58.86196,33.48559,1.371741,1.371741,0,-1,0,1.371741,232.2134,0,0,0,3.185366,1.443938,1.371741,0,0,7.897666,3.517375,1.741428,0,1.741428,8.159708,58.28351,0.1323594,1.508915,2.548293,0,6.702741
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.276493,76.73936,38.0023,0.7761,0.7761,0,0,0,0.7761,551.0234,0,0,0,4.276493,0.8169474,0.7761,0,0,6.156238,5.08466,3.459545,0,3.459545,11.44172,81.72641,0.1322388,0.85371,3.421194,0,9.361153
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.196843,81.00789,41.73022,1.881916,1.881916,0,0,0,1.881916,223.009,0,0,0,4.196843,1.980964,1.881916,0,0,2.696693,8.198251,2.215878,0,2.215878,13.54389,96.74186,0.1321616,2.070108,3.357474,0,12.39509
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.618594,78.05829,44.95107,0,0,0,0,0,0,0,3.13778,0,0,3.618594,0,0,0,0,0.480814,10.19254,0.480814,0,0.480814,14.00003,100,0.1321449,0,2.894875,0,13.81114
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.655764,71.14536,48.06863,0,0,0,0,0,0,0,2.655764,0,0,2.655764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321449,0,2.124611,0,13.28104
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.785075,74.74246,49.89034,0,0,0,-1,0,0,0,2.785075,0,0,2.785075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321449,0,2.22806,0,13.41035
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.907785,66.58849,50.54765,2.109561,2.109561,0,0,0,2.109561,90.43515,0,0,0,1.907785,2.220591,2.109561,0,0,0,10.62527,0,0.3128058,-0.3128058,13.6703,97.64481,0.1321449,2.320517,1.526228,0,12.53306
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9886234,59.12315,51.23314,0.02882308,0.02882308,0,0,0,0.02882308,3429.971,0.6107212,0,0,0.9886234,0.03034008,0.02882308,0,0,0.347562,10.31247,0.347562,0,0.347562,14.00003,100,0.1321328,0.03170539,0.7908987,0,11.30109
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4993224,54.00269,50.15326,1.194622,1.194622,0,0,0,1.194622,41.79753,0,0,0,0.4993224,1.257497,1.194622,0,0,0,10.62527,0,0.7581741,-0.7581741,13.20084,94.29154,0.1321328,1.314084,0.399458,0,11.1246
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2990412,49.32744,47.09204,2.196605,2.196605,0,0,0,2.196605,13.61379,0,4.440892E-16,0,0.2990412,2.312216,2.196605,0,0,0.8424157,9.8671,0,2.013174,-2.013174,11.07877,79.13392,0.1321328,2.416265,0.239233,0,10.16614
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1193534,45.04897,44.18107,1.181556,1.181556,0,-1,0,1.181556,10.10137,0,0,0,0.1193534,1.243743,1.181556,0,0,3.079276,7.853926,0,1.12439,-1.12439,9.893559,70.66814,0.1321328,1.299711,0.09548268,0,7.973279
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01608133,42.10792,41.99314,0.1471497,0.1471497,0,-1,0,0.1471497,10.92855,0,2.775558E-17,0,0.01608133,0.1548945,0.1471497,0,0,4.328598,6.729536,0,0.1388131,-0.1388131,9.747237,69.62299,0.1321328,0.1618647,0.01286507,0,6.745617
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,39.9273,39.9273,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.482835,6.590723,0,1.667357,-1.667357,7.989689,57.0691,0.1321328,1.742388,0,0,6.590723
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,37.81449,37.81449,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.335454,4.923366,0,0.4378831,-0.4378831,7.52812,53.77218,0.1321328,0.4575878,0,0,4.923366
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,35.99279,35.99279,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.82199,4.485483,0,0.1322438,-0.1322438,7.388722,52.77649,0.1321328,0.1381948,0,0,4.485483
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,34.62181,34.62181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.968928,4.353239,0,0,0,7.388722,52.77649,0.1321328,0,0,0,4.353239
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,33.22266,33.22266,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.968928,4.353239,0,0.2577023,-0.2577023,7.117081,50.83619,0.1321328,0.2692989,0,0,4.353239
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,32.03949,32.03949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.255264,4.095537,0,0,0,7.117081,50.83619,0.1321328,0,0,0,4.095537
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04211507,31.20315,30.92206,0.8141938,0.8141938,0,-1,0,0.8141938,5.172611,0,1.110223E-16,0,0.04211507,0.8570461,0.8141938,0,0,7.255264,4.095537,0,0.814931,-0.814931,6.258068,44.70039,0.1321328,0.8956131,0.03369206,0,4.137652
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1109097,30.50423,29.76706,0.702749,0.702749,0,-1,0,0.702749,15.78227,0,0,0,0.1109097,0.7397358,0.702749,0,0,8.160743,3.280606,0,0.6288261,-0.6288261,5.595227,39.96583,0.1321328,0.7730239,0.08872779,0,3.391515
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3280205,31.08155,28.89376,0.411516,0.411516,0,0,0,0.411516,79.71025,0,0,0,0.3280205,0.4331748,0.411516,0,0,8.859438,2.65178,0,0.1051543,-0.1051543,5.484385,39.1741,0.1321328,0.4526677,0.2624164,0,2.9798
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.293852,36.99377,28.04864,0.5864614,0.5864614,0,0,0,0.5864614,220.6201,0,0,0,1.293852,0.6173278,0.5864614,0,0,8.976276,2.546625,0.6765239,0,0.6765239,6.126192,43.75842,0.1321093,0.6451076,1.035081,0,3.840477
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.091668,42.07264,27.14718,1.139216,1.139216,0,0,0,1.139216,183.6059,0,0,0,2.091668,1.199175,1.139216,0,0,8.299752,3.155497,0.8924935,0,0.8924935,6.972885,49.80622,0.1320782,1.253138,1.673335,0,5.247165
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.962423,51.45234,28.99706,0.6555263,0.6555263,0,0,0,0.6555263,451.9152,0,0,0,2.962423,0.6900277,0.6555263,0,0,7.407259,3.958741,2.272396,0,2.272396,9.128669,65.20464,0.1319993,0.721079,2.369939,0,6.921165
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.767386,64.52344,33.30717,1.970653,1.970653,0,-1,0,1.970653,191.1745,0,0,0,3.767386,2.074371,1.970653,0,0,5.134863,6.003897,1.693015,0,1.693015,10.7348,76.67702,0.1319405,2.167718,3.013909,0,9.771283
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.399798,66.3287,37.79571,0.5598654,0.5598654,0,0,0,0.5598654,607.2529,0,0,0,3.399798,0.589332,0.5598654,0,0,3.441849,7.52761,2.810467,0,2.810467,13.40105,95.72157,0.1318431,0.6158519,2.719839,0,10.92741
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.427738,71.30567,41.48607,0.7802686,0.7802686,0,0,0,0.7802686,439.3023,1.97502,0,0,3.427738,0.8213354,0.7802686,0,0,0.6313823,10.05703,0.6313823,0,0.6313823,14.00003,100,0.1318212,0.8582954,2.74219,0,13.48477
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.283518,73.81447,44.71631,1.901007,1.901007,0,0,0,1.901007,172.7252,1.282458,0,0,3.283518,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1318212,2.091108,2.626814,0,13.90879
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.471784,80.06065,47.8057,1.299861,1.299861,0,0,0,1.299861,267.0888,2.103509,0,0,3.471784,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1318212,1.429847,2.777427,0,14.09706
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.092265,77.91688,49.65558,1.828396,1.828396,0,-1,0,1.828396,169.1244,1.167637,0,0,3.092265,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1318212,2.011236,2.473812,0,13.71754
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.785656,65.20863,50.34107,0.8450429,0.8450429,0,0,0,0.8450429,211.3095,0.8961368,0,0,1.785656,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1318212,0.9295471,1.428524,0,12.41093
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.295359,61.53807,51.02655,0.9837418,0.9837418,0,0,0,0.9837418,131.6767,0.259841,0,0,1.295359,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1318212,1.082116,1.036287,0,11.92063
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2642168,51.97515,49.96546,0.467636,0.467636,0,0,0,0.467636,56.50052,0,5.551115E-17,0,0.2642168,0.4922485,0.467636,0,0,0,10.62527,0,0.2280317,-0.2280317,13.75966,98.2831,0.1318212,0.5143996,0.2113734,0,10.88949
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1042432,47.70348,46.93241,3.096033,3.096033,1.25,0,0.50625,3.096033,3.366992,0,4.440892E-16,0,0.1042432,1.943193,1.846033,0,0,0.2533685,10.39724,0,1.83895,-1.83895,11.82124,84.43725,0.1318212,3.405637,0.08339456,5,10.50149
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06043238,44.48748,44.04961,1.58395,1.58395,0,-1,0,1.58395,3.815295,0,0,0,0.06043238,1.667316,1.58395,0,0,2.296646,8.558292,0,1.606884,-1.606884,10.12743,72.33867,0.1318212,1.742345,0.0483459,0,8.618725
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007797648,41.91727,41.86168,0.8495926,0.8495926,0,-1,0,0.8495926,0.9178103,0,1.110223E-16,0,0.007797648,0.894308,0.8495926,0,0,4.082072,6.951409,0,0.8865104,-0.8865104,9.19297,65.66394,0.1318212,0.9345519,0.006238119,0,6.959207
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,39.79583,39.79583,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.067084,6.064899,0,0.5396252,-0.5396252,8.624155,61.60099,0.1318212,0.5639084,0,0,6.064899
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,37.68303,37.68303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.666667,5.525273,0,0,0,8.624155,61.60099,0.1318212,0,0,0,5.525273
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,35.86132,35.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.666667,5.525273,0,0,0,8.624155,61.60099,0.1318212,0,0,0,5.525273
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,34.49035,34.49035,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.666667,5.525273,0,0.6889055,-0.6889055,7.897985,56.41407,0.1318212,0.7199063,0,0,5.525273
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,33.0912,33.0912,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.432118,4.836368,0,0.1783611,-0.1783611,7.709976,55.07115,0.1318212,0.1863873,0,0,4.836368
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,31.87986,31.87986,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.630297,4.658007,0,0.2195598,-0.2195598,7.478539,53.41803,0.1318212,0.22944,0,0,4.658007
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04073274,31.04342,30.77181,0.3296596,0.3296596,0,-1,0,0.3296596,12.356,0,0,0,0.04073274,0.3470101,0.3296596,0,0,6.874252,4.438447,0,0.3062774,-0.3062774,7.155695,51.112,0.1318212,0.3626256,0.03258619,0,4.47918
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1352143,30.55336,29.65437,0.1929942,0.1929942,0,-1,0,0.1929942,70.06133,0,0,0,0.1352143,0.2031517,0.1929942,0,0,7.214561,4.13217,0,0.06793749,-0.06793749,7.084083,50.60049,0.1318212,0.2122936,0.1081714,0,4.267384
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1747874,29.92,28.7623,0.46114,0.46114,0,0,0,0.46114,37.90333,0,5.551115E-17,0,0.1747874,0.4854105,0.46114,0,0,7.290047,4.064232,0,0.3106231,-0.3106231,6.756657,48.26174,0.1318212,0.507254,0.1398299,0,4.23902
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.02894,34.94196,27.91718,0,0,0,0,0,0,0,0,0,0,1.02894,0,0,0,0,7.635183,3.753609,1.02894,0,1.02894,7.732795,55.23414,0.1317856,0,0.8231519,0,4.782549
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.617589,38.27867,27.00632,1.781724,1.781724,0,0,0,1.781724,90.78783,0,0,0,1.617589,1.875499,1.781724,0,0,6.606244,4.679655,0,0.2579103,-0.2579103,7.460934,53.29228,0.1317856,1.959897,1.294071,0,6.297244
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.436998,55.62353,28.83742,0,0,0,0,0,0,0,0,0,0,3.436998,0,0,0,0,6.89281,4.421745,3.436998,0,3.436998,10.72156,76.58239,0.1316668,0,2.749598,0,7.858742
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.664756,63.20546,33.11937,3.025515,3.025515,0,-1,0,3.025515,121.1283,0,0,0,3.664756,3.184752,3.025515,0,0,3.455813,7.515043,0.4800035,0,0.4800035,11.17693,79.83504,0.1316502,3.328066,2.931805,0,11.1798
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.4031,66.09248,37.57973,0.9385402,0.9385402,0,0,0,0.9385402,362.5951,0,0,0,3.4031,0.987937,0.9385402,0,0,2.975809,7.947046,2.415163,0,2.415163,13.46815,96.2009,0.1315668,1.032394,2.72248,0,11.35015
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.43312,71.06527,41.25132,0.1306,0.1306,0,0,0,0.1306,2628.728,2.735,0,0,3.43312,0.1374737,0.1306,0,0,0.5606461,10.12069,0.5606461,0,0.5606461,14.00003,100,0.1315475,0.14366,2.746496,0,13.55381
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.29033,73.58,44.47217,0.8506942,0.8506942,0,0,0,0.8506942,386.7817,2.394862,0,0,3.29033,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1315475,0.9357637,2.632264,0,13.9156
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.980071,74.00874,47.56156,0.8546897,0.8546897,0,0,0,0.8546897,348.6728,2.080397,0,0,2.980071,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1315475,0.9401587,2.384056,0,13.60534
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.527253,71.44843,49.43961,1.939989,1.939989,0,-1,0,1.939989,130.2715,0.4851596,0,0,2.527253,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1315475,2.133988,2.021802,0,13.15253
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.344491,70.41731,50.15326,0.472876,0.472876,0,0,0,0.472876,495.7941,1.846727,0,0,2.344491,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1315475,0.5201637,1.875593,0,12.96977
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.19783,60.48854,50.83875,0,0,0,0,0,0,0,1.19783,0,0,1.19783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315475,0,0.958264,0,11.8231
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3598278,52.55324,49.80582,1.544814,1.544814,0,0,0,1.544814,23.29263,0,0,0,0.3598278,1.62612,1.544814,0,0,0,10.62527,0,1.266292,-1.266292,12.66524,90.46581,0.1315475,1.699296,0.2878622,0,10.9851
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2994819,49.0068,46.77278,3.417443,3.417443,1.25,0,0.50625,3.417443,8.763332,0,4.440892E-16,0,0.2994819,2.281519,2.167443,0,0,1.406991,9.358982,0,1.982037,-1.982037,10.57599,75.54262,0.1315475,3.759188,0.2395855,5,9.658463
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1753049,45.16568,43.88998,0.3781743,0.3781743,0,-1,0,0.3781743,46.35558,0,0,0,0.1753049,0.3980782,0.3781743,0,0,3.609255,7.376945,0,0.2227733,-0.2227733,10.34116,73.86531,0.1315475,0.4159918,0.1402439,0,7.552249
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01402829,41.83017,41.73022,0.5502295,0.5502295,0,-1,0,0.5502295,2.549534,0,1.110223E-16,0,0.01402829,0.579189,0.5502295,0,0,3.856781,7.154171,0,0.5651607,-0.5651607,9.745432,69.61009,0.1315475,0.6052525,0.01122263,0,7.1682
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,39.64558,39.64558,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.484737,6.58901,0,3.36315,-3.36315,6.200361,44.2882,0.1315475,3.514492,0,0,6.58901
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,37.53278,37.53278,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.221571,3.22586,0,0.1692585,-0.1692585,6.021946,43.01382,0.1315475,0.1768752,0,0,3.22586
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,35.70169,35.70169,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.409636,3.056602,0,0.3877794,-0.3877794,5.613191,40.09414,0.1315475,0.4052294,0,0,3.056602
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,34.33071,34.33071,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.840502,2.668822,0,0.2337431,-0.2337431,5.366805,38.33424,0.1315475,0.2442615,0,0,2.668822
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,32.95974,32.95974,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.100217,2.435079,0,0.4347004,-0.4347004,4.90859,35.06129,0.1315475,0.4542619,0,0,2.435079
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,31.76718,31.76718,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.583217,2.000379,0,0.2271249,-0.2271249,4.669179,33.35122,0.1315475,0.2373455,0,0,2.000379
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05742767,31.04206,30.65913,0.1968953,0.1968953,0,-1,0,0.1968953,29.16661,0,5.551115E-17,0,0.05742767,0.2072582,0.1968953,0,0,9.835578,1.773254,0,0.1498305,-0.1498305,4.511244,32.22311,0.1315475,0.2165848,0.04594214,0,1.830682
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1739813,30.70889,29.55108,0.1496192,0.1496192,0,-1,0,0.1496192,116.2827,0,0,0,0.1739813,0.1574939,0.1496192,0,0,10.00206,1.623423,0.0164874,0,0.0164874,4.526886,32.33483,0.1315469,0.1645811,0.139185,0,1.797405
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1233116,29.44528,28.63084,0.1535561,0.1535561,0,0,0,0.1535561,80.30392,0,0,0,0.1233116,0.1616381,0.1535561,0,0,9.985569,1.638262,0,0.03832644,-0.03832644,4.486486,32.04626,0.1315469,0.1689118,0.09864929,0,1.761574
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3799852,30.33699,27.81388,0,0,0,0,0,0,0,0,0,0,0.3799852,0,0,0,0,10.02815,1.599936,0.3799852,0,0.3799852,4.846972,34.62115,0.1315338,0,0.3039882,0,1.979921
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3303305,29.08005,26.90303,1.636794,1.636794,0,0,0,1.636794,20.18156,0,0,0,0.3303305,1.722941,1.636794,0,0,9.648169,1.941922,0,1.39261,-1.39261,3.379031,24.13589,0.1315338,1.800473,0.2642644,0,2.272253
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4129142,31.43768,28.67779,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.52662,0,0,0,0.4129142,0,0,3.505263,3.33,11.19551,0.5493121,3.742914,0,3.742914,6.929872,49.49898,0.131679,1.315523,0.3303313,5,0.9622262
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4458466,36.02382,32.95974,0.1975462,0.1975462,0,-1,0,0.1975462,225.6923,0,0,0,0.4458466,0.2079434,0.1975462,0,0,7.4526,3.917935,0.2379032,0,0.2379032,7.155566,51.11108,0.1316708,0.2173009,0.3566773,0,4.363781
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6314093,41.87302,37.37315,1.823178,1.823178,0,0,0,1.823178,34.63235,0,2.220446E-16,0,0.6314093,1.919135,1.823178,0,0,7.214696,4.132048,0,1.287725,-1.287725,5.798185,41.41552,0.1316708,2.005496,0.5051275,0,4.763457
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8376299,47.22123,41.04473,0.5961485,0.5961485,0,0,0,0.5961485,140.5069,0,0,0,0.8376299,0.6275247,0.5961485,0,0,8.645502,2.844322,0.2101052,0,0.2101052,5.997508,42.83926,0.1316636,0.6557633,0.6701039,0,3.681952
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5091735,48.04005,44.26558,0,0,0,0,0,0,0,0,0,0,0.5091735,0,0,0,0,8.435397,3.033417,0.5091735,0,0.5091735,6.480552,46.28957,0.131646,0,0.4073388,0,3.542591
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1457117,48.46628,47.38314,1.249799,1.249799,0,0,0,1.249799,11.65881,0,0,0,0.1457117,1.315578,1.249799,0,0,7.926223,3.491673,0,1.169866,-1.169866,5.247405,37.48139,0.131646,1.374779,0.1165693,0,3.637385
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007838878,49.31039,49.2518,0,0,0,-1,0,0,0,0,0,0,0.007838878,0,0,0,0,9.226074,2.321807,0.007838878,0,0.007838878,5.254842,37.53451,0.1316458,0,0.006271102,0,2.329646
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.171414,51.26316,49.96546,2.09148,2.09148,1.25,0,0.50625,2.09148,8.195822,0,0,0,0.171414,0.8857689,0.8414805,0,0,9.218236,2.328862,0,0.7143549,-0.7143549,4.501845,32.15598,0.1316458,2.300629,0.1371312,5,2.500276
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007139325,50.73298,50.67912,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7786531,4.440892E-16,0,0,0.007139325,0,0,3.505263,3.33,10.01196,1.614507,3.337139,0,3.337139,7.667734,54.76942,0.1317825,1.008569,0.00571146,5,1.621646
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04743962,50.01179,49.65558,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04743962,0,0,3.505263,3.33,6.674824,4.617932,3.37744,0,3.37744,10.87185,77.65594,0.131845,0,0.0379517,5,4.665372
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06611183,47.12852,46.64131,0,0,3.40134,0,1.093566,0,0,0,0,0,0.06611183,0,0,3.40134,3.231273,3.297385,7.657628,3.297385,0,3.297385,14.00003,100,0.1319019,0,0.05288946,5,7.72374
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03771202,44.05919,43.78668,0.2857903,0.2857903,0,-1,0,0.2857903,13.1957,0,0,0,0.03771202,0.3008319,0.2857903,0,0,0,10.62527,0,0.2631198,-0.2631198,13.72268,98.01891,0.1319019,0.3143693,0.03016962,0,10.66299
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008760935,41.66111,41.59875,0,0,0,-1,0,0,0,0,0,0,0.008760935,0,0,0,0,0.2923554,10.36215,0.008760935,0,0.008760935,13.73099,98.07828,0.1319016,0,0.007008748,0,10.37092
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,39.53291,39.53291,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.2835945,10.37004,0,1.186193,-1.186193,12.48063,89.14717,0.1319016,1.239572,0,0,10.37004
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,37.4201,37.4201,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.601587,9.183846,0,0.04967947,-0.04967947,12.42826,88.77312,0.1319016,0.05191505,0,0,9.183846
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,35.59839,35.59839,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.656787,9.134167,0,0.1265613,-0.1265613,12.29486,87.82021,0.1319016,0.1322565,0,0,9.134167
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,34.22742,34.22742,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.79741,9.007605,0,0.5712734,-0.5712734,11.69268,83.51897,0.1319016,0.5969808,0,0,9.007605
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,32.82827,32.82827,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.432158,8.436332,0,0.6050498,-0.6050498,11.0549,78.96342,0.1319016,0.6322771,0,0,8.436332
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,31.63571,31.63571,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.104436,7.831282,0,0.7898864,-0.7898864,10.22229,73.0162,0.1319016,0.8254313,0,0,7.831282
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1465096,31.53567,30.55584,0.2206925,0.2206925,0,-1,0,0.2206925,66.38633,0,2.775558E-17,0,0.1465096,0.2323079,0.2206925,0,0,3.982088,7.041395,0,0.08579825,-0.08579825,10.13185,72.3702,0.1319016,0.2427617,0.1172077,0,7.187905
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3312216,31.63612,29.41962,0.2857339,0.2857339,0,-1,0,0.2857339,115.9196,0,0,0,0.3312216,0.3007726,0.2857339,0,0,4.077419,6.955597,0.03044901,0,0.03044901,10.16074,72.57654,0.1319005,0.3143073,0.2649773,0,7.286819
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5317184,32.06681,28.49937,0.4834765,0.4834765,0,0,0,0.4834765,109.9781,0,0,0,0.5317184,0.5089227,0.4834765,0,0,4.04697,6.983001,0.0227957,0,0.0227957,10.18236,72.731,0.1318997,0.5318242,0.4253747,0,7.514719
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.166133,35.66993,27.67303,0.1221884,0.1221884,0,0,0,0.1221884,954.3728,0,0,0,1.166133,0.1286193,0.1221884,0,0,4.024174,7.003517,1.037513,0,1.037513,11.16663,79.7615,0.131864,0.1344072,0.932906,0,8.16965
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.63822,38.17067,26.76218,0,0,0,0,0,0,0,0,0,0,1.63822,0,0,0,0,2.986661,7.937279,1.63822,0,1.63822,12.72078,90.86256,0.1318077,0,1.310576,0,9.5755
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.03836,35.66688,28.54633,1.574077,1.574077,0,0,0,1.574077,65.96629,0,0,0,1.03836,1.656923,1.574077,0,0,1.348441,9.411677,0,0.618563,-0.618563,12.06876,86.20527,0.1318077,1.731485,0.8306881,0,10.45004
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.014518,39.9434,32.8001,0,0,0,-1,0,0,0,0,0,0,1.014518,0,0,0,0,2.035733,8.793115,1.014518,0,1.014518,13.03122,93.07995,0.1317728,0,0.8116146,0,9.807632
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.416659,47.66122,37.18534,0.10076,0.10076,0,0,0,0.10076,1405.974,0.289381,0,0,1.416659,0.1060631,0.10076,0,0,1.021215,9.706181,1.021215,0,1.021215,14.00003,100,0.1317377,0.110836,1.133327,0,11.12284
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.015534,48.37312,40.82876,1.585408,1.585408,0,0,0,1.585408,64.05508,0,0,0,1.015534,1.66885,1.585408,0,0,0,10.62527,0,0.6533161,-0.6533161,13.31137,95.08104,0.1317377,1.743949,0.8124274,0,11.64081
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.042327,51.97793,44.04961,0.9924238,0.9924238,0,0,0,0.9924238,105.0284,0,0,0,1.042327,1.044657,0.9924238,0,0,0.7259068,9.971958,0,0.002329574,-0.002329574,13.30892,95.0635,0.1317377,1.091666,0.8338616,0,11.01429
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.149646,56.15928,47.16717,1.533218,1.533218,0,0,0,1.533218,74.98254,0,0,0,1.149646,1.613914,1.533218,0,0,0.7284952,9.969628,0,0.4642679,-0.4642679,12.81954,91.56792,0.1317377,1.68654,0.9197166,0,11.11927
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.13458,67.08484,49.07338,1.953218,1.953218,0,-1,0,1.953218,109.2853,0,0,0,2.13458,2.056019,1.953218,0,0,1.244348,9.505361,0.07856105,0,0.07856105,12.89406,92.10028,0.131735,2.14854,1.707664,0,11.63994
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.84999,65.18802,49.78704,3.44313,3.44313,1.25,0,0.50625,3.44313,53.72989,0,0,0,1.84999,2.308558,2.19313,0,0,1.165787,9.576066,0,0.4585684,-0.4585684,12.41069,88.64762,0.131735,3.787444,1.479992,5,11.42606
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8122708,56.90486,50.51948,0.66441,0.66441,0,0,0,0.66441,122.2544,0,0,0,0.8122708,0.699379,0.66441,0,0,1.675308,9.117497,0.1128918,0,0.1128918,12.51779,89.41261,0.1317311,0.730851,0.6498166,0,9.929768
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4515227,52.95263,49.49594,0.03608427,0.03608427,0,0,0,0.03608427,1251.301,0,0,0,0.4515227,0.03798344,0.03608427,0,0,1.562416,9.2191,0.4135393,0,0.4135393,12.91011,92.21487,0.1317169,0.0396927,0.3612182,0,9.670623
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1352775,47.50921,46.50985,0.5934997,0.5934997,0,0,0,0.5934997,22.79318,0,1.110223E-16,0,0.1352775,0.6247366,0.5934997,0,0,1.148877,9.591285,0,0.4894591,-0.4894591,12.39417,88.52962,0.1317169,0.6528497,0.108222,0,9.726562
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1676136,44.87268,43.65522,1.097149,1.097149,0,-1,0,1.097149,15.2772,0,0,0,0.1676136,1.154894,1.097149,0,0,1.69272,9.101826,0,0.9872802,-0.9872802,11.35349,81.09618,0.1317169,1.206864,0.1340909,0,9.26944
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02046312,41.65989,41.51424,1.418935,1.418935,0,-1,0,1.418935,1.442147,0,2.220446E-16,0,0.02046312,1.493616,1.418935,0,0,2.789698,8.114546,0,1.473152,-1.473152,9.800649,70.00449,0.1317169,1.560828,0.0163705,0,8.135009
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,39.42961,39.42961,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.426534,6.641394,0,3.505263,-3.505263,6.105777,43.61261,0.1317169,6.113368,0,0,6.641394
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,37.31681,37.31681,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.321271,3.13613,0,0.3410745,-0.3410745,5.746253,41.04458,0.1317169,0.3564229,0,0,3.13613
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,35.4951,35.4951,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.700243,2.795056,0,0.7465526,-0.7465526,4.959318,35.42363,0.1317169,0.7801475,0,0,2.795056
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,34.12413,34.12413,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.529745,2.048503,0,0.1523089,-0.1523089,4.79877,34.27686,0.1317169,0.1591628,0,0,2.048503
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,32.72498,32.72498,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.698977,1.896194,0,0.2393135,-0.2393135,4.546511,32.47502,0.1317169,0.2500826,0,0,1.896194
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,31.53242,31.53242,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.964882,1.656881,0,0.3272688,-0.3272688,4.20154,30.01094,0.1317169,0.3419959,0,0,1.656881
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1453067,31.42368,30.45254,0,0,0,-1,0,0,0,0,0,0,0.1453067,0,0,0,0,10.32851,1.329612,0.1453067,0,0.1453067,4.33939,30.99558,0.1317119,0,0.1162454,0,1.474919
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1408863,30.25133,29.31632,0.4313731,0.4313731,0,-1,0,0.4313731,32.65995,0,0,0,0.1408863,0.4540769,0.4313731,0,0,10.18321,1.460388,0,0.3131907,-0.3131907,4.009258,28.6375,0.1317119,0.4745104,0.112709,0,1.601274
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1960153,29.68316,28.38669,0.9801633,0.9801633,0,0,0,0.9801633,19.99822,0,1.110223E-16,0,0.1960153,1.031751,0.9801633,0,0,10.5312,1.147197,0,0.8357356,-0.8357356,3.128315,22.34506,0.1317119,1.07818,0.1568122,0,1.343213
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4896064,30.80161,27.54157,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.59102,0,0,0,0.4896064,0,0,3.505263,3.33,11.45979,0.3114618,3.819606,0,3.819606,6.751912,48.22784,0.1318154,0.7851859,0.3916851,5,0.8010682
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6628582,31.07024,26.6495,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.09279,4.440892E-16,0,0,0.6628582,0,0,3.505263,3.33,7.640185,3.749108,3.992858,0,3.992858,10.53987,75.28464,0.1319218,0.9103741,0.5302866,5,4.411966
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4728328,31.57791,28.41486,1.437292,1.437292,4.453062,0,1.380686,1.437292,32.89746,0,0,0,0.4728328,0,0,3.015769,2.864981,3.647327,7.34268,3.337814,0,3.337814,13.7064,97.90265,0.1320599,1.581022,0.3782662,5,7.815513
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8859068,38.83535,32.64047,0.2519088,0.2519088,0,-1,0,0.2519088,351.6776,0.3112265,0,0,0.8859068,0.2651672,0.2519088,0,0,0.3095132,10.34671,0.3095132,0,0.3095132,14.00003,100,0.1320493,0.2770997,0.7087255,0,11.23262
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.520647,48.28814,36.99754,0.7559174,0.7559174,0,0,0,0.7559174,201.1658,0.7249449,0,0,1.520647,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1320493,0.8315091,1.216518,0,12.14592
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.413484,51.32764,40.62217,2.459884,2.459884,0,0,0,2.459884,57.46141,0,0,0,1.413484,2.589352,2.459884,0,0,0,10.62527,0,1.175868,-1.175868,12.76056,91.14664,0.1320493,2.705872,1.130787,0,12.03876
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.100791,52.25983,43.87119,0,0,0,0,0,0,0,0,0,0,1.100791,0,0,0,0,1.30652,9.449407,1.100791,0,1.100791,13.80486,98.60593,0.1320115,0,0.8806332,0,10.5502
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9177912,54.05747,46.97936,1.145771,1.145771,0,0,0,1.145771,80.10248,0,0,0,0.9177912,1.206075,1.145771,0,0,0.205728,10.44012,0,0.2882839,-0.2882839,13.50098,96.43537,0.1320115,1.260348,0.734233,0,11.35791
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.705156,62.84938,48.88558,0.7013755,0.7013755,0,-1,0,0.7013755,243.116,0.4408228,0,0,1.705156,0.73829,0.7013755,0,0,0.5260434,10.15184,0.5260434,0,0.5260434,14.00003,100,0.1319935,0.771513,1.364125,0,11.85699
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.075503,58.15415,49.62741,0.8153943,0.8153943,0,0,0,0.8153943,131.8998,0.2171935,0,0,1.075503,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1319935,0.8969338,0.8604027,0,11.70078
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2908089,52.58068,50.35985,2.213145,2.213145,0,0,0,2.213145,13.14007,0,0,0,0.2908089,2.329626,2.213145,0,0,0,10.62527,0,2.038817,-2.038817,11.85093,84.6493,0.1319935,2.434459,0.2326471,0,10.91608
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2051529,50.88559,49.33631,0.6921148,0.6921148,0,0,0,0.6921148,29.64146,0,0,0,0.2051529,0.7285419,0.6921148,0,0,2.265352,8.586457,0,0.5233889,-0.5233889,11.29923,80.7086,0.1319935,0.7613263,0.1641223,0,8.79161
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2796158,48.45677,46.37839,2.194612,2.194612,0,0,0,2.194612,12.74101,0,0,0,0.2796158,2.310118,2.194612,0,0,2.846896,8.063068,0,2.030503,-2.030503,9.158888,65.4205,0.1319935,2.414073,0.2236926,0,8.342684
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04404713,43.86982,43.55193,0.7942302,0.7942302,0,-1,0,0.7942302,5.54589,0,1.110223E-16,0,0.04404713,0.8360318,0.7942302,0,0,5.103009,6.032566,0,0.7919847,-0.7919847,8.324063,59.45747,0.1319935,0.8736532,0.0352377,0,6.076613
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003551889,41.4362,41.41095,0,0,0,-1,0,0,0,0,0,0,0.003551889,0,0,0,0,5.982993,5.240581,0.003551889,0,0.003551889,8.327433,59.48154,0.1319934,0,0.002841511,0,5.244133
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,39.32632,39.32632,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.979441,5.243778,0,0.9603362,-0.9603362,7.315149,52.25096,0.1319934,1.003551,0,0,5.243778
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,37.21351,37.21351,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.046481,4.283442,0,0.07100196,-0.07100196,7.240307,51.71637,0.1319934,0.07419705,0,0,4.283442
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,35.39181,35.39181,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.125372,4.21244,0,0.2615402,-0.2615402,6.964619,49.74718,0.1319934,0.2733095,0,0,4.21244
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,34.01144,34.01144,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.415972,3.950899,0,0.1728926,-0.1728926,6.782374,48.44543,0.1319934,0.1806728,0,0,3.950899
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.608075,3.778007,0,0,0,6.782374,48.44543,0.1319934,0,0,0,3.778007
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,31.42913,31.42913,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.608075,3.778007,0,0.01556804,-0.01556804,6.765964,48.32822,0.1319934,0.0162686,0,0,3.778007
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1333389,31.23942,30.34925,0.4666834,0.4666834,0,-1,0,0.4666834,28.5716,0,5.551115E-17,0,0.1333389,0.4912457,0.4666834,0,0,7.625373,3.762439,0,0.3579067,-0.3579067,6.388697,45.63346,0.1319934,0.5133517,0.1066711,0,3.895778
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.0932621,29.84927,29.23181,0.2669427,0.2669427,0,-1,0,0.2669427,34.93713,0,0,0,0.0932621,0.2809923,0.2669427,0,0,8.023046,3.404532,0,0.1877302,-0.1877302,6.190813,44.22,0.1319934,0.2936369,0.07460968,0,3.497794
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4802415,31.49439,28.2834,0.7671999,0.7671999,0,0,0,0.7671999,62.59665,0,0,0,0.4802415,0.8075789,0.7671999,0,0,8.231636,3.216802,0,0.3273374,-0.3273374,5.845768,41.75541,0.1319934,0.8439199,0.3841932,0,3.697043
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8231621,32.99202,27.43828,0.5831679,0.5831679,0,0,0,0.5831679,141.1535,0,0,0,0.8231621,0.613861,0.5831679,0,0,8.595345,2.889464,0.2093011,0,0.2093011,6.044329,43.17369,0.1319862,0.6414847,0.6585296,0,3.712626
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.018967,33.43966,26.5462,2.120098,2.120098,0,0,0,2.120098,48.06225,0,0,0,1.018967,2.231682,2.120098,0,0,8.386044,3.077835,0,1.212715,-1.212715,4.766015,34.0429,0.1319862,2.332107,0.8151733,0,4.096802
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.393282,37.97438,28.2834,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.43843,0,0,0,1.393282,0,0,2.801302,2.661237,9.733504,1.86512,4.054519,0,4.054519,8.61247,61.51752,0.132123,2.145358,1.114626,5,3.258402
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.686676,62.62421,32.48083,1.032601,1.032601,0,-1,0,1.032601,357.028,0,0,0,3.686676,1.086949,1.032601,0,0,5.678985,5.514187,2.599727,0,2.599727,11.07879,79.13403,0.1320339,1.135862,2.949341,0,9.200864
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.150545,73.52068,36.81912,1.8533,1.8533,0,0,0,1.8533,223.9543,0,0,0,4.150545,1.950842,1.8533,0,0,3.079258,7.853942,2.199702,0,2.199702,13.16561,94.03987,0.1319586,2.03863,3.320436,0,12.00449
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.363232,59.35272,40.46254,1.808634,1.808634,0,0,0,1.808634,130.6639,0,0,0,2.363232,1.903825,1.808634,0,0,0.8795557,9.833674,0.4594072,0,0.4594072,13.60144,97.15295,0.1319429,1.989497,1.890586,0,12.19691
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.086055,60.48879,43.68339,1.411405,1.411405,0,0,0,1.411405,147.7999,0.1802166,0,0,2.086055,1.48569,1.411405,0,0,0.4201485,10.24714,0.4201485,0,0.4201485,14.00003,100,0.1319285,1.552546,1.668844,0,12.3332
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.297893,57.01123,46.80095,1.53291,1.53291,0,0,0,1.53291,84.66857,0,0,0,1.297893,1.613589,1.53291,0,0,0,10.62527,0,0.3156964,-0.3156964,13.66725,97.62305,0.1319285,1.686201,1.038314,0,11.92317
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.13708,57.6839,48.69778,1.185484,1.185484,0,-1,0,1.185484,95.91688,0,2.220446E-16,0,1.13708,1.247878,1.185484,0,0,0.3507738,10.30958,0,0.1107987,-0.1107987,13.55046,96.78883,0.1319285,1.304033,0.9096637,0,11.44666
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.698169,63.43106,49.46777,1.507496,1.507496,0,0,0,1.507496,112.6483,0,0,0,1.698169,1.586838,1.507496,0,0,0.4738835,10.19878,0.1113309,0,0.1113309,13.65608,97.54324,0.1319247,1.658246,1.358535,0,11.89695
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8763993,57.10862,50.2096,2.15131,2.15131,0,0,0,2.15131,40.73794,0,0,0,0.8763993,2.264537,2.15131,0,0,0.3625526,10.29898,0,1.388137,-1.388137,12.19285,87.09165,0.1319247,2.366441,0.7011194,0,11.17538
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4582146,52.70705,49.20485,0,0,0,0,0,0,0,0,0,0,0.4582146,0,0,0,0,1.904927,8.91084,0.4582146,0,0.4582146,12.62756,90.19665,0.1319091,0,0.3665717,0,9.369054
