Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.317002,48.62455,46.26571,0,0,0,0,0,0,0,0,0,0,0.317002,0,0,0,0,1.446713,9.323233,0.317002,0,0.317002,12.92829,92.34475,0.1318982,0,0.2536016,0,9.640235
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1723363,44.69901,43.44863,1.601204,1.601204,0,-1,0,1.601204,10.76292,0,0,0,0.1723363,1.685478,1.601204,0,0,1.129711,9.608535,0,1.513141,-1.513141,11.3333,80.95197,0.1318982,1.761324,0.137869,0,9.78087
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002667753,41.32661,41.30766,3.730391,3.33,0,-1,0,3.33,0.0801127,0,0.4003905,0.7734295,0.002667753,3.505263,3.33,0,0,2.810979,8.095393,0,3.502595,-3.502595,7.64124,54.58017,0.1318982,4.103429,0.002134203,0,8.098061
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,39.22303,39.22303,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.702752,4.592798,0,0.3463395,-0.3463395,7.276165,51.97251,0.1318982,0.3619247,0,0,4.592798
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,37.11022,37.11022,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.087573,4.246458,0,0.3817351,-0.3817351,6.873782,49.09834,0.1318982,0.3989132,0,0,4.246458
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,35.27913,35.27913,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.511724,3.864723,0,0.653805,-0.653805,6.18461,44.1757,0.1318982,0.6832262,0,0,3.864723
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,33.90815,33.90815,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.238173,3.210918,0,0.5974707,-0.5974707,5.554821,39.67722,0.1318982,0.6243569,0,0,3.210918
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,32.50901,32.50901,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.90203,2.613447,0,0.2982139,-0.2982139,5.240476,37.4319,0.1318982,0.3116335,0,0,2.613447
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,31.29766,31.29766,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.233378,2.315234,0,0.2630905,-0.2630905,4.963154,35.45103,0.1318982,0.2749296,0,0,2.315234
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03912845,30.47782,30.21778,0,0,0,-1,0,0,0,0,0,0,0.03912845,0,0,0,0,9.525702,2.052143,0.03912845,0,0.03912845,5.000275,35.71618,0.1318969,0,0.03130276,0,2.091272
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09117438,29.70346,29.10035,0.07334878,0.07334878,0,-1,0,0.07334878,124.3025,0,0,0,0.09117438,0.07720925,0.07334878,0,0,9.486572,2.087359,0.01396513,0,0.01396513,5.013524,35.81081,0.1318964,0.08068366,0.0729395,0,2.178533
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1445297,29.10459,28.15194,0.08766364,0.08766364,0,0,0,0.08766364,164.8685,0,0,0,0.1445297,0.09227751,0.08766364,0,0,9.472608,2.099927,0.0522522,0,0.0522522,5.063094,36.16489,0.1318946,0.09643,0.1156238,0,2.244457
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.320045,36.39977,27.30681,0.3449521,0.3449521,0,0,0,0.3449521,382.675,0,0,0,1.320045,0.3631074,0.3449521,0,0,9.420356,2.146954,0.9569377,0,0.9569377,5.970925,42.64938,0.1318619,0.3794473,1.056036,0,3.467
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.394506,43.67514,26.41474,0.7856723,0.7856723,0,0,0,0.7856723,304.7716,0,0,0,2.394506,0.8270234,0.7856723,0,0,8.463418,3.008198,1.567483,0,1.567483,7.45797,53.27111,0.1318084,0.8642395,1.915605,0,5.402705
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.72834,48.42786,28.15194,2.641253,2.641253,0,0,0,2.641253,103.2972,4.440892E-16,0,0,2.72834,2.780267,2.641253,0,0,6.895935,4.418933,0,0.05192662,-0.05192662,7.403234,52.88014,0.1318084,2.905379,2.182672,0,7.147273
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.187491,57.48705,32.33059,2.535264,2.535264,0,-1,0,2.535264,125.7262,0,0,0,3.187491,2.668699,2.535264,0,0,6.953631,4.367006,0.5187915,0,0.5187915,7.895403,56.39563,0.1317907,2.788791,2.549993,0,7.554497
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.417061,65.08556,36.65949,0.5431021,0.5431021,0,0,0,0.5431021,629.1746,0,0,0,3.417061,0.5716864,0.5431021,0,0,6.434839,4.833919,2.845374,0,2.845374,10.59476,75.67672,0.1316937,0.5974123,2.733649,0,8.250979
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.457247,70.04835,40.24656,2.191977,2.191977,0,0,0,2.191977,157.7228,0,0,0,3.457247,2.307344,2.191977,0,0,3.589465,7.394755,1.149903,0,1.149903,11.68566,83.4688,0.1316545,2.411174,2.765797,0,10.852
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.320086,72.66955,43.49558,1.180134,1.180134,0,0,0,1.180134,281.3313,0,0,0,3.320086,1.242246,1.180134,0,0,2.439562,8.429668,2.077839,0,2.077839,13.65687,97.54886,0.1315838,1.298147,2.656068,0,11.74975
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.01323,73.22846,46.64131,0.1579596,0.1579596,0,0,0,0.1579596,1907.594,2.485233,0,0,3.01323,0.1662733,0.1579596,0,0,0.3617231,10.29972,0.3617231,0,0.3617231,14.00003,100,0.1315715,0.1737556,2.410583,0,13.31295
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.56352,70.74893,48.53814,0,0,0,-1,0,0,0,2.56352,0,0,2.56352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315715,0,2.050816,0,13.18879
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.96128,65.69424,49.30814,0,0,0,0,0,0,0,1.96128,0,0,1.96128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315715,0,1.569024,0,12.58655
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.194568,59.61584,50.04997,0,0,0,0,0,0,0,1.194568,0,0,1.194568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315715,0,0.9556541,0,11.81984
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3111921,51.43192,49.07338,0.7810097,0.7810097,0,0,0,0.7810097,39.84484,0,1.110223E-16,0,0.3111921,0.8221155,0.7810097,0,0,0,10.62527,0,0.5109234,-0.5109234,13.46147,96.15314,0.1315715,0.8591107,0.2489537,0,10.93647
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09702009,46.84793,46.13424,0.5722794,0.5722794,0,0,0,0.5722794,16.95327,1.110223E-16,0,0,0.09702009,0.6023994,0.5722794,0,0,0.5676927,10.11435,0,0.5053793,-0.5053793,12.92875,92.34804,0.1315715,0.6295074,0.07761607,0,10.21137
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05748473,43.73169,43.31717,2.78612,2.78612,0,-1,0,2.78612,2.063254,0,4.440892E-16,0,0.05748473,2.932758,2.78612,0,0,1.129225,9.608972,0,2.875273,-2.875273,9.897947,70.69948,0.1315715,3.064732,0.04598778,0,9.666456
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02045588,41.32147,41.17619,0,0,0,-1,0,0,0,0,0,0,0.02045588,0,0,0,0,4.323973,6.733698,0.02045588,0,0.02045588,9.917354,70.8381,0.1315708,0,0.0163647,0,6.754155
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,39.11034,39.11034,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.303517,6.752109,0,0.8525615,-0.8525615,9.018675,64.41898,0.1315708,0.8909268,0,0,6.752109
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,36.99754,36.99754,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.250808,5.899548,0,0.1039572,-0.1039572,8.909094,63.63626,0.1315708,0.1086353,0,0,5.899548
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,35.204,35.204,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.366315,5.79559,0,0.04134795,-0.04134795,8.865509,63.32494,0.1315708,0.04320861,0,0,5.79559
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.412258,5.754242,0,0,0,8.865509,63.32494,0.1315708,0,0,0,5.754242
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,32.37754,32.37754,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.412258,5.754242,0,0.1907875,-0.1907875,8.664402,61.88846,0.1315708,0.1993729,0,0,5.754242
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.624244,5.563455,0,0,0,8.664402,61.88846,0.1315708,0,0,0,5.563455
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03879889,30.36277,30.1051,0,0,0,-1,0,0,0,0,0,0,0.03879889,0,0,0,0,5.624244,5.563455,0.03879889,0,0.03879889,8.70121,62.15137,0.1315695,0,0.03103911,0,5.602253
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08780917,29.57747,28.99706,0.299272,0.299272,0,-1,0,0.299272,29.34092,0,0,0,0.08780917,0.3150232,0.299272,0,0,5.585445,5.598374,0,0.227214,-0.227214,8.461705,60.44063,0.1315695,0.3291992,0.07024734,0,5.686183
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2705975,29.84009,28.04864,0.3428803,0.3428803,0,0,0,0.3428803,78.91894,0,0,0,0.2705975,0.3609266,0.3428803,0,0,5.837905,5.37116,0,0.09032913,-0.09032913,8.366489,59.76052,0.1315695,0.3771683,0.216478,0,5.641757
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.205789,35.46185,27.20352,0.3472607,0.3472607,0,0,0,0.3472607,347.2286,0,0,0,1.205789,0.3655376,0.3472607,0,0,5.938271,5.28083,0.840251,0,0.840251,9.163622,65.45431,0.1315409,0.3819868,0.9646308,0,6.486619
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.001494,40.43834,26.30206,0.710606,0.710606,0,0,0,0.710606,281.6602,0,0,0,2.001494,0.7480063,0.710606,0,0,5.09802,6.037056,1.253488,0,1.253488,10.35279,73.94832,0.1314983,0.7816666,1.601195,0,8.03855
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.464389,54.88683,28.02047,0,0,0,0,0,0,0,0,0,0,3.464389,0,0,0,0,3.844532,7.165195,3.464389,0,3.464389,13.63939,97.42404,0.1313808,0,2.771512,0,10.62959
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.44425,59.80687,32.18974,0.1554372,0.1554372,0,-1,0,0.1554372,2215.847,2.90049,0,0,3.44425,0.1636181,0.1554372,0,0,0.3801423,10.28315,0.3801423,0,0.3801423,14.00003,100,0.1313679,0.1709809,2.7554,0,13.7274
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.09681,61.61495,36.47169,0.9220561,0.9220561,0,0,0,0.9220561,335.8592,2.126225,0,0,3.09681,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1313679,1.014262,2.477448,0,13.72208
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.920076,54.96628,40.06815,0.8937473,0.8937473,0,0,0,0.8937473,214.8343,0.9792892,0,0,1.920076,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1313679,0.9831221,1.536061,0,12.54535
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.117072,51.80429,43.31717,0,0,0,0,0,0,0,1.117072,0,0,1.117072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313679,0,0.8936579,0,11.74235
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.930995,62.19472,46.45351,1.549944,1.549944,0,0,0,1.549944,124.5848,0.2994744,0,0,1.930995,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1313679,1.704938,1.544796,0,12.55627
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.570908,70.61235,48.35973,0.1472002,0.1472002,0,-1,0,0.1472002,1746.538,2.41596,0,0,2.570908,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1313679,0.1619202,2.056726,0,13.19618
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.299556,68.75845,49.12034,1.116525,1.116525,0,0,0,1.116525,205.9565,1.124267,0,0,2.299556,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1313679,1.228178,1.839645,0,12.92483
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.202337,59.51154,49.89034,2.097121,2.097121,0,0,0,2.097121,57.33275,0,0,0,1.202337,2.207496,2.097121,0,0,0,10.62527,0,1.005159,-1.005159,12.9405,92.43194,0.1313679,2.306834,0.96187,0,11.82761
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.313839,51.29012,48.91375,0,0,0,0,0,0,0,0,0,0,0.313839,0,0,0,0,1.116843,9.620115,0.313839,0,0.313839,13.23823,94.55861,0.1313572,0,0.2510712,0,9.933954
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3081772,48.29099,46.00278,0,0,0,0,0,0,0,0,0,0,0.3081772,0,0,0,0,0.8030041,9.902571,0.3081772,0,0.3081772,13.53059,96.6469,0.1313468,0,0.2465418,0,10.21075
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05465033,43.59823,43.20449,3.771658,3.33,0,-1,0,3.33,1.641151,0,0.4416577,0.8188235,0.05465033,3.505263,3.33,0,0,0.4948269,10.17993,0,3.450613,-3.450613,9.893329,70.66649,0.1313468,4.148824,0.04372027,0,10.23458
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009452518,41.13057,41.06351,3.348783,3.33,0,-1,0,3.33,0.2838594,0,0.01878304,0.3536613,0.009452518,3.505263,3.33,0,0,4.328841,6.729317,0,3.495811,-3.495811,6.208421,44.34577,0.1313468,3.683661,0.007562014,0,6.73877
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,39.00705,39.00705,3.817836,3.071831,0,-1,0,3.071831,0,0,0.7460045,1.127788,0,3.233506,3.071831,0,0,8.213076,3.233506,0,3.233506,-3.233506,2.800006,20,0.1313468,4.199619,0,0,3.233506
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,36.89425,36.89425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313468,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,35.07254,35.07254,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313468,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,33.67339,33.67339,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313468,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,32.24608,32.24608,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313468,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,31.05352,31.05352,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313468,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04117272,30.24688,29.97364,0.2765486,0.03911408,0,-1,0,0.03911408,105.2632,0,0.2374345,0.2963806,0.04117272,0.04117272,0.03911408,0,0,11.80586,0,0,0,0,2.800006,20,0.1313468,0.3042035,0.03293817,0,0.04117272
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09151575,29.49839,28.89376,0.3994071,0.08693996,0,-1,0,0.08693996,105.2632,0,0.3124672,0.4219599,0.09151575,0.09151575,0.08693996,0,0,11.80586,0,0,0,0,2.800006,20,0.1313468,0.4393479,0.07321259,0,0.09151575
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1415315,28.87698,27.94535,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.89644,0,0,0,0.1415315,0,0,3.505263,3.33,11.80586,0,3.471532,0,3.471532,6.09339,43.52412,0.1314297,0.3392086,0.1132252,5,0.1415315
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.057045,34.28821,27.10023,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,257.1119,4.440892E-16,0,0,1.057045,0,0,3.505263,3.33,8.334329,3.124378,4.387045,0,4.387045,10.25531,73.25204,0.1314895,0.4522349,0.8456363,5,4.181424
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.246917,42.2395,26.18937,0.714291,0.714291,2.504151,0,0.8486332,0.714291,314.5659,0,0,0,2.246917,0,0,1.78986,1.700367,3.947283,7.072719,3.947283,0,3.947283,14.00003,100,0.1314538,0.7857202,1.797533,5,9.319635
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.331566,53.4845,27.88901,0.8706539,0.8706539,0,0,0,0.8706539,382.6511,2.415089,0,0,3.331566,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,0.9577192,2.665253,0,13.95684
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.340149,58.56723,32.01132,0.09354576,0.09354576,0,-1,0,0.09354576,3570.604,3.24168,0,0,3.340149,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,0.1029003,2.672119,0,13.96542
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.423279,64.68029,36.28388,0.8684096,0.8684096,0,0,0,0.8684096,394.201,2.509164,0,0,3.423279,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,0.9552506,2.738623,0,14.04855
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.467232,69.65476,39.85217,2.8614,2.8614,0,0,0,2.8614,121.1726,0.4552318,0,0,3.467232,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,3.14754,2.773786,0,14.09251
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.331949,72.33561,43.12936,0.3942242,0.3942242,0,0,0,0.3942242,845.1913,2.916976,0,0,3.331949,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,0.4336466,2.665559,0,13.95722
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.769402,81.74582,46.26571,1.797102,1.797102,0,0,0,1.797102,209.7489,1.877715,0,0,3.769402,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,1.976812,3.015521,0,14.39468
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.578024,70.49529,48.20009,1.922717,1.922717,0,-1,0,1.922717,134.0823,0.5541111,0,0,2.578024,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,2.114989,2.062419,0,13.2033
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.976467,65.47638,48.98887,2.957414,2.957414,0,0,0,2.957414,66.83092,0,0,0,1.976467,3.113067,2.957414,0,0,0,10.62527,0,1.1366,-1.1366,12.80195,91.44228,0.1314538,3.253155,1.581174,0,12.60174
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.209686,59.46389,49.78704,0,0,0,0,0,0,0,0,0,0,1.209686,0,0,0,0,1.26289,9.488673,1.209686,0,1.209686,13.94956,99.63948,0.131413,0,0.9677491,0,10.69836
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.310015,51.14627,48.80107,0,0,0,0,0,0,0,0.2568118,0,0,0.310015,0,0,0,0,0.0532032,10.57739,0.0532032,0,0.0532032,14.00003,100,0.1314112,0,0.248012,0,10.88741
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09591641,46.60394,45.89949,0.2918092,0.2918092,0,0,0,0.2918092,32.86956,0,0,0,0.09591641,0.3071676,0.2918092,0,0,0,10.62527,0,0.2112512,-0.2112512,13.77735,98.40945,0.1314112,0.3209901,0.07673313,0,10.72119
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05479711,43.49574,43.10119,1.65769,1.65769,0,-1,0,1.65769,3.30563,0,0,0,0.05479711,1.744937,1.65769,0,0,0.2347235,10.41402,0,1.69014,-1.69014,11.99579,85.68401,0.1314112,1.823459,0.04383769,0,10.46882
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008505426,41.04869,40.98839,1.295068,1.295068,0,-1,0,1.295068,0.6567551,0,2.220446E-16,0,0.008505426,1.36323,1.295068,0,0,2.112657,8.723883,0,1.354724,-1.354724,10.56778,75.484,0.1314112,1.424575,0.006804341,0,8.732388
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,38.90376,38.90376,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.617906,7.369159,0,0.1314432,-0.1314432,10.42923,74.49433,0.1314112,0.1373581,0,0,7.369159
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,36.79095,36.79095,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.763954,7.237716,0,0.414073,-0.414073,9.992757,71.37669,0.1314112,0.4327062,0,0,7.237716
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,34.96925,34.96925,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.224035,6.823643,0,0.1066251,-0.1066251,9.880363,70.57388,0.1314112,0.1114233,0,0,6.823643
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,33.5701,33.5701,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.342507,6.717018,0,0.4011775,-0.4011775,9.457485,67.55333,0.1314112,0.4192305,0,0,6.717018
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,32.17096,32.17096,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.78826,6.31584,0,0.6463777,-0.6463777,8.776144,62.68661,0.1314112,0.6754647,0,0,6.31584
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,30.9784,30.9784,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.506458,5.669462,0,0.507899,-0.507899,8.240771,58.86253,0.1314112,0.5307544,0,0,5.669462
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05557003,30.26735,29.89852,0.2281632,0.2281632,0,-1,0,0.2281632,24.35539,0,0,0,0.05557003,0.2401718,0.2281632,0,0,6.07079,5.161563,0,0.1846018,-0.1846018,8.046184,57.47263,0.1314112,0.2509795,0.04445603,0,5.217134
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09006831,29.40399,28.80925,0.4173507,0.4173507,0,-1,0,0.4173507,21.58097,0,1.110223E-16,0,0.09006831,0.4393165,0.4173507,0,0,6.275903,4.976962,0,0.3492482,-0.3492482,7.678044,54.84306,0.1314112,0.4590858,0.07205465,0,5.06703
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1487757,28.83994,27.86084,0.2368139,0.2368139,0,0,0,0.2368139,62.8239,0,0,0,0.1487757,0.2492778,0.2368139,0,0,6.663957,4.627713,0,0.100502,-0.100502,7.572105,54.08636,0.1314112,0.2604953,0.1190206,0,4.776489
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.137664,34.76501,27.00632,0.3117148,0.3117148,0,0,0,0.3117148,364.9697,0,0,0,1.137664,0.3281208,0.3117148,0,0,6.775626,4.527211,0.8095436,0,0.8095436,8.340106,59.57206,0.1313838,0.3428863,0.9101315,0,5.664876
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.291667,42.49128,26.09547,1.573351,1.573351,0,0,0,1.573351,145.6552,0,0,0,2.291667,1.656159,1.573351,0,0,5.966082,5.2558,0.6355082,0,0.6355082,8.943002,63.87846,0.1313623,1.730686,1.833334,0,7.547468
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.720789,47.94191,27.78572,1.585386,1.585386,0,0,0,1.585386,171.6168,0,0,0,2.720789,1.668828,1.585386,0,0,5.330574,5.827758,1.051961,0,1.051961,9.94098,71.00686,0.1313268,1.743925,2.176631,0,8.548547
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.188016,56.9714,31.89864,1.156654,1.156654,0,-1,0,1.156654,275.624,0,0,0,3.188016,1.21753,1.156654,0,0,4.278612,6.774523,1.970485,0,1.970485,11.81035,84.35945,0.1312604,1.272319,2.550412,0,9.962539
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.425878,64.50764,36.12425,0.927426,0.927426,0,0,0,0.927426,369.3963,0.1415126,0,0,3.425878,0.9762379,0.927426,0,0,2.308127,8.54796,2.308127,0,2.308127,14.00003,100,0.1311826,1.020169,2.740702,0,11.97384
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.256605,78.88293,39.69254,0.09003348,0.09003348,0,0,0,0.09003348,4727.802,4.161833,0,0,4.256605,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1311826,0.09903683,3.405284,0,14.88188
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.337457,72.19374,42.96973,1.810598,1.810598,0,0,0,1.810598,184.329,1.431565,0,0,3.337457,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1311826,1.991658,2.669966,0,13.96273
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.032992,72.81388,46.13424,2.736781,2.736781,0,0,0,2.736781,110.8233,0.1521693,0,0,3.032992,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1311826,3.010459,2.426393,0,13.65827
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.584702,70.40724,48.06863,1.795278,1.795278,0,-1,0,1.795278,143.9722,0.6949357,0,0,2.584702,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1311826,1.974806,2.067762,0,13.20998
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.983737,65.39616,48.85741,2.285882,2.285882,0,0,0,2.285882,86.78214,0,0,0,1.983737,2.406191,2.285882,0,0,0,10.62527,0,0.4224544,-0.4224544,13.55472,96.81925,0.1311826,2.51447,1.58699,0,12.60901
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.217228,59.38766,49.65558,0,0,0,0,0,0,0,0.7478338,0,0,1.217228,0,0,0,0,0.4693938,10.20282,0.4693938,0,0.4693938,14.00003,100,0.1311668,0,0.9737821,0,11.42005
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3174156,51.0982,48.69778,0.520125,0.520125,0,0,0,0.520125,61.02679,0,1.110223E-16,0,0.3174156,0.5475,0.520125,0,0,0,10.62527,0,0.2300844,-0.2300844,13.7575,98.26765,0.1311668,0.5721374,0.2539325,0,10.94269
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.353853,48.45451,45.82436,0.2903833,0.2903833,0,0,0,0.2903833,121.8572,0,0,0,0.353853,0.3056666,0.2903833,0,0,0.2556493,10.39519,0.04818634,0,0.04818634,13.80321,98.59417,0.1311652,0.3194216,0.2830824,0,10.74904
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.064833,43.51171,43.04485,1.966212,1.966212,0,-1,0,1.966212,3.297355,0,0,0,0.064833,2.069697,1.966212,0,0,0.207463,10.43856,0,2.004864,-2.004864,11.6899,83.49911,0.1311652,2.162833,0.0518664,0,10.50339
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009638242,41.00036,40.93205,1.534659,1.534659,0,-1,0,1.534659,0.628038,0,0,0,0.009638242,1.615431,1.534659,0,0,2.43509,8.433694,0,1.605793,-1.605793,9.997245,71.40875,0.1311652,1.688125,0.007710594,0,8.443332
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,38.84742,38.84742,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.219304,6.827901,0,0.6524541,-0.6524541,9.309498,66.49628,0.1311652,0.6818146,0,0,6.827901
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,36.73461,36.73461,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.944252,6.175447,0,0.2021889,-0.2021889,9.096373,64.97396,0.1311652,0.2112874,0,0,6.175447
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,34.91291,34.91291,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.168907,5.973258,0,0.2437683,-0.2437683,8.839418,63.13857,0.1311652,0.2547379,0,0,5.973258
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,33.51376,33.51376,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.439761,5.72949,0,0.4860747,-0.4860747,8.32705,59.47881,0.1311652,0.5079481,0,0,5.72949
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,32.08644,32.08644,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.979844,5.243415,0,0.5475806,-0.5475806,7.74985,55.35596,0.1311652,0.5722217,0,0,5.243415
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,30.90327,30.90327,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.588266,4.695834,0,0.8853572,-0.8853572,6.816601,48.68991,0.1311652,0.9251983,0,0,4.695834
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07744544,30.35648,29.84218,0.7844267,0.7844267,0,-1,0,0.7844267,9.872871,0,0,0,0.07744544,0.8257124,0.7844267,0,0,7.571997,3.810477,0,0.7482669,-0.7482669,6.027859,43.05605,0.1311652,0.8628694,0.06195635,0,3.887923
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.217597,30.1776,28.73413,0.656935,0.656935,0,-1,0,0.656935,33.12307,0,0,0,0.217597,0.6915106,0.656935,0,0,8.403404,3.06221,0,0.4739135,-0.4739135,5.52831,39.48785,0.1311652,0.7226285,0.1740776,0,3.279807
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4318902,30.68766,27.81388,0.3995398,0.3995398,0,0,0,0.3995398,108.0969,0,0,0,0.4318902,0.4205682,0.3995398,0,0,8.929976,2.588297,0.01132199,0,0.01132199,5.539051,39.56457,0.1311648,0.4394937,0.3455121,0,3.020187
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9639909,33.4435,26.92181,0.3701914,0.3701914,0,0,0,0.3701914,260.4034,0,0,0,0.9639909,0.3896752,0.3701914,0,0,8.918653,2.598486,0.5743157,0,0.5743157,6.083895,43.4563,0.1311454,0.4072106,0.7711927,0,3.562477
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.329338,42.68756,26.00157,1.466287,1.466287,0,0,0,1.466287,158.8596,0,0,0,2.329338,1.54346,1.466287,0,0,8.344337,3.115371,0.7858783,0,0.7858783,6.829444,48.78165,0.131119,1.612915,1.86347,0,5.444709
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.737385,47.95373,27.67303,2.677362,2.677362,0,0,0,2.677362,102.2419,0,0,0,2.737385,2.818275,2.677362,0,0,7.558459,3.822661,0,0.08089022,-0.08089022,6.744178,48.17261,0.131119,2.945098,2.189908,0,6.560046
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.578103,43.10138,31.76718,2.514796,2.514796,0,-1,0,2.514796,62.75274,0,0,0,1.578103,2.647153,2.514796,0,0,7.648337,3.741771,0,1.06905,-1.06905,5.617301,40.12349,0.131119,2.766275,1.262483,0,5.319874
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.634857,48.11799,35.99279,2.11182,2.11182,0,0,0,2.11182,77.41463,0,4.440892E-16,0,1.634857,2.222968,2.11182,0,0,8.83617,2.672721,0,0.5881107,-0.5881107,4.997377,35.69548,0.131119,2.323001,1.307886,0,4.307578
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.141793,48.02424,39.56107,2.725944,2.725944,1.25,0,0.50625,2.725944,41.88617,2.220446E-16,0,0,1.141793,1.553625,1.475944,0,0,9.489627,2.08461,0,0.4118314,-0.4118314,4.563269,32.59472,0.131119,2.998538,0.9134347,5,3.226403
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.667739,55.85608,42.83827,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,216.809,0,0,0,1.667739,0,0,3.505263,3.33,9.947217,1.672778,4.997738,0,4.997738,9.30454,66.46087,0.1311862,0.8461423,1.334191,5,3.340517
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.092756,54.4525,46.00278,1.396173,1.396173,4.611975,0,1.424069,1.396173,78.26796,0,0,0,1.092756,0,0,3.215802,3.055012,4.949479,6.170743,4.147768,0,4.147768,13.23946,94.56737,0.1313079,1.53579,0.8742048,5,7.263499
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.523377,60.20434,47.95595,1.673569,1.673569,0,-1,0,1.673569,91.02565,0,0,0,1.523377,1.761651,1.673569,0,0,0.801711,9.903734,0,0.2382745,-0.2382745,12.98829,92.77335,0.1313079,1.840925,1.218701,0,11.42711
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.149315,66.86092,48.75412,1.198325,1.198325,0,0,0,1.198325,179.36,0,0,0,2.149315,1.261395,1.198325,0,0,1.06646,9.66546,0.8879203,0,0.8879203,13.83065,98.79016,0.1312781,1.318157,1.719452,0,11.81477
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.28359,59.86761,49.57107,2.399544,2.399544,0,0,0,2.399544,53.49306,0,0,0,1.28359,2.525836,2.399544,0,0,0.1785401,10.46459,0,1.242246,-1.242246,12.52121,89.43702,0.1312781,2.639498,1.026872,0,11.74818
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4590456,52.11755,48.62265,1.62774,1.62774,0,0,0,1.62774,28.20141,0,0,0,0.4590456,1.713411,1.62774,0,0,1.558814,9.222342,0,1.254365,-1.254365,11.19899,79.99263,0.1312781,1.790514,0.3672365,0,9.681388
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3500981,48.36881,45.76802,1.670885,1.670885,0,0,0,1.670885,20.95285,0,0,0,0.3500981,1.758827,1.670885,0,0,2.952553,7.967977,0,1.408728,-1.408728,9.714061,69.38601,0.1312781,1.837974,0.2800785,0,8.318075
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1194502,43.88828,43.02607,4.453524,3.33,0,-1,0,3.33,3.587092,0,1.123524,1.568877,0.1194502,3.505263,3.33,0,0,4.517807,6.559248,0,3.385813,-3.385813,6.1451,43.89349,0.1312781,4.898877,0.09556015,0,6.678699
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02285445,41.04713,40.8851,2.476486,2.476486,0,-1,0,2.476486,0.9228582,0,4.440892E-16,0,0.02285445,2.606827,2.476486,0,0,8.27982,3.173435,0,2.583973,-2.583973,3.421354,24.43819,0.1312781,2.724135,0.01828356,0,3.19629
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,38.81924,38.81924,3.229393,0.5599894,0,-1,0,0.5599894,0,0,2.669403,2.992342,0,0.5894625,0.5599894,0,0,11.1509,0.5894625,0,0.5894625,-0.5894625,2.800006,20,0.1312781,3.552332,0,0,0.5894625
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,36.68766,36.68766,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312781,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,34.86596,34.86596,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312781,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,33.43864,33.43864,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312781,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,32.01132,32.01132,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312781,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,30.84693,30.84693,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312781,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04760818,30.08269,29.76706,0.03377637,0.03377637,0,-1,0,0.03377637,140.9512,0,0,0.02810845,0.04760818,0.03555407,0.03377637,0,0,11.80586,0,0.01205411,0,0.01205411,2.811441,20.08168,0.1312777,0.037154,0.03808654,0,0.04760818
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2949572,30.63985,28.67779,0.5474782,0.2905156,0,-1,0,0.2905156,101.5289,0,0.2569626,0.5358779,0.2949572,0.3058059,0.2905156,0,0,11.79381,0.0108487,0,0.0108487,-0.0108487,2.800006,20,0.1312777,0.602226,0.2359658,0,0.3058059
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1931484,29.00171,27.72937,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.69305,0,0,0,0.1931484,0,0,3.505263,3.33,11.80586,0,3.523149,0,3.523149,6.142358,43.87389,0.1313571,0.3234182,0.1545187,5,0.1931484
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6561147,31.22656,26.84669,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,621.3589,0,0,0,0.6561147,0,0,3.505263,3.33,8.282712,3.170834,3.986115,0,3.986115,9.923918,70.88499,0.1314063,0.1161529,0.5248918,5,3.826948
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6801406,30.43586,25.91706,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.91897,4.440892E-16,0,0,0.6801406,0,0,3.505263,3.33,4.296597,6.758337,4.01014,0,4.01014,13.72827,98.05888,0.1315176,1.012128,0.5441124,5,7.438478
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6007857,31.589,27.56974,0.478916,0.478916,0,0,0,0.478916,125.447,0,0,0,0.6007857,0.5041221,0.478916,0,0,0.2864565,10.36746,0.09666362,0,0.09666362,13.81997,98.71391,0.1315144,0.5268075,0.4806286,0,10.96825
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.252163,40.5118,31.66388,1.256676,1.256676,0,-1,0,1.256676,99.64085,2.220446E-16,0,0,1.252163,1.322817,1.256676,0,0,0.1897929,10.45446,0,0.07065411,-0.07065411,13.7455,98.18194,0.1315144,1.382344,1.00173,0,11.70662
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.203093,44.61371,35.88949,1.63116,1.63116,0,0,0,1.63116,73.75687,2.220446E-16,0,0,1.203093,1.717011,1.63116,0,0,0.2682975,10.38381,0,0.5139182,-0.5139182,13.20378,94.31254,0.1315144,1.794277,0.9624743,0,11.5869
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.325024,49.36505,39.45778,0,0,0,0,0,0,0,0.4857061,0,0,1.325024,0,0,0,0,0.8393177,9.869888,0.8393177,0,0.8393177,14.00003,100,0.1314862,0,1.060019,0,11.19491
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.842506,57.25344,42.73497,0.9307372,0.9307372,0,0,0,0.9307372,197.962,0.8627823,0,0,1.842506,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1314862,1.023811,1.474005,0,12.46778
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.304466,56.09836,45.89949,1.205793,1.205793,0,0,0,1.205793,108.1833,0.03521113,0,0,1.304466,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1314862,1.326372,1.043573,0,11.92974
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9146003,54.94831,47.85265,0.2682088,0.2682088,0,-1,0,0.2682088,341.003,0.6322752,0,0,0.9146003,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1314862,0.2950297,0.7316802,0,11.53987
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.531169,61.05298,48.66961,1.949599,1.949599,0,0,0,1.949599,78.53761,0,0,0,1.531169,2.05221,1.949599,0,0,0,10.62527,0,0.521041,-0.521041,13.4508,96.07697,0.1314862,2.144559,1.224935,0,12.15644
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.733797,55.19845,49.49594,0.06348471,0.06348471,0,0,0,0.06348471,1155.864,0.0880365,0,0,0.733797,0.06682602,0.06348471,0,0,0.5789345,10.10423,0.5789345,0,0.5789345,14.00003,100,0.1314668,0.06983318,0.5870376,0,10.83803
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4018161,51.61537,48.56631,0.2320622,0.2320622,0,0,0,0.2320622,173.1501,0.1575401,0,0,0.4018161,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1314668,0.2552685,0.3214529,0,11.02709
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3050313,47.97186,45.71168,1.771205,1.771205,0,0,0,1.771205,17.22168,0,2.220446E-16,0,0.3050313,1.864426,1.771205,0,0,0,10.62527,0,1.559395,-1.559395,12.35628,88.25897,0.1314668,1.948326,0.244025,0,10.93031
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1818849,44.31432,42.9979,1.795567,1.795567,0,-1,0,1.795567,10.12966,0,2.220446E-16,0,0.1818849,1.890071,1.795567,0,0,1.732661,9.065879,0,1.708186,-1.708186,10.5557,75.39767,0.1314668,1.975124,0.1455079,0,9.247764
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03178458,41.08232,40.85693,2.001344,2.001344,0,-1,0,2.001344,1.588162,0,0,0,0.03178458,2.106678,2.001344,0,0,3.630645,7.357693,0,2.074894,-2.074894,8.368566,59.77535,0.1314668,2.201479,0.02542767,0,7.389478
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,38.77229,38.77229,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.936083,5.2828,0,0.74972,-0.74972,7.578291,54.13054,0.1314668,0.7834574,0,0,5.2828
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,36.63132,36.63132,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.769105,4.53308,0,0.6230787,-0.6230787,6.921509,49.43925,0.1314668,0.6511172,0,0,4.53308
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,34.78144,34.78144,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.461414,3.910001,0,0.1661804,-0.1661804,6.746339,48.18804,0.1314668,0.1736585,0,0,3.910001
