Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.858872,42.09716,28.83081,0.1188526,0.1188526,0,0,0,0.1188526,1564.014,0,0,0,1.858872,0.125108,0.1188526,0,0,6.320858,4.936502,1.733764,0,1.733764,9.648328,68.91649,0.1284023,0.1307379,1.487097,0,6.795373
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.612322,50.06857,30.44615,2.081095,2.081095,0,0,0,2.081095,125.5263,0,0,0,2.612322,2.190627,2.081095,0,0,4.587094,6.496889,0.4216948,0,0.4216948,10.04838,71.77402,0.1280775,2.289205,2.089857,0,9.109211
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.097183,59.72373,34.90368,1.96967,1.96967,0,-1,0,1.96967,157.2437,0,0,0,3.097183,2.073337,1.96967,0,0,4.1654,6.876414,1.023846,0,1.023846,11.01969,78.7119,0.1272959,2.166637,2.477746,0,9.973598
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.35013,67.88364,39.45322,0,0,0,0,0,0,0,0.2085764,0,0,3.35013,0,0,0,0,3.141554,7.797876,3.141554,0,3.141554,14.00003,100,0.1249558,0,2.680104,0,11.14801
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.409711,73.50609,43.35868,1.597215,1.597215,0,0,0,1.597215,213.4786,1.728433,0,0,3.409711,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1249558,1.756936,2.727769,0,14.03499
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.288206,76.9677,47.13122,0,0,0,0,0,0,0,3.288206,0,0,3.288206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249558,0,2.630565,0,13.91348
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.002818,78.22881,50.71973,0.7843261,0.7843261,0,0,0,0.7843261,382.8532,2.177211,0,0,3.002818,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1249558,0.8627588,2.402254,0,13.62809
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.581158,76.36534,53.05074,0.1530574,0.1530574,0,-1,0,0.1530574,1686.399,2.420045,0,0,2.581158,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1249558,0.1683631,2.064927,0,13.20643
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.015594,71.6406,54.06288,1.67062,1.67062,0,0,0,1.67062,120.6494,0.2570462,0,0,2.015594,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1249558,1.837682,1.612475,0,12.64087
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.285538,65.84758,55.09547,0.4230609,0.4230609,0,0,0,0.4230609,303.8659,0.8402107,0,0,1.285538,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1249558,0.465367,1.02843,0,11.91081
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4205689,57.57842,54.25713,2.425359,2.425359,0,0,0,2.425359,17.34048,0,4.440892E-16,0,0.4205689,2.55301,2.425359,0,0,0,10.62527,0,2.132441,-2.132441,11.75224,83.94439,0.1249558,2.667895,0.3364551,0,11.04584
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.09752099,52.09596,51.3536,1.706581,1.706581,0,0,0,1.706581,5.714407,0,2.220446E-16,0,0.09752099,1.796401,1.706581,0,0,2.369379,8.492833,0,1.69888,-1.69888,9.961461,71.15315,0.1249558,1.877239,0.0780168,0,8.590354
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.03970705,48.7765,48.48074,1.994144,1.994144,0,-1,0,1.994144,1.991182,0,0,0,0.03970705,2.099099,1.994144,0,0,4.257023,6.793953,0,2.059392,-2.059392,7.790671,55.64754,0.1249558,2.193559,0.03176564,0,6.83366
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,46.03728,46.03728,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.545237,4.734561,0,1.928689,-1.928689,5.757655,41.12603,0.1249558,2.01548,0,0,4.734561
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,43.70628,43.70628,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.688224,2.805872,0,0.08852971,-0.08852971,5.664337,40.45947,0.1249558,0.09251355,0,0,2.805872
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,41.26282,41.26282,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.786591,2.717343,0,0.2235128,-0.2235128,5.428733,38.77659,0.1249558,0.2335709,0,0,2.717343
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,39.21808,39.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.034938,2.49383,0,0,0,5.428733,38.77659,0.1249558,0,0,0,2.49383
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,37.58229,37.58229,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.034938,2.49383,0,0.4849088,-0.4849088,4.917594,35.12561,0.1249558,0.5067297,0,0,2.49383
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,35.88516,35.88516,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.573726,2.008921,0,0.4628946,-0.4628946,4.429661,31.64037,0.1249558,0.4837248,0,0,2.008921
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,34.58675,34.58675,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.08805,1.546027,0,0.5578858,-0.5578858,3.841598,27.43993,0.1249558,0.5829906,0,0,1.546027
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03058063,33.64884,33.4417,0.1128427,0.1128427,0,-1,0,0.1128427,27.10023,0,0,0,0.03058063,0.1187818,0.1128427,0,0,10.70793,0.9881409,0,0.08820119,-0.08820119,3.748625,26.77584,0.1249558,0.124127,0.02446451,0,1.018721
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.07946975,32.77075,32.2353,0.4905907,0.4905907,0,-1,0,0.4905907,16.19879,0,5.551115E-17,0,0.07946975,0.5164113,0.4905907,0,0,10.80593,0.8999397,0,0.4369415,-0.4369415,3.288049,23.48601,0.1249558,0.5396498,0.0635758,0,0.9794095
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3270036,33.20735,30.99823,0.06096138,0.06096138,0,0,0,0.06096138,536.411,0,0,0,0.3270036,0.06416988,0.06096138,0,0,11.29142,0.4629982,0.2628337,0,0.2628337,3.537395,25.26705,0.124764,0.06705752,0.2616028,0,0.7900017
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8759297,35.984,29.96564,0.5739195,0.5739195,0,0,0,0.5739195,152.6224,0,0,0,0.8759297,0.6041258,0.5739195,0,0,11.02858,0.6995485,0.2718038,0,0.2718038,3.79525,27.10888,0.1245662,0.6313115,0.7007437,0,1.575478
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.14853,44.51336,28.94327,1.781497,1.781497,4.970479,0,1.521941,1.781497,120.6025,0,0,0,2.14853,0,0,3.188982,3.029533,10.75678,0.9441719,5.178064,0,5.178064,8.707593,62.19697,0.127304,1.959647,1.718824,5,3.092702
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.608348,50.13988,30.53817,1.166116,1.166116,4.292819,0,1.33694,1.166116,223.6783,0,0,0,2.608348,0,0,3.126704,2.970368,5.578716,5.604429,5.578716,0,5.578716,14.00003,100,0.128472,1.282727,2.086678,5,8.212777
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.09395,59.84039,35.02637,0.5442562,0.5442562,0,-1,0,0.5442562,568.473,2.521048,0,0,3.09395,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,0.5986819,2.47516,0,13.71922
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.34751,68.03555,39.59636,1.653655,1.653655,0,0,0,1.653655,202.431,1.60682,0,0,3.34751,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,1.819021,2.678008,0,13.97278
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.408036,73.67136,43.50181,1.82438,1.82438,0,0,0,1.82438,186.8052,1.487636,0,0,3.408036,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,2.006818,2.726429,0,14.03331
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.287494,77.14426,47.27435,2.56135,2.56135,0,0,0,2.56135,128.3501,0.5913367,0,0,3.287494,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,2.817485,2.629996,0,13.91277
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.002495,78.44505,50.89354,0.5574495,0.5574495,0,0,0,0.5574495,538.613,2.415706,0,0,3.002495,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,0.6131944,2.401996,0,13.62777
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.582604,76.5549,53.19387,2.208774,2.208774,0,-1,0,2.208774,116.9248,0.2575786,0,0,2.582604,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,2.429652,2.066083,0,13.20788
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.419658,76.02662,54.22646,1.352019,1.352019,0,0,0,1.352019,178.9662,0.9964797,0,0,2.419658,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,1.487221,1.935726,0,13.04493
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.289088,66.03474,55.23861,0.3127623,0.3127623,0,0,0,0.3127623,412.1622,0.9598646,0,0,1.289088,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.128472,0.3440385,1.03127,0,11.91436
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4247749,57.75889,54.40026,3.384283,3.384283,1.25,0,0.50625,3.384283,12.5514,0,0,0,0.4247749,2.246614,2.134283,0,0,0,10.62527,0,1.821839,-1.821839,12.07964,86.28298,0.128472,3.722711,0.3398199,5,11.05005
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09659038,52.23267,51.49673,0,0,0,0,0,0,0,0,0,0,0.09659038,0,0,0,0,2.024265,8.803435,0.09659038,0,0.09659038,12.17128,86.93751,0.1284039,0,0.07727231,0,8.900026
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04385599,48.9509,48.62387,0.8502846,0.8502846,0,-1,0,0.8502846,5.157802,0,1.110223E-16,0,0.04385599,0.8950365,0.8502846,0,0,1.927675,8.890367,0,0.8511804,-0.8511804,11.27405,80.52879,0.1284039,0.9353131,0.0350848,0,8.934223
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,46.21109,46.21109,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.873431,8.039186,0,1.918544,-1.918544,9.251729,66.08365,0.1284039,2.004879,0,0,8.039186
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,43.84941,43.84941,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,5.005147,6.120643,0,3.505263,-3.505263,5.556858,39.69176,0.1284039,3.874904,0,0,6.120643
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,41.40595,41.40595,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.899883,2.615379,0,0.0607237,-0.0607237,5.492849,39.23456,0.1284039,0.06345627,0,0,2.615379
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,39.36121,39.36121,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.967354,2.554656,0,0.1678979,-0.1678979,5.315869,37.97042,0.1284039,0.1754533,0,0,2.554656
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,37.72542,37.72542,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.153907,2.386758,0,0.2419996,-0.2419996,5.060779,36.14835,0.1284039,0.2528896,0,0,2.386758
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,36.05896,36.05896,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.422795,2.144758,0,0.8254028,-0.8254028,4.190728,29.93371,0.1284039,0.8625459,0,0,2.144758
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33991,1.319355,0,0,0,4.190728,29.93371,0.1284039,0,0,0,1.319355
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01286052,33.64127,33.55416,0.5079979,0.5079979,0,-1,0,0.5079979,2.53161,0,0,0,0.01286052,0.5347345,0.5079979,0,0,10.33991,1.319355,0,0.5218741,-0.5218741,3.640625,26.00441,0.1284039,0.5587977,0.01028842,0,1.332216
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06845415,32.8091,32.34776,0.6302658,0.6302658,0,-1,0,0.6302658,10.86115,0,0,0,0.06845415,0.6634377,0.6302658,0,0,10.91977,0.7974812,0,0.5949836,-0.5949836,3.013457,21.52465,0.1284039,0.6932924,0.05476331,0,0.8659353
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.13026,31.98421,31.11069,0.1466005,0.1466005,0,0,0,0.1466005,88.85373,0,0,0,0.13026,0.1543164,0.1466005,0,0,11.58086,0.2024976,0,0.02405631,-0.02405631,2.988099,21.34352,0.1284039,0.1612606,0.104208,0,0.3327577
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.8844776,36.16182,30.0781,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,250.064,0,0,0,0.8844776,0,0,3.505263,3.33,11.60759,0.1784413,4.214478,0,4.214478,6.986304,49.90207,0.1297456,0.3890706,0.7075821,5,1.062919
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.847794,42.25624,29.05573,1.671356,1.671356,4.620852,0,1.426492,1.671356,110.5565,0,0,0,1.847794,0,0,2.949495,2.80202,7.393115,3.971471,4.649814,0,4.649814,11.3975,81.41058,0.1319386,1.838492,1.478235,5,5.819265
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.604173,50.23289,30.65063,0,0,0,0,0,0,0,0,0,0,2.604173,0,0,0,0,2.743301,8.156303,2.604173,0,2.604173,13.86804,99.05724,0.1301653,0,2.083339,0,10.76048
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.090997,59.94742,35.13883,1.40498,1.40498,0,-1,0,1.40498,220.0028,1.472943,0,0,3.090997,1.478927,1.40498,0,0,0.1391271,10.50006,0.1391271,0,0.1391271,14.00003,100,0.1300719,1.545478,2.472797,0,13.59106
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.345616,68.15668,39.70882,0,0,0,0,0,0,0,3.345616,0,0,3.345616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300719,0,2.676493,0,13.97089
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.406387,73.83699,43.64494,2.945237,2.945237,0,0,0,2.945237,115.6575,0.3061377,0,0,3.406387,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1300719,3.23976,2.72511,0,14.03166
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.286078,77.35229,47.44815,1.002228,1.002228,0,0,0,1.002228,327.8774,2.231102,0,0,3.286078,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1300719,1.102451,2.628863,0,13.91135
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.002135,78.66101,51.06734,0.3696583,0.3696583,0,0,0,0.3696583,812.1378,2.613021,0,0,3.002135,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1300719,0.4066241,2.401708,0,13.62741
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.583435,76.7751,53.36767,0,0,0,-1,0,0,0,2.583435,0,0,2.583435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300719,0,2.066748,0,13.20871
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.020389,72.04101,54.36959,2.280538,2.280538,0,0,0,2.280538,88.59265,0,0,0,2.020389,2.400566,2.280538,0,0,0,10.62527,0,0.3801772,-0.3801772,13.59929,97.13757,0.1300719,2.508592,1.616311,0,12.64566
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.599161,69.10322,55.41241,0.6274928,0.6274928,0,0,0,0.6274928,254.8493,0.5162231,0,0,1.599161,0.6605187,0.6274928,0,0,0.4224191,10.2451,0.4224191,0,0.4224191,14.00003,100,0.1297891,0.6902421,1.279329,0,11.84426
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.4882754,58.45308,54.57407,1.481319,1.481319,0,0,0,1.481319,32.9622,0,2.220446E-16,0,0.4882754,1.559283,1.481319,0,0,0,10.62527,0,1.071008,-1.071008,12.87109,91.93615,0.1297891,1.629451,0.3906204,0,11.11355
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.08884115,52.34795,51.67054,1.981442,1.981442,0,0,0,1.981442,4.483662,0,2.220446E-16,0,0.08884115,2.085728,1.981442,0,0,1.190009,9.554266,0,1.996887,-1.996887,10.76618,76.90115,0.1297891,2.179586,0.07107291,0,9.643107
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03875183,49.11763,48.82835,2.617444,2.617444,0,-1,0,2.617444,1.480522,0,0,0,0.03875183,2.755204,2.617444,0,0,3.408772,7.557379,0,2.716453,-2.716453,7.902791,56.44839,0.1297891,2.879189,0.03100147,0,7.596131
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,46.35422,46.35422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.427052,4.840927,0,0,0,7.902791,56.44839,0.1297891,0,0,0,4.840927
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,44.02322,44.02322,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.427052,4.840927,0,1.218596,-1.218596,6.618278,47.27332,0.1297891,1.273432,0,0,4.840927
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,41.54908,41.54908,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.781048,3.622331,0,0.1529249,-0.1529249,6.457081,46.12191,0.1297891,0.1598065,0,0,3.622331
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,39.53502,39.53502,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.950964,3.469406,0,0.8119161,-0.8119161,5.601246,40.00882,0.1297891,0.8484523,0,0,3.469406
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,37.86855,37.86855,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.853093,2.65749,0,0.08361932,-0.08361932,5.513104,39.37923,0.1297891,0.08738219,0,0,2.65749
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,36.20209,36.20209,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.946004,2.573871,0,0.1225771,-0.1225771,5.383896,38.45633,0.1297891,0.1280931,0,0,2.573871
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,34.88324,34.88324,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.0822,2.451294,0,0.551513,-0.551513,4.80255,34.30386,0.1297891,0.576331,0,0,2.451294
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03252107,33.91793,33.69729,0.6397756,0.6397756,0,-1,0,0.6397756,5.0832,0,1.110223E-16,0,0.03252107,0.673448,0.6397756,0,0,9.694993,1.899781,0,0.640927,-0.640927,4.126954,29.47819,0.1297891,0.7037532,0.02601686,0,1.932302
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06182672,32.90781,32.49089,0.2664833,0.2664833,0,-1,0,0.2664833,23.20098,0,5.551115E-17,0,0.06182672,0.2805087,0.2664833,0,0,10.40713,1.258854,0,0.218682,-0.218682,3.896443,27.83168,0.1297891,0.2931316,0.04946138,0,1.320681
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1157807,31.99964,31.22315,0.3562682,0.3562682,0,0,0,0.3562682,32.49817,0,0,0,0.1157807,0.3750192,0.3562682,0,0,10.65011,1.040172,0,0.2592385,-0.2592385,3.623182,25.87982,0.1297891,0.391895,0.09262452,0,1.155953
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8778954,36.23159,30.19056,0.6501569,0.6501569,0,0,0,0.6501569,135.0282,0,0,0,0.8778954,0.6843757,0.6501569,0,0,10.93816,0.7809334,0.1935197,0,0.1935197,3.806771,27.19116,0.12966,0.7151726,0.7023163,0,1.658829
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.842237,42.35789,29.18864,0.2080489,0.2080489,0,0,0,0.2080489,885.4827,0,0,0,1.842237,0.2189988,0.2080489,0,0,10.74464,0.9551011,1.623238,0,1.623238,5.346709,38.1907,0.1285869,0.2288538,1.47379,0,2.797338
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.599645,50.358,30.79376,0.09963784,0.09963784,0,0,0,0.09963784,2609.094,0,0,0,2.599645,0.1048819,0.09963784,0,0,9.121399,2.416015,2.494763,0,2.494763,7.713449,55.09596,0.1269719,0.1096016,2.079716,0,5.015661
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.087542,60.08656,35.28196,0.4960504,0.4960504,0,-1,0,0.4960504,622.4249,0,0,0,3.087542,0.5221584,0.4960504,0,0,6.626636,4.661302,2.565383,0,2.565383,10.14719,72.47975,0.1253529,0.5456555,2.470033,0,7.748844
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.343106,68.30979,39.85195,2.662814,2.662814,0,0,0,2.662814,125.5479,0,0,0,3.343106,2.802962,2.662814,0,0,4.061252,6.970147,0.5401441,0,0.5401441,10.65961,76.13993,0.1250173,2.929095,2.674485,0,10.31325
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.404052,74.03438,43.81874,1.6431,1.6431,0,0,0,1.6431,207.1726,0,0,0,3.404052,1.729579,1.6431,0,0,3.521108,7.456277,1.674473,0,1.674473,12.24816,87.48666,0.1239881,1.80741,2.723241,0,10.86033
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.284886,77.54986,47.61173,0,0,0,0,0,0,0,1.438251,0,0,3.284886,0,0,0,0,1.846635,8.963303,1.846635,0,1.846635,14.00003,100,0.1228726,0,2.627909,0,12.24819
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.001087,78.908,51.27181,0.6699018,0.6699018,0,0,0,0.6699018,447.9891,2.295927,0,0,3.001087,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1228726,0.736892,2.40087,0,13.62636
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.583642,77.02589,53.57214,0.4716836,0.4716836,0,-1,0,0.4716836,547.7491,2.087134,0,0,2.583642,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1228726,0.5188519,2.066914,0,13.20892
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.021522,72.32275,54.60474,0.6788033,0.6788033,0,0,0,0.6788033,297.8068,1.306993,0,0,2.021522,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1228726,0.7466837,1.617218,0,12.6468
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.295076,66.48798,55.60666,0.06132024,0.06132024,0,0,0,0.06132024,2111.988,1.230528,0,0,1.295076,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1228726,0.06745227,1.036061,0,11.92035
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4364765,58.27245,54.80921,1.175623,1.175623,0,0,0,1.175623,37.12724,0,0,0,0.4364765,1.237498,1.175623,0,0,0,10.62527,0,0.8010218,-0.8010218,13.15568,93.96893,0.1228726,1.293186,0.3491812,0,11.06175
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08348886,52.54311,51.90568,1.515638,1.515638,0,0,0,1.515638,5.508498,0,0,0,0.08348886,1.595408,1.515638,0,0,0.8900242,9.824252,0,1.511919,-1.511919,11.56197,82.58537,0.1228726,1.667201,0.06679109,0,9.907742
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03874382,49.34292,49.05327,2.605827,2.605827,0,-1,0,2.605827,1.486815,0,4.440892E-16,0,0.03874382,2.742976,2.605827,0,0,2.569934,8.312333,0,2.704232,-2.704232,8.711463,62.22461,0.1228726,2.86641,0.03099506,0,8.351077
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,46.60981,46.60981,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.574637,5.608101,0,2.818131,-2.818131,5.740892,41.00629,0.1228726,2.944947,0,0,5.608101
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,44.24814,44.24814,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.705894,2.78997,0,1.036942,-1.036942,4.647859,33.19893,0.1228726,1.083605,0,0,2.78997
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,41.78423,41.78423,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.858051,1.753028,0,0.3806378,-0.3806378,4.246632,30.33302,0.1228726,0.3977665,0,0,1.753028
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,39.73949,39.73949,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.28098,1.37239,0,0.08621646,-0.08621646,4.155751,29.68388,0.1228726,0.0900962,0,0,1.37239
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,38.07302,38.07302,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.37678,1.286173,0,0.2795534,-0.2795534,3.861076,27.57906,0.1228726,0.2921333,0,0,1.286173
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,36.37589,36.37589,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.68739,1.00662,0,0.3654858,-0.3654858,3.47582,24.82724,0.1228726,0.3819327,0,0,1.00662
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,35.04681,35.04681,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.09349,0.6411342,0,0.1079685,-0.1079685,3.362012,24.01432,0.1228726,0.1128271,0,0,0.6411342
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01084035,33.94465,33.87109,0.1972294,0.1972294,0,-1,0,0.1972294,5.496317,0,2.775558E-17,0,0.01084035,0.2076099,0.1972294,0,0,11.21345,0.5331658,0,0.1967695,-0.1967695,3.154598,22.5328,0.1228726,0.2169523,0.008672281,0,0.5440061
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2114625,34.10102,32.6647,0.6572643,0.5204658,0,-1,0,0.5204658,40.62947,0,0.1367985,0.3632364,0.2114625,0.5478587,0.5204658,0,0,11.43209,0.3363962,0,0.3363962,-0.3363962,2.800006,20,0.1228726,0.7229907,0.16917,0,0.5478587
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1155912,32.17299,31.39696,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,98.21497,0,0,0,0.1155912,0,0,3.505263,3.33,11.80586,0,3.445591,0,3.445591,6.06878,43.34835,0.124293,0.1294613,0.09247299,5,0.1155912
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8252293,36.03618,30.36436,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,305.4529,0,0,0,0.8252293,0,0,3.505263,3.33,8.360269,3.101032,4.155229,0,4.155229,10.01078,71.50541,0.1254655,0.2971824,0.6601834,5,3.926261
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.870846,42.73764,29.33177,1.808407,1.808407,4.025891,0,1.264068,1.808407,103.4527,0,0,0,1.870846,0,0,2.217484,2.10661,4.20504,6.840738,3.977456,0,3.977456,13.78412,98.45782,0.1270473,1.989248,1.496677,5,8.711585
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.594765,50.51521,30.96756,0,0,0,0,0,0,0,2.367181,0,0,2.594765,0,0,0,0,0.2275839,10.42045,0.2275839,0,0.2275839,14.00003,100,0.1269141,0,2.075812,0,13.01521
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.074145,60.12934,35.42509,0.3681509,0.3681509,0,-1,0,0.3681509,835.0231,2.686618,0,0,3.074145,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1269141,0.404966,2.459316,0,13.69942
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.721552,62.17827,39.99508,1.245005,1.245005,0,0,0,1.245005,218.5978,1.411021,0,0,2.721552,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1269141,1.369505,2.177242,0,13.34683
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.404118,74.25939,43.99255,0.3591287,0.3591287,0,0,0,0.3591287,947.8826,3.026088,0,0,3.404118,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1269141,0.3950415,2.723294,0,14.02939
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,3.898952,85.62413,47.78553,1.211928,1.211928,0,0,0,1.211928,321.7148,2.623238,0,0,3.898952,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1269141,1.333121,3.119162,0,14.52423
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.606196,86.7211,51.41494,0.1942001,0.1942001,0,0,0,0.1942001,1856.948,3.401775,0,0,3.606196,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1269141,0.2136201,2.884957,0,14.23147
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.246641,85.13029,53.74594,2.043441,2.043441,0,-1,0,2.043441,158.8811,1.095651,0,0,3.246641,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1269141,2.247785,2.597313,0,13.87192
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.566418,68.05769,54.74787,2.895094,2.895094,0,0,0,2.895094,54.10596,0,0,0,1.566418,3.047467,2.895094,0,0,0,10.62527,0,1.481049,-1.481049,12.43886,88.84886,0.1269141,3.184604,1.253135,0,12.19169
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9619332,63.70523,55.78046,1.778505,1.778505,0,0,0,1.778505,54.08662,0,0,0,0.9619332,1.87211,1.778505,0,0,1.64561,9.144225,0,0.9101773,-0.9101773,11.47945,81.99593,0.1269141,1.956355,0.7695465,0,10.10616
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4483507,58.53667,54.97279,0.5176585,0.5176585,0,0,0,0.5176585,86.61128,0,0,0,0.4483507,0.5449037,0.5176585,0,0,2.656918,8.234048,0,0.09655301,-0.09655301,11.37768,81.26897,0.1269141,0.5694244,0.3586806,0,8.682399
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.132027,53.08087,52.06926,1.896454,1.896454,0,0,0,1.896454,6.961779,0,0,0,0.132027,1.996268,1.896454,0,0,2.764199,8.137495,0,1.864241,-1.864241,9.412596,67.2327,0.1269141,2.0861,0.1056216,0,8.269522
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09503675,49.90953,49.1964,2.753768,2.753768,0,-1,0,2.753768,3.451153,0,0,0,0.09503675,2.898704,2.753768,0,0,4.835578,6.273254,0,2.803667,-2.803667,6.457272,46.12328,0.1269141,3.029145,0.0760294,0,6.368291
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,46.78361,46.78361,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.950764,3.469587,0,1.964281,-1.964281,4.386738,31.33378,0.1269141,2.052673,0,0,3.469587
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,44.42194,44.42194,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.1333,1.505306,0,1.226985,-1.226985,3.093382,22.09554,0.1269141,1.282199,0,0,1.505306
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,41.92736,41.92736,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.49661,0.2783213,0,0.2034701,-0.2034701,2.878906,20.56357,0.1269141,0.2126262,0,0,0.2783213
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,39.88262,39.88262,0.3997968,0.07110861,0,-1,0,0.07110861,0,0,0.3286881,0.3686678,0,0.07485117,0.07110861,0,0,11.72269,0.07485117,0,0.07485117,-0.07485117,2.800006,20,0.1269141,0.4397765,0,0,0.07485117
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,38.18549,38.18549,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269141,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,36.51902,36.51902,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269141,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,35.20017,35.20017,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269141,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03315512,34.2089,33.98355,0,0,0,-1,0,0,0,0,0,0,0.03315512,0,0,0,0,11.80586,0,0.03315512,0,0.03315512,2.831459,20.22467,0.1268947,0,0.0265241,0,0.03315512
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.09875678,33.44528,32.77716,0,0,0,-1,0,0,0,0,0,0,0.09875678,0,0,0,0,11.77271,0.02983961,0.09875678,0,0.09875678,2.925148,20.89387,0.126837,0,0.07900543,0,0.1285964
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1160854,32.32013,31.54009,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.338,4.440892E-16,0,0,0.1160854,0,0,3.505263,3.33,11.67395,0.1187207,3.446085,0,3.446085,6.194392,44.24557,0.1287412,0.6278592,0.09286836,5,0.2348062
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.906729,36.7675,30.5075,0.232232,0.232232,3.737495,0,1.185336,0.232232,390.4411,0,0,0,0.906729,0,0,3.505263,3.33,8.227863,3.220198,4.236729,0,4.236729,10.21371,72.9549,0.129671,0.2554552,0.7253832,5,4.126926
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.831312,42.58482,29.4749,2.397863,2.397863,4.449694,0,1.379766,2.397863,76.37266,0,0,0,1.831312,0,0,2.051831,1.949239,3.991134,7.033254,3.780551,0,3.780551,13.80025,98.57303,0.1317718,2.63765,1.465049,5,8.864566
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.281221,56.86769,31.08002,1.74263,1.74263,0,0,0,1.74263,188.2913,1.236291,0,0,3.281221,1.834347,1.74263,0,0,0.2105827,10.43575,0.2105827,0,0.2105827,14.00003,100,0.1316505,1.916893,2.624977,0,13.71697
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.301301,62.54591,35.56822,1.102304,1.102304,0,-1,0,1.102304,299.491,2.140981,0,0,3.301301,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1316505,1.212534,2.641041,0,13.92657
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.338239,68.61772,40.13821,0,0,0,0,0,0,0,3.338239,0,0,3.338239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316505,0,2.670591,0,13.96351
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.399436,74.42999,44.16635,2.257413,2.257413,0,0,0,2.257413,150.5899,1.023212,0,0,3.399436,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1316505,2.483154,2.719548,0,14.02471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.70942,83.30279,47.95934,1.605516,1.605516,0,0,0,1.605516,231.0421,2.019402,0,0,3.70942,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1316505,1.766068,2.967536,0,14.33469
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.000783,79.30667,51.58875,0.5367205,0.5367205,0,0,0,0.5367205,559.0961,2.435814,0,0,3.000783,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1316505,0.5903925,2.400626,0,13.62606
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.585084,77.45229,53.90953,2.628082,2.628082,0,-1,0,2.628082,98.36392,0,0,0,2.585084,2.766402,2.628082,0,0,0,10.62527,0,0.1813176,-0.1813176,13.8089,98.63482,0.1316505,2.89089,2.068068,0,13.21036
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.025489,72.72748,54.92167,1.516874,1.516874,0,0,0,1.516874,133.5305,0.2273159,0,0,2.025489,1.596709,1.516874,0,0,0.201464,10.44396,0.201464,0,0.201464,14.00003,100,0.1315347,1.668561,1.620391,0,12.46945
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.300611,66.91547,55.95426,0,0,0,0,0,0,0,1.300611,0,0,1.300611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315347,0,1.040489,0,11.92589
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5251077,59.34371,55.14659,2.047637,2.047637,0,0,0,2.047637,25.64456,0,0,0,0.5251077,2.155408,2.047637,0,0,0,10.62527,0,1.6303,-1.6303,12.28154,87.72511,0.1315347,2.252401,0.4200861,0,11.15038
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08594464,52.86999,52.21239,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.542553,4.440892E-16,0,0,0.08594464,3.505263,3.33,0,0,1.811445,8.994974,0,3.419318,-3.419318,8.677262,61.98032,0.1315347,6.128742,0.06875572,5,9.080918
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1214808,50.284,49.3702,0,0,0,-1,0,0,0,0,0,0,0.1214808,0,0,0,0,5.610688,5.575655,0.1214808,0,0.1214808,8.792509,62.80351,0.131465,0,0.09718463,0,5.697136
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,46.92674,46.92674,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.489207,5.684988,0,3.37934,-3.37934,5.230372,37.35973,0.131465,3.53141,0,0,5.684988
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,44.56507,44.56507,2.992015,2.190366,0,-1,0,2.190366,0,0,0.8016499,1.100852,0,2.305648,2.190366,0,0,9.244029,2.305648,0,2.305648,-2.305648,2.800006,20,0.131465,3.291217,0,0,2.305648
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,42.07049,42.07049,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131465,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,39.99508,39.99508,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131465,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,38.32862,38.32862,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131465,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,36.63148,36.63148,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131465,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,35.31263,35.31263,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131465,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03115492,34.31813,34.10624,0.4654734,0.02959717,0,-1,0,0.02959717,105.2632,0,0.4358762,0.5061013,0.03115492,0.03115492,0.02959717,0,0,11.80586,0,0,0,0,2.800006,20,0.131465,0.5120207,0.02492393,0,0.03115492
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06248722,33.32227,32.89984,0.140578,0.05936286,0,-1,0,0.05936286,105.2632,0,0.08121511,0.1427632,0.06248722,0.06248722,0.05936286,0,0,11.80586,0,0,0,0,2.800006,20,0.131465,0.1546358,0.04998978,0,0.06248722
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1122771,32.38685,31.6321,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,66.0039,0,0,0,0.1122771,0,0,3.505263,3.33,11.80586,0,3.442277,0,3.442277,6.065636,43.32589,0.1326822,0.1871174,0.08982164,5,0.1122771
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.37134,33.09623,30.58929,0.329448,0.329448,3.834711,0,1.211876,0.329448,112.7158,0,0,0,0.37134,0,0,3.505263,3.33,8.363584,3.098049,3.70134,0,3.70134,9.577036,68.40726,0.1339217,0.3623928,0.297072,5,3.469389
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5304247,33.13855,29.55669,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,63.2181,0,0,0,0.5304247,0,0,3.505263,3.33,4.662243,6.429255,3.860425,0,3.860425,13.23936,94.56664,0.1356769,0.9229432,0.4243397,5,6.95968
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7054513,36.05175,31.20271,0.1530282,0.1530282,0,0,0,0.1530282,460.9944,0,0,0,0.7054513,0.1610823,0.1530282,0,0,0.8018185,9.903638,0.544369,0,0.544369,13.75579,98.25545,0.1353701,0.168331,0.5643611,0,10.60909
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.321411,45.30529,35.68068,0,0,0,-1,0,0,0,1.063962,0,0,1.321411,0,0,0,0,0.2574494,10.39357,0.2574494,0,0.2574494,14.00003,100,0.1352255,0,1.057129,0,11.71498
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.003082,65.30183,40.28135,0,0,0,0,0,0,0,3.003082,0,0,3.003082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352255,0,2.402465,0,13.62836
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.76437,67.74571,44.30948,3.29909,3.29909,1.25,0,0.50625,3.29909,83.79189,0.6074327,0,0,2.76437,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1352255,3.628999,2.211496,5,13.38964
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.843589,73.18467,48.10247,0.3808972,0.3808972,0,0,0,0.3808972,746.5503,2.442645,0,0,2.843589,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1352255,0.4189869,2.274871,0,13.46886
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.249235,61.92721,51.76255,0.2868795,0.2868795,0,0,0,0.2868795,435.4562,0.9472563,0,0,1.249235,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1352255,0.3155675,0.9993878,0,11.87451
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.125235,63.30716,54.06288,1.349023,1.349023,0,-1,0,1.349023,83.41109,0,2.220446E-16,0,1.125235,1.420025,1.349023,0,0,0,10.62527,0,0.2947896,-0.2947896,13.68929,97.78046,0.1352255,1.483926,0.9001881,0,11.75051
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.268472,65.69323,55.09547,0,0,0,0,0,0,0,0.9409283,0,0,1.268472,0,0,0,0,0.327544,10.33048,0.327544,0,0.327544,14.00003,100,0.135042,0,1.014778,0,11.59896
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6243667,61.15039,56.0974,1.806494,1.806494,0,0,0,1.806494,34.56234,0,2.220446E-16,0,0.6243667,1.901573,1.806494,0,0,0,10.62527,0,1.277207,-1.277207,12.65373,90.38364,0.135042,1.987144,0.4994934,0,11.24964
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07298753,55.85946,55.28973,0.5431952,0.5431952,0,0,0,0.5431952,13.4367,0,1.110223E-16,0,0.07298753,0.5717845,0.5431952,0,0,1.419118,9.348067,0,0.498797,-0.498797,12.12796,86.62808,0.135042,0.5975148,0.05839003,0,9.421055
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1295456,53.38077,52.3862,0,0,0,0,0,0,0,0,0,0,0.1295456,0,0,0,0,1.973337,8.849271,0.1295456,0,0.1295456,12.25085,87.50592,0.1349695,0,0.1036365,0,8.978816
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03110398,49.7772,49.54401,1.519564,1.519564,0,-1,0,1.519564,2.046901,0,2.220446E-16,0,0.03110398,1.599541,1.519564,0,0,1.843792,8.965861,0,1.568437,-1.568437,10.59758,75.69682,0.1349695,1.671521,0.02488318,0,8.996965
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,47.10055,47.10055,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.5865,7.397424,0,3.362531,-3.362531,7.053157,50.37959,0.1349695,3.513845,0,0,7.397424
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.322645,4.034894,0,0,0,7.053157,50.37959,0.1349695,0,0,0,4.034894
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,42.21362,42.21362,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.322645,4.034894,0,0.5597959,-0.5597959,6.46308,46.16476,0.1349695,0.5849867,0,0,4.034894
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,40.13821,40.13821,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.944641,3.475098,0,0.5321132,-0.5321132,5.902184,42.15837,0.1349695,0.5560583,0,0,3.475098
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,38.47175,38.47175,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.535877,2.942984,0,0.3231089,-0.3231089,5.561597,39.72561,0.1349695,0.3376488,0,0,2.942984
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,36.77462,36.77462,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.894888,2.619875,0,0.04019487,-0.04019487,5.519228,39.42298,0.1349695,0.04200364,0,0,2.619875
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,35.42509,35.42509,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.939548,2.579681,0,0.4924737,-0.4924737,5.000115,35.71503,0.1349695,0.514635,0,0,2.579681
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007590679,34.27031,34.2187,0.1663379,0.1663379,0,-1,0,0.1663379,4.563409,0,2.775558E-17,0,0.007590679,0.1750925,0.1663379,0,0,9.486741,2.087207,0,0.1675019,-0.1675019,4.823553,34.45388,0.1349695,0.1829717,0.006072544,0,2.094798
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09261089,33.6088,32.98163,0.4193186,0.4193186,0,-1,0,0.4193186,22.08604,0,5.551115E-17,0,0.09261089,0.441388,0.4193186,0,0,9.672854,1.919705,0,0.3487771,-0.3487771,4.455909,31.82786,0.1349695,0.4612505,0.07408872,0,2.012316
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.191246,33.0352,31.74456,0,0,0,0,0,0,0,0,0,0,0.191246,0,0,0,0,10.06038,1.570928,0.191246,0,0.191246,4.637341,33.1238,0.1348627,0,0.1529968,0,1.762174
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3048148,32.73463,30.6813,0.2357662,0.2357662,0,0,0,0.2357662,129.2869,0,0,0,0.3048148,0.2481749,0.2357662,0,0,9.869139,1.743049,0.05663984,0,0.05663984,4.691074,33.50761,0.1348311,0.2593428,0.2438518,0,2.047864
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.761576,34.84506,29.6487,0.9208508,0.9208508,0,0,0,0.9208508,82.70351,0,1.110223E-16,0,0.761576,0.9693167,0.9208508,0,0,9.812499,1.794025,0,0.2077407,-0.2077407,4.472096,31.94348,0.1348311,1.012936,0.6092608,0,2.555601
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.322673,40.63803,31.2845,1.902063,1.902063,5,0,1.53,1.902063,69.53885,0,0,0,1.322673,0,0,3.097937,2.94304,10.04332,1.586285,4.265713,0,4.265713,8.518907,60.84921,0.1371174,2.092269,1.058138,5,2.908957
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.454799,54.83355,35.80337,1.360126,1.360126,0,-1,0,1.360126,180.4832,0,0,0,2.454799,1.431711,1.360126,0,0,5.777609,5.425426,1.023088,0,1.023088,9.489493,67.78196,0.1365494,1.496138,1.963839,0,7.880225
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.044628,56.42509,40.40403,2.170087,2.170087,0,0,0,2.170087,94.21874,0,0,0,2.044628,2.284302,2.170087,0,0,4.754521,6.346205,0,0.2396734,-0.2396734,9.236855,65.9774,0.1365494,2.387095,1.635703,0,8.390833
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.264753,62.9861,44.42194,0,0,0,0,0,0,0,0,0,0,2.264753,0,0,0,0,5.020825,6.106532,2.264753,0,2.264753,11.38539,81.32404,0.1353087,0,1.811803,0,8.371284
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.506524,60.37254,48.2456,0,0,0,0,0,0,0,0,0,0,1.506524,0,0,0,0,2.756072,8.14481,1.506524,0,1.506524,12.8146,91.53269,0.1344958,0,1.205219,0,9.651333
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.057792,60.42349,51.90568,0.4561962,0.4561962,0,0,0,0.4561962,231.8722,0,0,0,1.057792,0.4802065,0.4561962,0,0,1.249548,9.500681,0.5775859,0,0.5775859,13.36255,95.44659,0.1341867,0.5018159,0.846234,0,10.55847
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.02384,62.57432,54.20601,1.975354,1.975354,0,-1,0,1.975354,51.83069,4.440892E-16,0,0,1.02384,2.07932,1.975354,0,0,0.6719623,10.02051,0,1.055481,-1.055481,12.24997,87.49964,0.1341867,2.17289,0.8190719,0,11.04435
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.7931917,61.68157,55.23861,2.090034,2.090034,0,0,0,2.090034,37.95113,0,0,0,0.7931917,2.200036,2.090034,0,0,1.844718,8.965028,0,1.406845,-1.406845,10.76703,76.9072,0.1341867,2.299038,0.6345534,0,9.75822
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3731652,59.22068,56.24053,0,0,0,0,0,0,0,0,0,0,0.3731652,0,0,0,0,3.407879,7.558183,0.3731652,0,0.3731652,11.12105,79.43588,0.1339878,0,0.2985322,0,7.931348
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.4903519,59.35241,55.43286,2.112224,2.112224,0,0,0,2.112224,23.21496,0,0,0,0.4903519,2.223393,2.112224,0,0,3.034714,7.894032,0,1.733042,-1.733042,9.294259,66.38744,0.1339878,2.323446,0.3922816,0,8.384383
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1383072,53.62356,52.56,2.641325,2.641325,0,0,0,2.641325,5.23628,0,4.440892E-16,0,0.1383072,2.780342,2.641325,0,0,4.960316,6.16099,0,2.642035,-2.642035,6.50931,46.49498,0.1339878,2.905457,0.1106457,0,6.299297
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06083014,50.14429,49.68714,1.450369,1.450369,0,-1,0,1.450369,4.194115,0,0,0,0.06083014,1.526704,1.450369,0,0,7.89591,3.518955,0,1.465874,-1.465874,4.964143,35.4581,0.1339878,1.595406,0.04866411,0,3.579785
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,47.24368,47.24368,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.524659,2.053081,0,1.303331,-1.303331,3.590311,25.64503,0.1339878,1.361981,0,0,2.053081
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,44.83089,44.83089,1.271416,0.7122623,0,-1,0,0.7122623,0,0,0.5591536,0.6862952,0,0.7497498,0.7122623,0,0,10.97281,0.7497498,0,0.7497498,-0.7497498,2.800006,20,0.1339878,1.398558,0,0,0.7497498
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,42.32608,42.32608,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339878,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,40.26089,40.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339878,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,38.56376,38.56376,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339878,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339878,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339878,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02139238,34.44609,34.30048,0.5627019,0.02032276,0,-1,0,0.02032276,105.2632,0,0.5423791,0.6149075,0.02139238,0.02139238,0.02032276,0,0,11.80586,0,0,0,0,2.800006,20,0.1339878,0.6189721,0.01711391,0,0.02139238
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1872934,34.33741,33.06342,0,0,0,-1,0,0,0,0,0,0,0.1872934,0,0,0,0,11.80586,0,0.1872934,0,0.1872934,2.977688,21.26916,0.1338882,0,0.1498347,0,0.1872934
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3510467,34.21239,31.82635,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,119.475,0,0,0,0.3510467,0,0,3.505263,3.33,11.61857,0.168564,3.681047,0,3.681047,6.469835,46.21302,0.1349852,0.323207,0.2808374,5,0.5196107
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.872931,36.79061,30.76309,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,810.5822,4.440892E-16,0,0,0.872931,0,0,3.505263,3.33,7.93752,3.481506,4.202931,0,4.202931,10.45709,74.69332,0.1355604,0.1184611,0.6983448,5,4.354437
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.351233,47.04869,29.7305,0.7467148,0.7467148,2.202879,0,0.7663859,0.7467148,314.877,0,0,0,2.351233,0,0,1.456164,1.383356,3.734589,7.264144,3.734589,0,3.734589,14.00003,100,0.1347361,0.8213862,1.880987,5,9.615377
