Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.241905,6.80756,0,0,0,9.975804,71.2556,0.1262957,0,0,0,6.80756
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,48.27627,48.27627,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.241905,6.80756,0,1.14217,-1.14217,8.771851,62.65595,0.1262957,1.193568,0,0,6.80756
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,45.60789,45.60789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.510983,5.66539,0,0,0,8.771851,62.65595,0.1262957,0,0,0,5.66539
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,43.45069,43.45069,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.510983,5.66539,0,0.125373,-0.125373,8.639696,61.71199,0.1262957,0.1310147,0,0,5.66539
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,41.75356,41.75356,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.650286,5.540017,0,0.03412167,-0.03412167,8.603728,61.45508,0.1262957,0.03565715,0,0,5.540017
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,40.02575,40.02575,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.688199,5.505895,0,0.3657092,-0.3657092,8.218237,58.70158,0.1262957,0.3821661,0,0,5.505895
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,38.47175,38.47175,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.094543,5.140186,0,0.3799116,-0.3799116,7.817775,55.84114,0.1262957,0.3970076,0,0,5.140186
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,37.18356,37.18356,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.516667,4.760274,0,0.05436314,-0.05436314,7.760471,55.43183,0.1262957,0.05680948,0,0,4.760274
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01939563,36.04914,35.91583,0.351322,0.351322,0,-1,0,0.351322,5.520757,0,5.551115E-17,0,0.01939563,0.3698126,0.351322,0,0,6.57707,4.705911,0,0.350417,-0.350417,7.391099,52.79346,0.1262957,0.3864542,0.01551651,0,4.725307
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2062066,36.12749,34.70943,0.4320695,0.4320695,0,0,0,0.4320695,47.72534,0,0,0,0.2062066,0.45481,0.4320695,0,0,6.966423,4.355494,0,0.2486033,-0.2486033,7.129048,50.92167,0.1262957,0.4752764,0.1649653,0,4.561701
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7126317,38.70721,33.72796,0.2357939,0.2357939,0,0,0,0.2357939,302.2266,0,0,0,0.7126317,0.2482041,0.2357939,0,0,7.242648,4.106891,0.4644276,0,0.4644276,7.569643,54.06877,0.1261573,0.2593733,0.5701054,0,4.819522
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.639359,44.58066,32.69537,0,0,0,0,0,0,0,0,0,0,1.639359,0,0,0,0,6.778221,4.524876,1.639359,0,1.639359,9.124876,65.17755,0.1256712,0,1.311487,0,6.164235
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.889256,57.31113,34.53563,1.257668,1.257668,0,0,0,1.257668,229.7313,0,0,0,2.889256,1.323861,1.257668,0,0,5.138862,6.000299,1.565396,0,1.565396,10.60994,75.78514,0.1252106,1.383435,2.311405,0,8.889555
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.014955,64.09361,39.18741,1.563817,1.563817,0,-1,0,1.563817,192.7946,0,0,0,3.014955,1.646123,1.563817,0,0,3.573466,7.409155,1.368832,0,1.368832,11.90853,85.06075,0.1248105,1.720198,2.411964,0,10.42411
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.273027,72.85339,44.05389,1.348991,1.348991,0,0,0,1.348991,242.6278,0,0,0,3.273027,1.41999,1.348991,0,0,2.204634,8.641104,1.853037,0,1.853037,13.66647,97.61747,0.124273,1.48389,2.618422,0,11.91413
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.335382,79.09662,48.33761,0.06615745,0.06615745,0,0,0,0.06615745,5041.582,2.914145,0,0,3.335382,0.06963942,0.06615745,0,0,0.3515975,10.30884,0.3515975,0,0.3515975,14.00003,100,0.1241715,0.0727732,2.668305,0,13.64422
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.228266,82.71813,52.09993,0.8537576,0.8537576,0,0,0,0.8537576,378.1244,2.329573,0,0,3.228266,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1241715,0.9391333,2.582613,0,13.85354
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,2.960802,84.08336,55.69867,0.43751,0.43751,0,0,0,0.43751,676.7393,2.500265,0,0,2.960802,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1241715,0.481261,2.368642,0,13.58608
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.561842,82.19792,57.999,1.573318,1.573318,0,-1,0,1.573318,162.8306,0.9057181,0,0,2.561842,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1241715,1.73065,2.049474,0,13.18712
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.019998,77.38845,59.00092,1.720303,1.720303,0,0,0,1.720303,117.421,0.2091522,0,0,2.019998,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1241715,1.892333,1.615998,0,12.64527
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.310933,71.39426,59.9824,1.30318,1.30318,0,0,0,1.30318,100.595,0,0,0,1.310933,1.371768,1.30318,0,0,0,10.62527,0,0.0608347,-0.0608347,13.9359,99.54196,0.1241715,1.433497,1.048747,0,11.93621
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4565022,62.91481,59.17472,0.001108662,0.001108662,0,0,0,0.001108662,41175.96,0.3877411,0,0,0.4565022,0.001167012,0.001108662,0,0,0.06759411,10.56444,0.06759411,0,0.06759411,14.00003,100,0.124152,0.001219528,0.3652017,0,11.02094
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1308016,57.44636,56.41433,0,0,0,0,0,0,0,0.1308016,0,0,0.1308016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124152,0,0.1046413,0,10.75608
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.021331,53.78747,53.62326,0.1812513,0.1812513,0,-1,0,0.1812513,11.76874,0,2.775558E-17,0,0.021331,0.1907909,0.1812513,0,0,0,10.62527,0,0.1694599,-0.1694599,13.8214,98.7241,0.124152,0.1993765,0.0170648,0,10.64661
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,51.06734,51.06734,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1882887,10.45581,0,1.923846,-1.923846,11.79349,84.23904,0.124152,2.010419,0,0,10.45581
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,48.51141,48.51141,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.325896,8.531968,0,1.245333,-1.245333,10.48079,74.86266,0.124152,1.301373,0,0,8.531968
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,45.80214,45.80214,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.709599,7.286635,0,0.1474037,-0.1474037,10.32542,73.75283,0.124152,0.1540368,0,0,7.286635
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,43.67561,43.67561,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.87338,7.139232,0,0.4263408,-0.4263408,9.876014,70.54282,0.124152,0.4455261,0,0,7.139232
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,41.97848,41.97848,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.347093,6.712891,0,0.3107757,-0.3107757,9.548428,68.20292,0.124152,0.3247606,0,0,6.712891
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,40.26089,40.26089,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.692399,6.402115,0,0.1619305,-0.1619305,9.377738,66.98371,0.124152,0.1692174,0,0,6.402115
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,38.70689,38.70689,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.872322,6.240185,0,0.4257978,-0.4257978,8.928907,63.77778,0.124152,0.4449587,0,0,6.240185
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,37.37782,37.37782,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.34543,5.814387,0,0.512147,-0.512147,8.389057,59.92172,0.124152,0.5351936,0,0,5.814387
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05026688,36.45646,36.11008,0.3266302,0.3266302,0,-1,0,0.3266302,15.38954,0,5.551115E-17,0,0.05026688,0.3438212,0.3266302,0,0,5.914483,5.30224,0,0.2935544,-0.2935544,8.079624,57.71148,0.124152,0.3592932,0.04021351,0,5.352507
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1840895,36.16997,34.90368,0.5676819,0.5676819,0,0,0,0.5676819,32.42828,0,0,0,0.1840895,0.5975599,0.5676819,0,0,6.240654,5.008686,0,0.4134704,-0.4134704,7.643788,54.59837,0.124152,0.6244501,0.1472716,0,5.192775
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6834692,38.70795,33.93243,0,0,0,0,0,0,0,0,0,0,0.6834692,0,0,0,0,6.700066,4.595215,0.6834692,0,0.6834692,8.292184,59.22976,0.1239553,0,0.5467753,0,5.278684
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.153049,41.07626,32.89984,1.316945,1.316945,0,0,0,1.316945,87.55479,0,0,0,1.153049,1.386258,1.316945,0,0,6.016596,5.210337,0,0.2332095,-0.2332095,8.046359,57.47388,0.1239553,1.44864,0.9224389,0,6.363386
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.453102,53.62464,34.76055,0,0,0,0,0,0,0,0,0,0,2.453102,0,0,0,0,6.275718,4.977128,2.453102,0,2.453102,10.37358,74.09682,0.1232544,0,1.962482,0,7.43023
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,2.986303,64.09174,39.42255,0,0,0,-1,0,0,0,0,0,0,2.986303,0,0,0,0,3.822616,7.18492,2.986303,0,2.986303,13.20663,94.3329,0.1224118,0,2.389043,0,10.17122
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.835648,79.85896,44.27881,0.5236737,0.5236737,0,0,0,0.5236737,732.45,2.4481,0,0,3.835648,0.5512355,0.5236737,0,0,0.8363124,9.872593,0.8363124,0,0.8363124,14.00003,100,0.1221779,0.5760411,3.068519,0,13.70824
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.331433,79.34328,48.56253,0.1789812,0.1789812,0,0,0,0.1789812,1861.331,3.143031,0,0,3.331433,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1221779,0.1968793,2.665146,0,13.95671
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.223471,83.00805,52.36575,1.187763,1.187763,0,0,0,1.187763,271.3901,1.973194,0,0,3.223471,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1221779,1.306539,2.578777,0,13.84875
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,2.95729,84.32993,55.92359,0,0,0,0,0,0,0,2.95729,0,0,2.95729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221779,0,2.365832,0,13.58256
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.558853,82.44045,58.22392,2.441715,2.441715,0,-1,0,2.441715,104.7973,0,0,0,2.558853,2.570227,2.441715,0,0,0,10.62527,0,0.01137371,-0.01137371,13.98804,99.91437,0.1221779,2.685887,2.047082,0,13.18413
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.086927,78.37606,59.23607,0.6020172,0.6020172,0,0,0,0.6020172,346.6557,1.440587,0,0,2.086927,0.6337023,0.6020172,0,0,0.01263746,10.6139,0.01263746,0,0.01263746,14.00003,100,0.1221744,0.662219,1.669542,0,12.70083
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.350034,72.01302,60.20732,1.223776,1.223776,0,0,0,1.223776,110.3171,0.06184849,0,0,1.350034,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1221744,1.346154,1.080027,0,11.97531
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4499766,63.1013,59.40987,2.530612,2.530612,0,0,0,2.530612,17.78133,0,4.440892E-16,0,0.4499766,2.663802,2.530612,0,0,0,10.62527,0,2.213825,-2.213825,11.66645,83.33163,0.1221744,2.783673,0.3599813,0,11.07525
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05396326,57.07417,56.64948,0,0,0,0,0,0,0,0,0,0,0.05396326,0,0,0,0,2.459806,8.411448,0.05396326,0,0.05396326,11.71764,83.6973,0.1221593,0,0.0431706,0,8.465412
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.008783377,53.92609,53.85841,0,0,0,-1,0,0,0,0,0,0,0.008783377,0,0,0,0,2.405843,8.460015,0.008783377,0,0.008783377,11.72598,83.75681,0.1221569,0,0.007026702,0,8.468799
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,51.30248,51.30248,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.397059,8.46792,0,1.635917,-1.635917,10.00157,71.43964,0.1221569,1.709533,0,0,8.46792
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,48.73634,48.73634,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.214745,6.832004,0,3.123268,-3.123268,6.709357,47.92388,0.1221569,3.263815,0,0,6.832004
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,46.06795,46.06795,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.685042,3.708736,0,0.6788467,-0.6788467,5.99379,42.81269,0.1221569,0.7093948,0,0,3.708736
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,43.91076,43.91076,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.439317,3.029889,0,0.3593698,-0.3593698,5.614981,40.10692,0.1221569,0.3755414,0,0,3.029889
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,42.21362,42.21362,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.838616,2.67052,0,0.1931926,-0.1931926,5.411337,38.65233,0.1221569,0.2018863,0,0,2.67052
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,40.48582,40.48582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.053274,2.477327,0,0,0,5.411337,38.65233,0.1221569,0,0,0,2.477327
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,38.90115,38.90115,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.053274,2.477327,0,0.1643244,-0.1643244,5.238124,37.4151,0.1221569,0.171719,0,0,2.477327
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,37.58229,37.58229,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.235857,2.313003,0,0.1354085,-0.1354085,5.095391,36.39558,0.1221569,0.1415019,0,0,2.313003
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04792887,36.6452,36.31455,0.3053352,0.3053352,0,-1,0,0.3053352,15.69713,0,5.551115E-17,0,0.04792887,0.3214055,0.3053352,0,0,9.386312,2.177594,0,0.2734766,-0.2734766,4.807122,34.33651,0.1221569,0.3358687,0.03834309,0,2.225523
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2500772,36.8354,35.10816,0.1534313,0.1534313,0,0,0,0.1534313,162.9897,0,0,0,0.2500772,0.1615066,0.1534313,0,0,9.690174,1.904117,0.08857063,0,0.08857063,4.891147,34.9367,0.1221321,0.1687744,0.2000618,0,2.154195
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.660235,38.71975,34.10624,0.00758851,0.00758851,0,0,0,0.00758851,8700.457,0,0,0,0.660235,0.007987905,0.00758851,0,0,9.601604,1.983831,0.6522471,0,0.6522471,5.509923,39.35651,0.1219505,0.00834736,0.528188,0,2.644066
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,1.982051,47.72642,33.06342,2.090182,2.090182,0,0,0,2.090182,94.82672,0,0,0,1.982051,2.200192,2.090182,0,0,8.949356,2.570853,0,0.2181406,-0.2181406,5.279983,37.71409,0.1219505,2.299201,1.585641,0,4.552905
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.477368,45.72374,34.93435,0.446216,0.446216,0,0,0,0.446216,331.088,0,0,0,1.477368,0.469701,0.446216,0,0,9.191735,2.352713,1.007667,0,1.007667,6.23594,44.54234,0.1216709,0.4908375,1.181894,0,3.830081
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.095091,65.46422,39.64748,0.6842111,0.6842111,0,-1,0,0.6842111,452.3591,0,0,0,3.095091,0.7202222,0.6842111,0,0,8.184068,3.259613,2.374869,0,2.374869,8.488937,60.63515,0.1210169,0.7526322,2.476073,0,6.354704
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.240027,73.10729,44.54462,1.184224,1.184224,0,0,0,1.184224,273.5991,0,0,0,3.240027,1.246552,1.184224,0,0,5.809199,5.396995,1.993475,0,1.993475,10.38011,74.14352,0.1204734,1.302647,2.592021,0,8.637022
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.612497,83.25615,48.8488,0,0,0,0,0,0,0,0,0,0,3.612497,0,0,0,0,3.815724,7.191123,3.612497,0,3.612497,13.80723,98.62287,0.1195008,0,2.889997,0,10.80362
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.627373,88.71082,52.62134,1.120285,1.120285,0,0,0,1.120285,323.7901,2.244898,0,0,3.627373,1.179248,1.120285,0,0,0.2032276,10.44237,0.2032276,0,0.2032276,14.00003,100,0.1194465,1.232314,2.901898,0,14.06974
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.415235,90.73708,56.18941,0.5668396,0.5668396,0,0,0,0.5668396,602.5047,2.818562,0,0,3.415235,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1194465,0.6235236,2.732188,0,14.04051
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,2.930643,87.32079,58.48974,0,0,0,-1,0,0,0,2.930643,0,0,2.930643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194465,0,2.344514,0,13.55592
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.419384,82.33957,59.46099,0.253033,0.253033,0,0,0,0.253033,956.1539,2.153034,0,0,2.419384,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1194465,0.2783363,1.935508,0,13.04466
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.005769,69.04977,60.44246,1.32578,1.32578,0,0,0,1.32578,75.86246,0,0,0,1.005769,1.395558,1.32578,0,0,0,10.62527,0,0.3897886,-0.3897886,13.58916,97.06519,0.1194465,1.458358,0.8046154,0,11.63104
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4033418,63.0027,59.69613,0,0,0,0,0,0,0,0,0,0,0.4033418,0,0,0,0,0.4330984,10.23549,0.4033418,0,0.4033418,13.9718,99.79836,0.119339,0,0.3226734,0,10.63883
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1816713,58.34728,56.90507,4.109797,4.109797,1.25,0,0.50625,4.109797,4.420444,0,0,0,0.1816713,3.010313,2.859798,0,0,0.02975664,10.59849,0,2.828642,-2.828642,10.99015,78.5009,0.119339,4.520777,0.145337,5,10.78016
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.025202,54.30869,54.114,2.583734,2.583734,0,-1,0,2.583734,0.9754103,0,0,0,0.025202,2.71972,2.583734,0,0,3.172692,7.769851,0,2.694518,-2.694518,8.149877,58.21329,0.119339,2.842107,0.0201616,0,7.795053
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,51.58875,51.58875,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.166601,5.075334,0,0.7031211,-0.7031211,7.408722,52.91934,0.119339,0.7347615,0,0,5.075334
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,49.00215,49.00215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947846,4.372212,0,0,0,7.408722,52.91934,0.119339,0,0,0,4.372212
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,46.32355,46.32355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947846,4.372212,0,0,0,7.408722,52.91934,0.119339,0,0,0,4.372212
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,44.16635,44.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947846,4.372212,0,0,0,7.408722,52.91934,0.119339,0,0,0,4.372212
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,42.46922,42.46922,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.947846,4.372212,0,0.3054282,-0.3054282,7.086772,50.6197,0.119339,0.3191725,0,0,4.372212
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,40.71074,40.71074,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.287211,4.066784,0,0.2250264,-0.2250264,6.849574,48.92543,0.119339,0.2351525,0,0,4.066784
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,39.13629,39.13629,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.537241,3.841758,0,0.4466587,-0.4466587,6.378755,45.56244,0.119339,0.4667583,0,0,3.841758
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,37.83788,37.83788,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.033527,3.395099,0,0.3792881,-0.3792881,5.97895,42.7067,0.119339,0.396356,0,0,3.395099
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02872776,36.74801,36.5497,0.6439528,0.6439528,0,-1,0,0.6439528,4.461159,0,1.110223E-16,0,0.02872776,0.6778451,0.6439528,0,0,8.454959,3.015811,0,0.6491173,-0.6491173,5.29472,37.81935,0.119339,0.7083481,0.02298221,0,3.044539
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06851634,35.81357,35.3433,0.2842583,0.2842583,0,0,0,0.2842583,24.10355,0,5.551115E-17,0,0.06851634,0.2992192,0.2842583,0,0,9.1762,2.366694,0,0.2307029,-0.2307029,5.051538,36.08234,0.119339,0.3126841,0.05481307,0,2.43521
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8441518,40.28768,34.33116,0.3311054,0.3311054,0,0,0,0.3311054,254.9496,0,0,0,0.8441518,0.3485319,0.3311054,0,0,9.432537,2.135991,0.4956199,0,0.4956199,5.521724,39.44081,0.1192071,0.3642159,0.6753215,0,2.980143
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.081472,48.77108,33.26789,1.377526,1.377526,0,0,0,1.377526,151.1022,0,0,0,2.081472,1.450028,1.377526,0,0,8.936917,2.582049,0.6314446,0,0.6314446,6.120765,43.71966,0.1190396,1.515279,1.665178,0,4.663521
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.908516,58.27892,35.20017,1.486571,1.486571,0,0,0,1.486571,195.6527,0,0,0,2.908516,1.564812,1.486571,0,0,8.305472,3.150349,1.343704,0,1.343704,7.395515,52.825,0.1186845,1.635228,2.326813,0,6.058865
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.003198,64.856,39.91329,1.300471,1.300471,0,-1,0,1.300471,230.9317,0,0,0,3.003198,1.368916,1.300471,0,0,6.961768,4.359683,1.634282,0,1.634282,8.94593,63.89938,0.1182556,1.430518,2.402558,0,7.362881
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.259164,73.68561,44.83089,1.76317,1.76317,0,0,0,1.76317,184.8469,0,0,0,3.259164,1.855968,1.76317,0,0,5.327487,5.830536,1.403196,0,1.403196,10.27712,73.40785,0.1178897,1.939487,2.607331,0,9.089701
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.320231,79.97089,49.14528,0.6828437,0.6828437,0,0,0,0.6828437,486.2359,0,0,0,3.320231,0.7187828,0.6828437,0,0,3.92429,7.093413,2.601448,0,2.601448,12.74507,91.03603,0.1172175,0.7511281,2.656185,0,10.41364
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.21264,83.62647,52.93827,1.691471,1.691471,0,0,0,1.691471,189.9317,0.1093016,0,0,3.21264,1.780496,1.691471,0,0,1.322842,9.434716,1.322842,0,1.322842,14.00003,100,0.1168785,1.860619,2.570112,0,12.64736
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,2.947022,84.9546,56.50634,1.882754,1.882754,0,0,0,1.882754,156.5272,0.9651752,0,0,2.947022,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1168785,2.07103,2.357618,0,13.5723
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.549964,83.05568,58.80667,0.907548,0.907548,0,-1,0,0.907548,280.9729,1.59465,0,0,2.549964,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1168785,0.9983028,2.039971,0,13.17524
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.010447,78.22609,59.80859,0,0,0,0,0,0,0,2.010447,0,0,2.010447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168785,0,1.608358,0,12.63572
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.3037,72.20685,60.79007,0,0,0,0,0,0,0,1.3037,0,0,1.3037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168785,0,1.04296,0,11.92897
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4503526,63.69223,59.9824,0,0,0,0,0,0,0,0.4503526,0,0,0.4503526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168785,0,0.3602821,0,11.07563
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1421909,58.31992,57.19133,1.870142,1.870142,0,0,0,1.870142,7.603215,0,2.220446E-16,0,0.1421909,1.968571,1.870142,0,0,0,10.62527,0,1.82638,-1.82638,12.07485,86.24879,0.1168785,2.057156,0.1137527,0,10.76746
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,54.43093,54.43093,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.029311,8.798895,0,1.620067,-1.620067,10.36715,74.05096,0.1168785,1.69297,0,0,8.798895
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,51.87501,51.87501,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.829385,7.178828,0,1.816486,-1.816486,8.452411,60.37424,0.1168785,1.898228,0,0,7.178828
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,49.28841,49.28841,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.847703,5.362342,0,1.444988,-1.444988,6.929259,49.49461,0.1168785,1.510013,0,0,5.362342
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,46.57914,46.57914,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.453245,3.917354,0,0.2946837,-0.2946837,6.618635,47.27587,0.1168785,0.3079445,0,0,3.917354
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,44.42194,44.42194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.780671,3.62267,0,0,0,6.618635,47.27587,0.1168785,0,0,0,3.62267
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,42.72481,42.72481,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.780671,3.62267,0,0.4361157,-0.4361157,6.158929,43.99226,0.1168785,0.4557408,0,0,3.62267
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,41.00723,41.00723,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.265244,3.186554,0,0.3678966,-0.3678966,5.771132,41.22229,0.1168785,0.3844519,0,0,3.186554
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,39.42255,39.42255,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.674018,2.818658,0,0.1957897,-0.1957897,5.564751,39.74815,0.1168785,0.2046003,0,0,2.818658
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,38.1037,38.1037,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.891562,2.622868,0,0.1389138,-0.1389138,5.418324,38.70223,0.1168785,0.1451649,0,0,2.622868
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01340558,36.9286,36.83596,0.2954662,0.2954662,0,-1,0,0.2954662,4.537096,0,5.551115E-17,0,0.01340558,0.311017,0.2954662,0,0,9.045911,2.483954,0,0.2976114,-0.2976114,5.104613,36.46145,0.1168785,0.3250128,0.01072447,0,2.49736
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07209656,36.15612,35.66024,0.8961247,0.8961247,0,0,0,0.8961247,8.045371,0,0,0,0.07209656,0.9432891,0.8961247,0,0,9.376591,2.186343,0,0.8711926,-0.8711926,4.186296,29.90205,0.1168785,0.9857371,0.05767724,0,2.25844
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.757851,39.95385,34.61742,0.3094262,0.3094262,0,0,0,0.3094262,244.9214,0,0,0,0.757851,0.3257118,0.3094262,0,0,10.34458,1.31515,0.4321392,0,0.4321392,4.596259,32.83036,0.1167682,0.3403689,0.6062808,0,2.073001
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.738108,46.29432,33.55416,0.0941382,0.0941382,0,0,0,0.0941382,1846.336,0,0,0,1.738108,0.09909284,0.0941382,0,0,9.912443,1.704076,1.639015,0,1.639015,6.151165,43.93681,0.1163518,0.103552,1.390486,0,3.442183
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.505276,54.8838,35.45576,0.1473635,0.1473635,0,0,0,0.1473635,1700.066,0,0,0,2.505276,0.1551194,0.1473635,0,0,8.273428,3.179189,2.350157,0,2.350157,8.380719,59.86216,0.1157598,0.1620998,2.004221,0,5.684465
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,2.99906,65.12454,40.16888,0,0,0,-1,0,0,0,0,0,0,2.99906,0,0,0,0,5.923271,5.29433,2.99906,0,2.99906,11.22588,80.18468,0.1150131,0,2.399248,0,8.29339
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.25389,73.99046,45.11715,0,0,0,0,0,0,0,0.3296787,0,0,3.25389,0,0,0,0,2.924211,7.993484,2.924211,0,2.924211,14.00003,100,0.1142942,0,2.603112,0,11.24737
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.31465,80.27837,49.43155,1.303264,1.303264,0,0,0,1.303264,254.3344,1.942793,0,0,3.31465,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1142942,1.433591,2.65172,0,13.93992
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.207788,83.90247,53.19387,2.114589,2.114589,0,0,0,2.114589,151.698,0.981905,0,0,3.207788,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1142942,2.326048,2.566231,0,13.83306
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,2.941801,85.25936,56.79261,1.706873,1.706873,0,0,0,1.706873,172.3503,1.145092,0,0,2.941801,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1142942,1.877561,2.353441,0,13.56707
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.545933,83.32404,59.06226,4.136879,3.33,0,-1,0,3.33,76.45444,0,0.8068795,1.220567,2.545933,3.505263,3.33,0,0,0,10.62527,0,0.9593305,-0.9593305,12.9888,92.77699,0.1142942,4.550568,2.036746,0,13.17121
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.007499,78.45633,60.03352,0,0,0,0,0,0,0,0.9415767,0,0,2.007499,0,0,0,0,1.065923,9.665944,1.065923,0,1.065923,14.00003,100,0.1140344,0,1.606,0,11.67344
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.301245,72.42892,61.01499,0.6808357,0.6808357,0,0,0,0.6808357,191.1247,0.584576,0,0,1.301245,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1140344,0.7489192,1.040996,0,11.92652
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4524986,63.94136,60.20732,0,0,0,0,0,0,0,0.4524986,0,0,0.4524986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140344,0,0.3619989,0,11.07777
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04674413,57.84742,57.47759,0.5391583,0.5391583,0,0,0,0.5391583,8.669833,0,0,0,0.04674413,0.5675351,0.5391583,0,0,0,10.62527,0,0.5207909,-0.5207909,13.45107,96.07885,0.1140344,0.5930741,0.0373953,0,10.67202
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,54.68653,54.68653,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5786566,10.10448,0,2.274851,-2.274851,11.05316,78.951,0.1140344,2.37722,0,0,10.10448
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,52.16127,52.16127,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.106269,7.829632,0,0.8501382,-0.8501382,10.15704,72.55013,0.1140344,0.8883945,0,0,7.829632
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,49.57468,49.57468,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.050868,6.979494,0,1.292825,-1.292825,8.794281,62.81617,0.1140344,1.351002,0,0,6.979494
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,46.8654,46.8654,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.487339,5.686669,0,0.4996513,-0.4996513,8.267602,59.05418,0.1140344,0.5221356,0,0,5.686669
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,44.7082,44.7082,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.042507,5.187017,0,0.1619439,-0.1619439,8.096898,57.83487,0.1140344,0.1692314,0,0,5.187017
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,43.01107,43.01107,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.222445,5.025074,0,0.3554563,-0.3554563,7.722215,55.15857,0.1140344,0.3714518,0,0,5.025074
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,41.29349,41.29349,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.617396,4.669617,0,0.03667432,-0.03667432,7.683557,54.88243,0.1140344,0.03832467,0,0,4.669617
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,39.67815,39.67815,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.658146,4.632943,0,0.4015162,-0.4015162,7.260321,51.85933,0.1140344,0.4195844,0,0,4.632943
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,38.35929,38.35929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.104275,4.231427,0,0,0,7.260321,51.85933,0.1140344,0,0,0,4.231427
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02207073,37.24438,37.09155,0.4331598,0.4331598,0,-1,0,0.4331598,5.095285,0,0,0,0.02207073,0.4559577,0.4331598,0,0,7.104275,4.231427,0,0.433887,-0.433887,6.802964,48.5925,0.1140344,0.4764758,0.01765658,0,4.253498
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.06964431,36.39555,35.91583,0.3909985,0.3909985,0,0,0,0.3909985,17.81191,0,5.551115E-17,0,0.06964431,0.4115774,0.3909985,0,0,7.586371,3.79754,0,0.3419331,-0.3419331,6.442535,46.01802,0.1140344,0.4300984,0.05571545,0,3.867184
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7551877,40.23055,34.90368,0.6241645,0.6241645,0,0,0,0.6241645,120.9918,0,0,0,0.7551877,0.6570152,0.6241645,0,0,7.966297,3.455607,0.09817246,0,0.09817246,6.53567,46.68326,0.1140105,0.6865809,0.6041501,0,4.210794
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.735121,46.54884,33.80975,0.09484275,0.09484275,0,0,0,0.09484275,1829.471,0,0,0,1.735121,0.09983448,0.09484275,0,0,7.868124,3.543962,1.635286,0,1.635286,8.087038,57.76444,0.1136144,0.104327,1.388097,0,5.279083
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.50128,55.17729,35.74202,1.817489,1.817489,0,0,0,1.817489,137.6228,0,0,0,2.50128,1.913147,1.817489,0,0,6.232838,5.01572,0.5881336,0,0.5881336,8.644991,61.74981,0.1134726,1.999238,2.001024,0,7.517
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,2.994349,65.42456,40.45515,1.152286,1.152286,0,-1,0,1.152286,259.8615,0,0,0,2.994349,1.212933,1.152286,0,0,5.644705,5.54504,1.781416,0,1.781416,10.33499,73.82121,0.1130453,1.267515,2.395479,0,8.539389
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.24926,74.26363,45.37274,1.645738,1.645738,0,0,0,1.645738,197.4349,0,0,0,3.24926,1.732356,1.645738,0,0,3.863289,7.148314,1.516905,0,1.516905,11.77405,84.1002,0.1126839,1.810312,2.599408,0,10.39757
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.309719,80.55361,49.68714,4.259197,4.259197,3.344029,0,1.07792,4.259197,77.70757,0,0,0,3.309719,0.9633343,0.9151676,0,0,2.346384,8.513529,2.346384,0,2.346384,14.00003,100,0.1134614,4.685117,2.647775,5,11.82325
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.202834,84.17725,53.44946,1.307254,1.307254,0,0,0,1.307254,245.0047,1.826777,0,0,3.202834,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1134614,1.437979,2.562267,0,13.82811
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,2.937107,85.53113,57.0482,4.049311,4.049311,1.25,0,0.50625,4.049311,72.53349,0,0,0,2.937107,2.946643,2.799311,0,0,0,10.62527,0,0.009536521,-0.009536521,13.98998,99.9282,0.1134614,4.454242,2.349685,5,13.56238
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.542301,83.55923,59.28719,0.904617,0.904617,0,-1,0,0.904617,281.0362,1.579476,0,0,2.542301,0.9522284,0.904617,0,0,0.01059613,10.61574,0.01059613,0,0.01059613,14.00003,100,0.1134589,0.9950787,2.033841,0,13.15804
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.004219,78.69492,60.26866,0.3534806,0.3534806,0,0,0,0.3534806,566.9955,1.632134,0,0,2.004219,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1134589,0.3888286,1.603375,0,12.62949
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.298489,72.65923,61.25013,0.6582584,0.6582584,0,0,0,0.6582584,197.2613,0.6055855,0,0,1.298489,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1134589,0.7240843,1.038791,0,11.92376
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.544681,65.03326,60.5038,0.7055518,0.7055518,0,0,0,0.7055518,77.1993,0,0,0,0.544681,0.7426861,0.7055518,0,0,0,10.62527,0,0.1980051,-0.1980051,13.79131,98.50918,0.1134589,0.776107,0.4357448,0,11.16996
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04590698,58.0765,57.71274,2.320766,2.320766,0,0,0,2.320766,1.978096,0,4.440892E-16,0,0.04590698,2.442912,2.320766,0,0,0.2200056,10.42727,0,2.397005,-2.397005,11.26465,80.4616,0.1134589,2.552843,0.03672558,0,10.47318
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,54.95234,54.95234,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.883344,8.030264,0,1.554297,-1.554297,9.626274,68.75896,0.1134589,1.62424,0,0,8.030264
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,52.3862,52.3862,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.610341,6.475967,0,2.505404,-2.505404,6.985346,49.89523,0.1134589,2.618147,0,0,6.475967
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,49.83027,49.83027,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.394124,3.970563,0,1.331431,-1.331431,5.581895,39.8706,0.1134589,1.391345,0,0,3.970563
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,47.13122,47.13122,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.873491,2.639132,0,0.1649652,-0.1649652,5.408006,38.62854,0.1134589,0.1723886,0,0,2.639132
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,44.94335,44.94335,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.056787,2.474167,0,0.7932192,-0.7932192,4.57188,32.65622,0.1134589,0.828914,0,0,2.474167
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,43.24622,43.24622,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.938141,1.680948,0,0.2871521,-0.2871521,4.269195,30.49419,0.1134589,0.300074,0,0,1.680948
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,41.51841,41.51841,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.2572,1.393795,0,0.3049304,-0.3049304,3.94777,28.1983,0.1134589,0.3186523,0,0,1.393795
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,39.91329,39.91329,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.59601,1.088865,0,0.5374486,-0.5374486,3.381249,24.15173,0.1134589,0.5616338,0,0,1.088865
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,38.61488,38.61488,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.19318,0.5514163,0,0.1879238,-0.1879238,3.18316,22.73681,0.1134589,0.1963804,0,0,0.5514163
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02592843,37.50652,37.3267,0.4864968,0.3699499,0,-1,0,0.3699499,7.008633,0,0.1165469,0.1849022,0.02592843,0.3894209,0.3699499,0,0,11.40198,0.3634925,0,0.3634925,-0.3634925,2.800006,20,0.1134589,0.5351465,0.02074274,0,0.3894209
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06718265,36.63487,36.17142,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,74.05525,0,0,0,0.06718265,0,0,3.505263,3.33,11.80586,0,3.397183,0,3.397183,6.022856,43.02031,0.114138,0.09979159,0.05374612,5,0.06718265
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7529139,40.45718,35.13883,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,263.9114,0,0,0,0.7529139,0,0,3.505263,3.33,8.408677,3.057464,4.082914,0,4.082914,9.896248,70.68735,0.1147669,0.3138194,0.6023311,5,3.810378
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.731856,46.84568,34.10624,2.008559,2.008559,4.472771,0,1.386067,2.008559,86.22381,0,0,0,1.731856,0,0,2.464213,2.341002,4.325764,6.732087,4.072858,0,4.072858,13.7601,98.28623,0.1158114,2.209414,1.385485,5,8.463943
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.497808,55.44021,35.99762,0,0,0,0,0,0,0,2.244902,0,0,2.497808,0,0,0,0,0.252906,10.39766,0.252906,0,0.252906,14.00003,100,0.1157514,0,1.998247,0,12.89547
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,2.990235,65.69342,40.71074,1.141356,1.141356,0,-1,0,1.141356,261.9897,1.788808,0,0,2.990235,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1157514,1.255492,2.392188,0,13.61551
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.243918,74.56784,45.65901,0.8727899,0.8727899,0,0,0,0.8727899,371.6723,2.325192,0,0,3.243918,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1157514,0.9600688,2.595134,0,13.86919
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.304714,80.82803,49.94273,0.5170322,0.5170322,0,0,0,0.5170322,639.1699,2.76047,0,0,3.304714,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1157514,0.5687354,2.643771,0,13.92999
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.197534,84.46123,53.71527,1.347157,1.347157,0,0,0,1.347157,237.3543,1.779474,0,0,3.197534,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1157514,1.481872,2.558027,0,13.82281
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,2.932939,85.76986,57.27312,1.894987,1.894987,0,0,0,1.894987,154.7736,0.9382157,0,0,2.932939,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1157514,2.084485,2.346351,0,13.55821
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.538318,83.80293,59.52233,0.8260506,0.8260506,0,-1,0,0.8260506,307.2836,1.668791,0,0,2.538318,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1157514,0.9086556,2.030654,0,13.16359
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.000747,78.93144,60.5038,0.6840205,0.6840205,0,0,0,0.6840205,292.4981,1.280725,0,0,2.000747,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1157514,0.7524226,1.600598,0,12.62602
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.295609,72.87717,61.47506,1.380805,1.380805,0,0,0,1.380805,93.82993,0,0,0,1.295609,1.45348,1.380805,0,0,0,10.62527,0,0.1578707,-0.1578707,13.83362,98.81136,0.1157514,1.518886,1.036487,0,11.92088
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4475912,64.37214,60.66739,0,0,0,0,0,0,0,0.2721793,0,0,0.4475912,0,0,0,0,0.1754119,10.4674,0.1754119,0,0.1754119,14.00003,100,0.1157099,0,0.358073,0,10.91499
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04712336,58.31166,57.93766,1.910333,1.910333,0,0,0,1.910333,2.466762,0,4.440892E-16,0,0.04712336,2.010876,1.910333,0,0,0,10.62527,0,1.963753,-1.963753,11.93005,85.21448,0.1157099,2.101366,0.03769869,0,10.6724
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,55.17726,55.17726,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.181948,8.661521,0,2.322412,-2.322412,9.482014,67.72853,0.1157099,2.42692,0,0,8.661521
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,52.62134,52.62134,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.762405,6.339109,0,1.746757,-1.746757,7.64077,54.57682,0.1157099,1.825361,0,0,6.339109
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,50.06541,50.06541,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.703246,4.592353,0,2.4784,-2.4784,5.028307,35.91641,0.1157099,2.589928,0,0,4.592353
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,47.35614,47.35614,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.457024,2.113953,0,0.4190304,-0.4190304,4.586611,32.76144,0.1157099,0.4378867,0,0,2.113953
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,45.16827,45.16827,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.922613,1.694922,0,0.1653039,-0.1653039,4.412365,31.51683,0.1157099,0.1727426,0,0,1.694922
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,43.47114,43.47114,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10628,1.529619,0,0.2591932,-0.2591932,4.139152,29.56531,0.1157099,0.2708569,0,0,1.529619
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,41.72289,41.72289,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39428,1.270425,0,0.1857564,-0.1857564,3.943347,28.16671,0.1157099,0.1941154,0,0,1.270425
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,40.10754,40.10754,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.60067,1.084669,0,0.1792679,-0.1792679,3.754382,26.81696,0.1157099,0.187335,0,0,1.084669
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,38.81936,38.81936,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79986,0.9054009,0,0.6335584,-0.6335584,3.086553,22.04676,0.1157099,0.6620685,0,0,0.9054009
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.0159655,37.63176,37.52095,0.01335405,0.01335405,0,-1,0,0.01335405,119.5554,0,0,0,0.0159655,0.0140569,0.01335405,0,0,11.50381,0.2718425,0.001908598,0,0.001908598,3.088363,22.05969,0.1157094,0.01468946,0.0127724,0,0.287808
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06472991,36.82294,36.37589,0.06615604,0.06615604,0,0,0,0.06615604,97.84428,0,0,0,0.06472991,0.06963794,0.06615604,0,0,11.5019,0.2735603,0,0.004908031,-0.004908031,3.08319,22.02274,0.1157094,0.07277165,0.05178393,0,0.3382902
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6382003,39.85489,35.36375,0.3062466,0.3062466,0,0,0,0.3062466,208.3942,0,0,0,0.6382003,0.3223649,0.3062466,0,0,11.50736,0.2686523,0.3158355,0,0.3158355,3.382818,24.16294,0.1156347,0.3368713,0.5105603,0,0.9068526
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.062019,49.75788,34.30048,0.1762661,0.1762661,0,0,0,0.1762661,1169.833,0,0,0,2.062019,0.1855433,0.1762661,0,0,11.19152,0.5529042,1.876475,0,1.876475,5.162999,36.87849,0.1151929,0.1938927,1.649615,0,2.614923
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.494704,55.68291,36.23276,1.024785,1.024785,0,0,0,1.024785,243.4368,0,0,0,2.494704,1.078721,1.024785,0,0,9.315047,2.241732,1.415983,0,1.415983,6.506318,46.47361,0.1148617,1.127263,1.995763,0,4.736436
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,2.985933,65.97282,40.97655,0,0,0,-1,0,0,0,0,0,0,2.985933,0,0,0,0,7.899064,3.516117,2.985933,0,2.985933,9.339023,66.70717,0.1141694,0,2.388746,0,6.502049
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.238988,74.85074,45.92482,1.0532,1.0532,0,0,0,1.0532,307.5379,0,0,0,3.238988,1.108631,1.0532,0,0,4.913131,6.203456,2.130357,0,2.130357,11.36006,81.1431,0.1136807,1.15852,2.591191,0,9.442445
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.299393,81.11205,50.20855,0.3849587,0.3849587,0,0,0,0.3849587,857.077,0.1113993,0,0,3.299393,0.4052197,0.3849587,0,0,2.782774,8.120778,2.782774,0,2.782774,14.00003,100,0.1130484,0.4234546,2.639514,0,11.42017
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.192365,84.73341,53.97087,0.6558921,0.6558921,0,0,0,0.6558921,486.7211,2.501952,0,0,3.192365,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1130484,0.7214813,2.553892,0,13.81764
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,2.927752,86.04877,57.53894,0,0,0,0,0,0,0,2.927752,0,0,2.927752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130484,0,2.342202,0,13.55303
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.533233,84.09683,59.80859,1.108168,1.108168,0,-1,0,1.108168,228.5965,1.36674,0,0,2.533233,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1130484,1.218984,2.026586,0,13.15851
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,1.996372,79.21779,60.79007,2.305321,2.305321,0,0,0,2.305321,86.59848,0,0,0,1.996372,2.426653,2.305321,0,0,0,10.62527,0,0.4302807,-0.4302807,13.54647,96.76032,0.1130484,2.535852,1.597098,0,12.62165
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.640596,76.54968,61.7102,0.3005601,0.3005601,0,0,0,0.3005601,545.8462,0.8461273,0,0,1.640596,0.3163791,0.3005601,0,0,0.4780896,10.19499,0.4780896,0,0.4780896,14.00003,100,0.1129405,0.3306161,1.312477,0,11.83559
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4446197,64.65128,60.96387,0.7998141,0.7998141,0,0,0,0.7998141,55.59038,0,1.110223E-16,0,0.4446197,0.8419096,0.7998141,0,0,0,10.62527,0,0.3972899,-0.3972899,13.58125,97.00872,0.1129405,0.8797955,0.3556958,0,11.06989
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06756508,58.74129,58.20348,1.986451,1.986451,0,0,0,1.986451,3.401296,0,0,0,0.06756508,2.091001,1.986451,0,0,0.4414332,10.22798,0,2.023436,-2.023436,11.44836,81.77383,0.1129405,2.185096,0.05405206,0,10.29555
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,55.41241,55.41241,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.689695,8.204548,0,1.332133,-1.332133,10.04417,71.7439,0.1129405,1.392079,0,0,8.204548
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,52.87693,52.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.169844,6.872415,0,0,0,10.04417,71.7439,0.1129405,0,0,0,6.872415
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,50.29034,50.29034,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.169844,6.872415,0,2.385103,-2.385103,7.530048,53.78595,0.1129405,2.492433,0,0,6.872415
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,47.56061,47.56061,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.819958,4.487312,0,0.00919476,-0.00919476,7.520356,53.71672,0.1129405,0.009608524,0,0,4.487312
