Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,45.37274,45.37274,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.830174,4.478117,0,0.09850373,-0.09850373,7.416524,52.97506,0.1129405,0.1029364,0,0,4.478117
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,43.67561,43.67561,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.939623,4.379614,0,0.1868053,-0.1868053,7.219614,51.56857,0.1129405,0.1952115,0,0,4.379614
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,41.94781,41.94781,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.147184,4.192809,0,0.5409523,-0.5409523,6.6494,47.49562,0.1129405,0.5652951,0,0,4.192809
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,40.34269,40.34269,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.748242,3.651856,0,0.427218,-0.427218,6.199073,44.279,0.1129405,0.4464428,0,0,3.651856
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,39.02383,39.02383,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.222929,3.224638,0,0.9848234,-0.9848234,5.160977,36.86405,0.1129405,1.02914,0,0,3.224638
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007152528,37.77511,37.72542,0.5160757,0.5160757,0,-1,0,0.5160757,1.385945,0,0,0,0.007152528,0.5432376,0.5160757,0,0,9.317177,2.239815,0,0.5360851,-0.5360851,4.595894,32.82775,0.1129405,0.5676833,0.005722022,0,2.246967
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06226119,37.03136,36.60081,0,0,0,0,0,0,0,0,0,0,0.06226119,0,0,0,0,9.912827,1.70373,0.06226119,0,0.06226119,4.654961,33.24965,0.1129265,0,0.04980896,0,1.765991
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.749062,40.87316,35.56822,0.5696997,0.5696997,0,0,0,0.5696997,131.4837,0,0,0,0.749062,0.5996839,0.5696997,0,0,9.850566,1.759765,0.1493781,0,0.1493781,4.796673,34.26188,0.1128928,0.6266697,0.5992496,0,2.508827
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.72729,47.27687,34.53563,1.196597,1.196597,0,0,0,1.196597,144.3502,0,0,0,1.72729,1.259576,1.196597,0,0,9.701188,1.894205,0.467714,0,0.467714,5.240386,37.43125,0.1127875,1.316257,1.381832,0,3.621495
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.49181,55.91575,36.45768,1.23646,1.23646,0,0,0,1.23646,201.5278,0,0,0,2.49181,1.301536,1.23646,0,0,9.233474,2.315148,1.190274,0,1.190274,6.369578,45.49689,0.1125205,1.360106,1.993448,0,4.806958
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,2.981829,66.24184,41.23215,1.472081,1.472081,0,-1,0,1.472081,202.5587,0,0,0,2.981829,1.549559,1.472081,0,0,8.0432,3.386394,1.43227,0,1.43227,7.728349,55.20238,0.1122008,1.619289,2.385463,0,6.368223
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.234242,75.12273,46.18041,1.437817,1.437817,0,0,0,1.437817,224.9412,0,0,0,3.234242,1.513491,1.437817,0,0,6.61093,4.675437,1.720751,0,1.720751,9.360796,66.86269,0.1118192,1.581598,2.587394,0,7.909678
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.293511,81.41614,50.49481,1.541017,1.541017,0,0,0,1.541017,213.7233,0,0,0,3.293511,1.622123,1.541017,0,0,4.89018,6.224113,1.671388,0,1.671388,10.94641,78.18851,0.111451,1.695119,2.634809,0,9.517624
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.186369,85.03568,54.25713,0,0,0,0,0,0,0,0,0,0,3.186369,0,0,0,0,3.218791,7.728362,3.186369,0,3.186369,13.96927,99.7803,0.1107557,0,2.549096,0,10.91473
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,2.921986,86.34688,57.8252,0.9230378,0.9230378,0,0,0,0.9230378,316.5619,1.917945,0,0,2.921986,0.9716188,0.9230378,0,0,0.03242182,10.59609,0.03242182,0,0.03242182,14.00003,100,0.1107486,1.015342,2.337589,0,13.51808
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.527982,84.38877,60.09486,0.7970091,0.7970091,0,-1,0,0.7970091,317.1835,1.689025,0,0,2.527982,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1107486,0.87671,2.022385,0,13.15326
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,1.991807,79.50205,61.07633,0.9842688,0.9842688,0,0,0,0.9842688,202.3641,0.9557341,0,0,1.991807,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1107486,1.082696,1.593445,0,12.61708
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.288601,73.37908,61.99646,2.473197,2.473197,0,0,0,2.473197,52.10262,0,0,0,1.288601,2.603366,2.473197,0,0,0,10.62527,0,1.314765,-1.314765,12.61414,90.10085,0.1107486,2.720517,1.03088,0,11.91387
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5625491,65.8955,61.18879,0,0,0,0,0,0,0,0,0,0,0.5625491,0,0,0,0,1.46085,9.310509,0.5625491,0,0.5625491,13.14783,93.91285,0.1106268,0,0.4500393,0,9.873058
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03787293,58.76057,58.45907,1.463346,1.463346,0,0,0,1.463346,2.588105,0,2.220446E-16,0,0.03787293,1.540364,1.463346,0,0,0.8983008,9.816803,0,1.502491,-1.502491,11.56406,82.60027,0.1106268,1.60968,0.03029834,0,9.854676
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.567735,8.314312,0,0,0,11.56406,82.60027,0.1106268,0,0,0,8.314312
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.567735,8.314312,0,0,0,11.56406,82.60027,0.1106268,0,0,0,8.314312
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,50.52548,50.52548,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.567735,8.314312,0,1.374124,-1.374124,10.11561,72.25418,0.1106268,1.43596,0,0,8.314312
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,47.8162,47.8162,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.09454,6.940188,0,0.05253534,-0.05253534,10.06023,71.85863,0.1106268,0.05489943,0,0,6.940188
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,45.62834,45.62834,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.152913,6.887652,0,0.8228893,-0.8228893,9.192827,65.66292,0.1106268,0.8599194,0,0,6.887652
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,43.91076,43.91076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.067235,6.064763,0,0,0,9.192827,65.66292,0.1106268,0,0,0,6.064763
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,42.18295,42.18295,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,5.067235,6.064763,0,0.1546513,-0.1546513,9.029811,64.49852,0.1106268,0.1616106,0,0,6.064763
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,40.54716,40.54716,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.239069,5.910112,0,0.2558053,-0.2558053,8.760168,62.57251,0.1106268,0.2673165,0,0,5.910112
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,39.21808,39.21808,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.523297,5.654307,0,0.1390183,-0.1390183,8.61363,61.52581,0.1106268,0.1452742,0,0,5.654307
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,37.92989,37.92989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.677762,5.515288,0,0,0,8.61363,61.52581,0.1106268,0,0,0,5.515288
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.05980083,37.18855,36.77462,0.5168804,0.5168804,0,0,0,0.5168804,11.56957,0,1.110223E-16,0,0.05980083,0.5440846,0.5168804,0,0,5.677762,5.515288,0,0.4842838,-0.4842838,8.10315,57.87953,0.1106268,0.5685684,0.04784067,0,5.575089
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7474366,41.07275,35.7727,0.3814449,0.3814449,0,0,0,0.3814449,195.9488,0,0,0,0.7474366,0.401521,0.3814449,0,0,6.215855,5.031004,0.3459156,0,0.3459156,8.431314,60.22355,0.110552,0.4195894,0.5979493,0,5.778441
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.079569,50.3827,34.72988,1.52003,1.52003,0,0,0,1.52003,136.811,0,0,0,2.079569,1.600032,1.52003,0,0,5.869939,5.342329,0.4795367,0,0.4795367,8.886243,63.47304,0.1104485,1.672034,1.663655,0,7.421897
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.488816,56.15947,36.69283,1.212856,1.212856,0,0,0,1.212856,205.203,0,0,0,2.488816,1.27669,1.212856,0,0,5.390403,5.773911,1.212126,0,1.212126,10.03617,71.68676,0.1101877,1.334141,1.991053,0,8.262728
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,2.978116,66.49001,41.46729,2.335875,2.335875,0,-1,0,2.335875,127.4947,0,0,0,2.978116,2.458816,2.335875,0,0,4.178277,6.864825,0.5193006,0,0.5193006,10.52882,75.2057,0.1100764,2.569462,2.382493,0,9.842941
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.228772,75.42567,46.46668,0,0,0,0,0,0,0,0,0,0,3.228772,0,0,0,0,3.658976,7.332196,3.228772,0,3.228772,13.5919,97.08481,0.1093891,0,2.583017,0,10.56097
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.286826,81.75072,50.81174,0.7501366,0.7501366,0,0,0,0.7501366,438.1637,2.067004,0,0,3.286826,0.7896174,0.7501366,0,0,0.4302045,10.23809,0.4302045,0,0.4302045,14.00003,100,0.1092981,0.8251502,2.629461,0,13.52492
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.179545,85.36801,54.57407,0.5839296,0.5839296,0,0,0,0.5839296,544.5082,2.564882,0,0,3.179545,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1092981,0.6423225,2.543636,0,13.80482
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,2.91608,86.64325,58.11146,1.542954,1.542954,0,0,0,1.542954,188.9933,1.291918,0,0,2.91608,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1092981,1.697249,2.332864,0,13.54135
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.522564,84.67873,60.38112,1.345078,1.345078,0,-1,0,1.345078,187.5403,1.106692,0,0,2.522564,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1092981,1.479586,2.018051,0,13.14784
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.503444,85.6662,61.36259,2.193149,2.193149,0,0,0,2.193149,114.1484,0.194866,0,0,2.503444,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1092981,2.412464,2.002755,0,13.12872
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.284564,73.65273,62.28273,1.260973,1.260973,0,0,0,1.260973,101.8708,2.220446E-16,0,0,1.284564,1.32734,1.260973,0,0,0,10.62527,0,0.04277618,-0.04277618,13.95494,99.67793,0.1092981,1.387071,1.027651,0,11.90984
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.448985,65.21349,61.47506,1.183568,1.183568,0,0,0,1.183568,37.93488,0,2.220446E-16,0,0.448985,1.245861,1.183568,0,0,0.04752909,10.5825,0,0.7968759,-0.7968759,13.11496,93.67808,0.1092981,1.301925,0.359188,0,11.03148
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04150928,59.0765,58.74533,2.82032,2.82032,0,0,0,2.82032,1.471793,0,0,0,0.04150928,2.968758,2.82032,0,0,0.9329467,9.785622,0,2.927249,-2.927249,10.02937,71.63818,0.1092981,3.102352,0.03320742,0,9.827131
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185445,6.858374,0,0,0,10.02937,71.63818,0.1092981,0,0,0,6.858374
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,53.36767,53.36767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185445,6.858374,0,0,0,10.02937,71.63818,0.1092981,0,0,0,6.858374
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,50.78107,50.78107,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.185445,6.858374,0,0.134105,-0.134105,9.888007,70.62848,0.1092981,0.1401398,0,0,6.858374
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,48.0718,48.0718,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.334451,6.724268,0,0.1288717,-0.1288717,9.752164,69.65817,0.1092981,0.1346709,0,0,6.724268
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,45.86348,45.86348,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.477642,6.595397,0,0.1498871,-0.1498871,9.59417,68.52964,0.1092981,0.156632,0,0,6.595397
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,44.16635,44.16635,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.644183,6.445509,0,0.07815802,-0.07815802,9.511784,67.94118,0.1092981,0.08167513,0,0,6.445509
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,42.40787,42.40787,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.731025,6.367352,0,0.4814812,-0.4814812,9.004258,64.316,0.1092981,0.5031478,0,0,6.367352
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,40.74141,40.74141,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.266004,5.88587,0,0.05867748,-0.05867748,8.942407,63.8742,0.1092981,0.06131797,0,0,5.88587
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,39.42255,39.42255,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.331202,5.827193,0,0.4603569,-0.4603569,8.457148,60.40808,0.1092981,0.481073,0,0,5.827193
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,38.12415,38.12415,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.842709,5.366836,0,0.3446394,-0.3446394,8.093865,57.81321,0.1092981,0.3601481,0,0,5.366836
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05268838,37.34414,36.97909,0.2703911,0.2703911,0,0,0,0.2703911,19.48599,0,0,0,0.05268838,0.2846222,0.2703911,0,0,6.225642,5.022197,0,0.2319338,-0.2319338,7.849386,56.06693,0.1092981,0.2974302,0.0421507,0,5.074885
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9684111,42.914,35.96695,0.1827818,0.1827818,0,0,0,0.1827818,529.8181,0,0,0,0.9684111,0.1924019,0.1827818,0,0,6.483346,4.790263,0.7760092,0,0.7760092,8.585573,61.3254,0.1091345,0.20106,0.7747289,0,5.758674
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.588791,46.60319,34.93435,2.999235,2.999235,0,0,0,2.999235,52.9732,0,0,0,1.588791,3.157089,2.999235,0,0,5.707337,5.488671,0,1.568299,-1.568299,6.932441,49.51734,0.1091345,3.299158,1.271033,0,7.077462
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.486484,56.36209,36.88708,1.071181,1.071181,0,0,0,1.071181,232.1255,0,0,0,2.486484,1.127559,1.071181,0,0,7.449891,3.920372,1.358925,0,1.358925,8.221631,58.72582,0.1088491,1.178299,1.989187,0,6.406857
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.169801,68.8012,41.72289,0.7961396,0.7961396,0,-1,0,0.7961396,398.1463,0,0,0,3.169801,0.8380417,0.7961396,0,0,6.090965,5.143405,2.331759,0,2.331759,10.43373,74.5265,0.1083629,0.8757536,2.535841,0,8.313206
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.222574,75.75949,46.78361,3.094716,3.094716,3.604517,0,1.149033,3.094716,104.1315,0,0,0,3.222574,0,0,0.5098013,0.4843113,3.759207,7.241988,3.706885,0,3.706885,13.95039,99.64545,0.1089574,3.404187,2.578059,5,10.46456
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.01737,92.32722,51.14913,2.295979,2.295979,0,0,0,2.295979,174.9742,1.548229,0,0,4.01737,2.41682,2.295979,0,0,0.05232171,10.57819,0.05232171,0,0.05232171,14.00003,100,0.1089465,2.525577,3.213896,0,14.59556
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.331438,87.83104,54.92167,1.032733,1.032733,0,0,0,1.032733,322.5845,2.24435,0,0,3.331438,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1089465,1.136007,2.66515,0,13.95671
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.221645,91.16338,58.45907,0.8531423,0.8531423,0,0,0,0.8531423,377.6211,2.323601,0,0,3.221645,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1089465,0.9384565,2.577316,0,13.84692
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.515855,85.02924,60.72873,0.07723486,0.07723486,0,-1,0,0.07723486,3257.408,2.434555,0,0,2.515855,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1089465,0.08495834,2.012684,0,13.14113
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.114983,71.41798,61.7102,0.2162543,0.2162543,0,0,0,0.2162543,515.589,0.8873473,0,0,1.114983,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1089465,0.2378798,0.8919867,0,11.74026
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8190871,69.67166,62.63033,0.763452,0.763452,0,0,0,0.763452,107.2873,0.01545343,0,0,0.8190871,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1089465,0.8397972,0.6552697,0,11.44436
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.4861698,65.89017,61.82266,0.7338735,0.7338735,0,0,0,0.7338735,66.24709,0,0,0,0.4861698,0.7724985,0.7338735,0,0,0,10.62527,0,0.2863286,-0.2863286,13.69821,97.84417,0.1089465,0.8072609,0.3889359,0,11.11144
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04265545,59.40334,59.06226,1.696813,1.696813,0,0,0,1.696813,2.513857,0,2.220446E-16,0,0.04265545,1.786119,1.696813,0,0,0.3181429,10.33895,0,1.743464,-1.743464,11.86044,84.71725,0.1089465,1.866495,0.03412436,0,10.3816
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,56.30187,56.30187,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.255325,8.595482,0,2.252363,-2.252363,9.486239,67.75872,0.1089465,2.35372,0,0,8.595482
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,53.65393,53.65393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.757951,6.343118,0,0,0,9.486239,67.75872,0.1089465,0,0,0,6.343118
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.757951,6.343118,0,0,0,9.486239,67.75872,0.1089465,0,0,0,6.343118
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,48.33761,48.33761,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.757951,6.343118,0,0.2000859,-0.2000859,9.275331,66.25223,0.1089465,0.2090897,0,0,6.343118
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,46.11907,46.11907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.980268,6.143033,0,0,0,9.275331,66.25223,0.1089465,0,0,0,6.143033
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,44.42194,44.42194,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.980268,6.143033,0,0.5722645,-0.5722645,8.672111,61.94352,0.1089465,0.5980164,0,0,6.143033
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,42.67369,42.67369,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.616118,5.570768,0,0.200455,-0.200455,8.460813,60.43425,0.1089465,0.2094755,0,0,5.570768
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,41.00723,41.00723,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.838846,5.370313,0,0.460083,-0.460083,7.975842,56.97019,0.1089465,0.4807867,0,0,5.370313
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,39.67815,39.67815,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.350049,4.91023,0,0.5096345,-0.5096345,7.438641,53.13304,0.1089465,0.532568,0,0,4.91023
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,38.35929,38.35929,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.91631,4.400596,0,0.428428,-0.428428,6.987038,49.90731,0.1089465,0.4477073,0,0,4.400596
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05519893,37.58703,37.20401,0,0,0,0,0,0,0,0,0,0,0.05519893,0,0,0,0,7.392341,3.972167,0.05519893,0,0.05519893,7.039404,50.28136,0.1089351,0,0.04415915,0,4.027367
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7273798,41.40123,36.23276,0.5059087,0.5059087,0,0,0,0.5059087,143.7769,0,0,0,0.7273798,0.5325356,0.5059087,0,0,7.337142,4.021847,0.1948443,0,0.1948443,7.224249,51.60168,0.1088947,0.5564996,0.5819038,0,4.749227
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.150726,51.47446,35.1695,1.615061,1.615061,0,0,0,1.615061,133.1668,0,0,0,2.150726,1.700064,1.615061,0,0,7.142298,4.197206,0.4506615,0,0.4506615,7.651784,54.65549,0.1088015,1.776567,1.72058,0,6.347932
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.89674,60.48932,37.15289,0,0,0,0,0,0,0,0,0,0,2.89674,0,0,0,0,6.691636,4.602802,2.89674,0,2.89674,10.39987,74.28466,0.1082062,0,2.317392,0,7.499542
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,2.969298,67.05934,42.00915,1.087799,1.087799,0,-1,0,1.087799,272.9638,0,0,0,2.969298,1.145052,1.087799,0,0,3.794896,7.209868,1.824247,0,1.824247,12.13051,86.6463,0.1078346,1.196579,2.375439,0,10.17917
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.216322,76.09276,47.10055,0,0,0,0,0,0,0,1.245673,0,0,3.216322,0,0,0,0,1.970649,8.85169,1.970649,0,1.970649,14.00003,100,0.107436,0,2.573058,0,12.06801
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.272714,82.43781,51.46606,0,0,0,0,0,0,0,3.272714,0,0,3.272714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107436,0,2.618171,0,13.89799
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.643668,92.70383,55.23861,0,0,0,0,0,0,0,3.643668,0,0,3.643668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107436,0,2.914934,0,14.26894
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.342816,93.37111,58.80667,1.129839,1.129839,0,0,0,1.129839,295.8665,2.153512,0,0,3.342816,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.107436,1.242823,2.674253,0,13.96809
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.102144,93.07182,61.07633,2.730959,2.730959,0,-1,0,2.730959,113.5917,0.2274499,0,0,3.102144,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.107436,3.004056,2.481715,0,13.72742
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,1.976114,80.40451,61.99646,0,0,0,0,0,0,0,1.976114,0,0,1.976114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107436,0,1.580891,0,12.60139
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.27535,74.25574,62.9166,0,0,0,0,0,0,0,1.27535,0,0,1.27535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107436,0,1.02028,0,11.90062
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4462452,65.8411,62.10892,0.8408448,0.8408448,0,0,0,0.8408448,53.07106,0,0,0,0.4462452,0.8850998,0.8408448,0,0,0,10.62527,0,0.4388546,-0.4388546,13.53743,96.69577,0.107436,0.9249293,0.3569962,0,11.07152
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.03869795,59.71998,59.40987,0.6353031,0.6353031,0,0,0,0.6353031,6.091257,0,0,0,0.03869795,0.6687402,0.6353031,0,0,0.4876162,10.18642,0,0.6300422,-0.6300422,12.87331,91.95204,0.107436,0.6988334,0.03095836,0,10.22512
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,56.64948,56.64948,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.187663,9.556377,0,2.948326,-2.948326,9.765504,69.75346,0.107436,3.081,0,0,9.556377
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,54.00154,54.00154,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.463581,6.608052,0,2.549194,-2.549194,7.078417,50.56002,0.107436,2.663908,0,0,6.608052
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,51.38427,51.38427,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.296018,4.058858,0,1.436382,-1.436382,5.564338,39.74519,0.107436,1.50102,0,0,4.058858
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,48.65455,48.65455,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.891998,2.622476,0,0.1344887,-0.1344887,5.422574,38.73259,0.107436,0.1405407,0,0,2.622476
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,46.43601,46.43601,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.04143,2.487987,0,0.6139867,-0.6139867,4.775375,34.10975,0.107436,0.641616,0,0,2.487987
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.723638,1.874,0,0,0,4.775375,34.10975,0.107436,0,0,0,1.874
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,42.99062,42.99062,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.723638,1.874,0,0.8003014,-0.8003014,3.931783,28.08411,0.107436,0.836315,0,0,1.874
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,41.29349,41.29349,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.61286,1.073699,0,0.3327666,-0.3327666,3.581017,25.57864,0.107436,0.3477411,0,0,1.073699
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,39.96441,39.96441,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.9826,0.7409322,0,0.1617449,-0.1617449,3.410522,24.36083,0.107436,0.1690234,0,0,0.7409322
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,38.67622,38.67622,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.16232,0.5791872,0,0.1714006,-0.1714006,3.229851,23.07031,0.107436,0.1791136,0,0,0.5791872
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04875005,37.85979,37.52095,0,0,0,0,0,0,0,0,0,0,0.04875005,0,0,0,0,11.35276,0.4077866,0.04875005,0,0.04875005,3.276099,23.40066,0.1074262,0,0.03900004,0,0.4565367
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9150994,43.091,36.51902,0.4134972,0.4134972,0,0,0,0.4134972,221.3073,0,0,0,0.9150994,0.4352602,0.4134972,0,0,11.30401,0.4516617,0.4798392,0,0.4798392,3.731314,26.65219,0.1073296,0.4548469,0.7320796,0,1.366761
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.71858,48.24291,35.48643,0,0,0,0,0,0,0,0,0,0,1.71858,0,0,0,0,10.82417,0.883517,1.71858,0,1.71858,5.361703,38.2978,0.1069851,0,1.374864,0,2.602098
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.478579,56.99716,37.5005,1.613461,1.613461,0,0,0,1.613461,153.6188,0,0,0,2.478579,1.69838,1.613461,0,0,9.105595,2.430239,0.7801992,0,0.7801992,6.101865,43.58466,0.1068294,1.774807,1.982863,0,4.908818
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,2.963399,67.42215,42.35675,0.9283811,0.9283811,0,-1,0,0.9283811,319.2007,0,0,0,2.963399,0.9772432,0.9283811,0,0,8.325395,3.132419,1.986156,0,1.986156,7.986098,57.04344,0.1064351,1.021219,2.370719,0,6.095818
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,3.927387,85.49184,47.41748,0.3964275,0.3964275,0,0,0,0.3964275,990.6948,0,0,0,3.927387,0.4172921,0.3964275,0,0,6.339239,4.919959,3.510094,0,3.510094,11.31607,80.82888,0.1057455,0.4360702,3.141909,0,8.847345
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.058672,93.95647,51.783,0,0,0,0,0,0,0,1.229528,0,0,4.058672,0,0,0,0,2.829144,8.079044,2.829144,0,2.829144,14.00003,100,0.105196,0,3.246938,0,12.13772
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.548436,91.75401,55.55554,1.049862,1.049862,0,0,0,1.049862,337.9908,2.443319,0,0,3.548436,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.105196,1.154848,2.838749,0,14.17371
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.079764,90.10614,59.11338,0,0,0,0,0,0,0,3.079764,0,0,3.079764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105196,0,2.463811,0,13.70504
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.503061,85.66159,61.36259,1.205645,1.205645,0,-1,0,1.205645,207.6118,1.233961,0,0,2.503061,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.105196,1.326209,2.002449,0,13.12833
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.26909,84.08801,62.33385,0,0,0,0,0,0,0,2.26909,0,0,2.26909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105196,0,1.815272,0,12.89436
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.270178,74.58511,63.2642,1.710943,1.710943,0,0,0,1.710943,74.23846,0,0,0,1.270178,1.800993,1.710943,0,0,0,10.62527,0,0.5308151,-0.5308151,13.4405,96.00338,0.105196,1.882038,1.016142,0,11.89545
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5061964,66.71657,62.45653,2.769434,2.769434,0,0,0,2.769434,18.27798,0,4.440892E-16,0,0.5061964,2.915194,2.769434,0,0,0.5897945,10.09446,0,2.408997,-2.408997,10.90119,77.86552,0.105196,3.046377,0.4049572,0,10.60066
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.0691798,60.25254,59.69613,1.3021,1.3021,0,0,0,1.3021,5.31294,0,2.220446E-16,0,0.0691798,1.370632,1.3021,0,0,3.266458,7.685462,0,1.301452,-1.301452,9.529343,68.0666,0.105196,1.43231,0.05534384,0,7.754642
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,56.96641,56.96641,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.712516,6.38401,0,0.3595853,-0.3595853,9.150307,65.3592,0.105196,0.3757667,0,0,6.38401
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,54.31847,54.31847,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.112055,6.024425,0,1.311305,-1.311305,7.76807,55.4861,0.105196,1.370314,0,0,6.024425
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,51.67054,51.67054,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.569061,4.71312,0,1.299227,-1.299227,6.398565,45.70394,0.105196,1.357692,0,0,4.71312
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,48.97148,48.97148,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,8.012646,3.413893,0,0.4462691,-0.4462691,5.928156,42.34388,0.105196,0.4663512,0,0,3.413893
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.5085,2.967624,0,0,0,5.928156,42.34388,0.105196,0,0,0,2.967624
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,45.02514,45.02514,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.5085,2.967624,0,0.234765,-0.234765,5.680692,40.57629,0.105196,0.2453294,0,0,2.967624
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,43.30756,43.30756,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.76935,2.732859,0,0.341012,-0.341012,5.321233,38.00874,0.105196,0.3563576,0,0,2.732859
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,41.61042,41.61042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.148252,2.391847,0,0,0,5.321233,38.00874,0.105196,0,0,0,2.391847
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.148252,2.391847,0,0,0,5.321233,38.00874,0.105196,0,0,0,2.391847
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,38.99316,38.99316,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.148252,2.391847,0,0.3532599,-0.3532599,4.948865,35.34896,0.105196,0.3691566,0,0,2.391847
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04733621,38.16752,37.83788,0,0,0,0,0,0,0,0,0,0,0.04733621,0,0,0,0,9.540764,2.038587,0.04733621,0,0.04733621,4.993772,35.66973,0.1051869,0,0.03786897,0,2.085923
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8128682,42.65777,36.83596,0.405008,0.405008,0,0,0,0.405008,200.7042,0,0,0,0.8128682,0.4263242,0.405008,0,0,9.493427,2.081189,0.386544,0,0.386544,5.36048,38.28907,0.1051123,0.4455088,0.6502946,0,2.894058
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.716178,48.53556,35.7727,0.1785975,0.1785975,0,0,0,0.1785975,960.9192,0,0,0,1.716178,0.1879974,0.1785975,0,0,9.106883,2.429079,1.52818,0,1.52818,6.810239,48.64447,0.1048184,0.1964573,1.372942,0,4.145257
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.08586,63.12689,37.80721,2.019702,2.019702,0,0,0,2.019702,152.7879,0,0,0,3.08586,2.126002,2.019702,0,0,7.578703,3.804441,0.9598582,0,0.9598582,7.72084,55.14875,0.1046346,2.221672,2.468688,0,6.890302
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.595325,74.76017,42.67369,1.329974,1.329974,0,-1,0,1.329974,270.3304,0,0,0,3.595325,1.399973,1.329974,0,0,6.618845,4.668314,2.195352,0,2.195352,9.803534,70.0251,0.1042166,1.462972,2.87626,0,8.263638
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.202967,76.78886,47.76509,0.8747876,0.8747876,0,0,0,0.8747876,366.1422,0,0,0,3.202967,0.9208291,0.8747876,0,0,4.423493,6.64413,2.282138,0,2.282138,11.96856,85.48954,0.1037857,0.9622664,2.562374,0,9.847097
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.257998,83.13103,52.1306,1.206897,1.206897,0,0,0,1.206897,269.9482,0,0,0,3.257998,1.270418,1.206897,0,0,2.141356,8.698054,1.98758,0,1.98758,13.85414,98.95797,0.1034133,1.327587,2.606399,0,11.95605
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.80248,96.16143,55.90314,0,0,0,0,0,0,0,3.648705,0,0,3.80248,0,0,0,0,0.1537752,10.48688,0.1537752,0,0.1537752,14.00003,100,0.1033846,0,3.041984,0,14.28936
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,2.886622,88.01992,59.46099,1.859031,1.859031,0,0,0,1.859031,155.2757,0.9297475,0,0,2.886622,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1033846,2.044934,2.309298,0,13.5119
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.495852,86.00597,61.7102,0,0,0,-1,0,0,0,2.495852,0,0,2.495852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033846,0,1.996682,0,13.12113
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.476253,86.97443,62.68145,1.415545,1.415545,0,0,0,1.415545,174.9329,0.9862061,0,0,2.476253,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1033846,1.557099,1.981002,0,13.10153
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.460818,76.78757,63.55046,1.314514,1.314514,0,0,0,1.314514,111.1298,0.07711834,0,0,1.460818,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1033846,1.445966,1.168654,0,12.08609
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5344367,67.25793,62.74279,2.252803,2.252803,0,0,0,2.252803,23.72318,0,0,0,0.5344367,2.371372,2.252803,0,0,0,10.62527,0,1.836935,-1.836935,12.06373,86.16931,0.1033846,2.478084,0.4275494,0,11.15971
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02838128,60.2618,60.03352,0.3776383,0.3776383,0,0,0,0.3776383,7.515468,0,5.551115E-17,0,0.02838128,0.397514,0.3776383,0,0,2.041039,8.788339,0,0.3691327,-0.3691327,11.67463,83.39004,0.1033846,0.4154021,0.02270503,0,8.81672
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,57.30379,57.30379,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.451187,8.419207,0,3.505263,-3.505263,7.979756,56.99815,0.1033846,4.712382,0,0,8.419207
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,54.66608,54.66608,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.345923,4.913943,0,3.376175,-3.376175,4.420955,31.57819,0.1033846,3.528103,0,0,4.913943
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,52.01814,52.01814,2.193527,1.460879,0,-1,0,1.460879,0,0,0.7326472,0.9519998,0,1.537768,1.460879,0,0,10.09723,1.537768,0,1.537768,-1.537768,2.800006,20,0.1033846,2.412879,0,0,1.537768
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,49.28841,49.28841,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033846,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,47.06987,47.06987,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033846,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,45.37274,45.37274,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033846,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,43.62449,43.62449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033846,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,41.92736,41.92736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033846,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,40.59828,40.59828,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033846,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,39.31009,39.31009,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033846,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1532087,39.22878,38.15482,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,42.56528,0,0,0,0.1532087,0,0,3.505263,3.33,11.80586,0,3.483209,0,3.483209,6.104467,43.60325,0.1041615,0.3959321,0.122567,5,0.1532087
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8297452,43.11269,37.15289,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,431.3341,0,0,0,0.8297452,0,0,3.505263,3.33,8.322652,3.134888,4.159745,0,4.159745,10.05075,71.79092,0.1047119,0.2116039,0.6637961,5,3.964633
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.803472,49.6169,36.11008,0.8890108,0.8890108,3.372626,0,1.085727,0.8890108,202.8627,0,0,0,1.803472,0,0,2.483615,2.359435,4.162906,6.878658,4.162906,0,4.162906,14.00003,100,0.1050794,0.9779119,1.442777,5,8.68213
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.030083,62.95658,38.12415,0,0,0,0,0,0,0,3.030083,0,0,3.030083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,0,2.424066,0,13.65536
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.886232,67.4241,43.01107,0,0,0,-1,0,0,0,2.886232,0,0,2.886232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,0,2.308985,0,13.51151
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.395551,79.51766,48.10247,0.01774336,0.01774336,0,0,0,0.01774336,19137.02,3.376874,0,0,3.395551,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,0.0195177,2.716441,0,14.02083
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.490499,74.69363,52.47821,0.2250563,0.2250563,0,0,0,0.2250563,1106.611,2.253597,0,0,2.490499,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,0.2475619,1.992399,0,13.11577
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.14175,87.0913,56.24053,2.820008,2.820008,0,0,0,2.820008,111.4093,0.1733206,0,0,3.14175,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,3.102009,2.5134,0,13.76702
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,2.878679,88.3699,59.80859,0,0,0,0,0,0,0,2.878679,0,0,2.878679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,0,2.302943,0,13.50395
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.488666,86.33784,62.04758,0.9098986,0.9098986,0,-1,0,0.9098986,273.5102,1.530878,0,0,2.488666,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,1.000889,1.990933,0,13.11394
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,1.95802,81.33981,62.96772,0,0,0,0,0,0,0,1.95802,0,0,1.95802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050794,0,1.566416,0,12.58329
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.407289,76.56763,63.83673,2.186982,2.186982,0,0,0,2.186982,64.34843,0,0,0,1.407289,2.302086,2.186982,0,0,0,10.62527,0,0.8947978,-0.8947978,13.05683,93.26287,0.1050794,2.40568,1.125831,0,12.03256
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.3952971,66.34705,63.02906,0.9464988,0.9464988,0,0,0,0.9464988,41.76414,0,1.110223E-16,0,0.3952971,0.9963145,0.9464988,0,0,0.9942198,9.730476,0,0.6010174,-0.6010174,12.4233,88.73769,0.1050794,1.041149,0.3162377,0,10.12577
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.04951664,60.72958,60.33,0,0,0,0,0,0,0,0,0,0,0.04951664,0,0,0,0,1.662017,9.129459,0.04951664,0,0.04951664,12.47028,89.07322,0.1050702,0,0.03961331,0,9.178976
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,57.62072,57.62072,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.6125,9.174024,0,2.813433,-2.813433,9.504658,67.89027,0.1050702,2.940037,0,0,9.174024
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,54.97279,54.97279,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.738537,6.360591,0,2.003984,-2.003984,7.392273,52.80185,0.1050702,2.094163,0,0,6.360591
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,52.33508,52.33508,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.965186,4.356607,0,3.116929,-3.116929,4.106741,29.33381,0.1050702,3.25719,0,0,4.356607
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42844,1.239679,0,0,0,4.106741,29.33381,0.1050702,0,0,0,1.239679
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,47.38681,47.38681,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.42844,1.239679,0,0.440252,-0.440252,3.642675,26.01906,0.1050702,0.4600633,0,0,1.239679
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,45.68968,45.68968,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.91761,0.7994266,0,0.04322211,-0.04322211,3.597115,25.69363,0.1050702,0.04516711,0,0,0.7994266
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96563,0.7562044,0,0,0,3.597115,25.69363,0.1050702,0,0,0,0.7562044
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96563,0.7562044,0,0,0,3.597115,25.69363,0.1050702,0,0,0,0.7562044
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,40.91521,40.91521,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.96563,0.7562044,0,0.2120021,-0.2120021,3.373645,24.09742,0.1050702,0.2215422,0,0,0.7562044
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,39.62703,39.62703,0.7363182,0.5169922,0,-1,0,0.5169922,0,0,0.2193261,0.2929579,0,0.5442023,0.5169922,0,0,11.20119,0.5442023,0,0.5442023,-0.5442023,2.800006,20,0.1050702,0.8099501,0,0,0.5442023
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04071804,38.75634,38.47175,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,21.70935,0,0,0,0.04071804,0,0,3.505263,3.33,11.80586,0,3.370718,0,3.370718,5.997749,42.84098,0.1057497,0.2063159,0.03257443,5,0.04071804
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8353014,43.51554,37.5005,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,210.8722,0,0,0,0.8353014,0,0,3.505263,3.33,8.435143,3.033646,4.165301,0,4.165301,9.949302,71.0663,0.1063841,0.4357291,0.6682411,5,3.868948
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.710839,49.20576,36.42701,1.232507,1.232507,3.926194,0,1.236851,1.232507,138.8096,0,0,0,1.710839,0,0,2.693686,2.559002,4.269841,6.782417,4.269841,0,4.269841,14.00003,100,0.107003,1.355758,1.368671,5,8.493257
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.466667,57.97306,38.44108,1.363742,1.363742,0,0,0,1.363742,180.8748,1.031148,0,0,2.466667,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,1.500117,1.973333,0,13.09194
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,2.946952,68.43652,43.32801,1.635957,1.635957,0,-1,0,1.635957,180.1362,1.224892,0,0,2.946952,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,1.799553,2.357561,0,13.57223
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.189585,77.47174,48.4194,1.335476,1.335476,0,0,0,1.335476,238.835,1.783821,0,0,3.189585,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,1.469024,2.551668,0,13.81486
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.242903,83.81962,52.79514,1.987487,1.987487,0,0,0,1.987487,163.166,1.150812,0,0,3.242903,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,2.186235,2.594322,0,13.86818
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.134211,87.4145,56.55746,0.3353681,0.3353681,0,0,0,0.3353681,934.5584,2.781192,0,0,3.134211,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,0.3689049,2.507369,0,13.75949
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.871913,88.65519,60.09486,0,0,0,0,0,0,0,2.871913,0,0,2.871913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,0,2.297531,0,13.49719
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.48225,86.61551,62.33385,0,0,0,-1,0,0,0,2.48225,0,0,2.48225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,0,1.9858,0,13.10752
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,1.951997,81.61967,63.2642,0.2767251,0.2767251,0,0,0,0.2767251,705.392,1.660707,0,0,1.951997,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,0.3043976,1.561598,0,12.57727
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.255044,75.37529,64.12299,1.0655,1.0655,0,0,0,1.0655,117.7893,0.1334656,0,0,1.255044,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.107003,1.17205,1.004036,0,11.88032
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4133538,66.79599,63.31532,1.865506,1.865506,0,0,0,1.865506,22.15774,0,2.220446E-16,0,0.4133538,1.96369,1.865506,0,0,0,10.62527,0,1.550336,-1.550336,12.36583,88.32718,0.107003,2.052056,0.3306831,0,11.03863
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02303953,60.80228,60.61626,1.932652,1.932652,0,0,0,1.932652,1.19212,0,0,0,0.02303953,2.03437,1.932652,0,0,1.722596,9.074938,0,2.011331,-2.011331,10.2457,73.18343,0.107003,2.125917,0.01843162,0,9.097978
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,57.93766,57.93766,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.957407,7.063607,0,1.119672,-1.119672,9.065464,64.75318,0.107003,1.170057,0,0,7.063607
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,55.26928,55.26928,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.201488,5.943935,0,3.505263,-3.505263,5.370592,38.36129,0.107003,4.302876,0,0,5.943935
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,52.65201,52.65201,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.096224,2.438673,0,1.182507,-1.182507,4.124121,29.45794,0.107003,1.23572,0,0,2.438673
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,49.94273,49.94273,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.41012,1.256166,0,0.09452245,-0.09452245,4.024485,28.74627,0.107003,0.09877597,0,0,1.256166
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,47.70374,47.70374,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.51515,1.161643,0,0.3406092,-0.3406092,3.665452,26.18174,0.107003,0.3559366,0,0,1.161643
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,46.00661,46.00661,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.8936,0.8210341,0,0.5046607,-0.5046607,3.133492,22.38204,0.107003,0.5273704,0,0,0.8210341
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,44.24814,44.24814,0.6224038,0.3005548,0,-1,0,0.3005548,0,0,0.3218491,0.3840895,0,0.3163734,0.3005548,0,0,11.45433,0.3163734,0,0.3163734,-0.3163734,2.800006,20,0.107003,0.6846442,0,0,0.3163734
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,42.53056,42.53056,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107003,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,41.23215,41.23215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107003,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,39.91329,39.91329,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.107003,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03840984,39.05764,38.78868,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.681173,0,0,0,0.03840984,0,0,3.505263,3.33,11.80586,0,3.36841,0,3.36841,5.99556,42.82534,0.10786,0.6323863,0.03072787,5,0.03840984
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.738214,43.0883,37.78676,0,0,3.505263,0,1.121937,0,0,0,0,0,0.738214,0,0,3.505263,3.33,8.43745,3.031569,4.068214,0,4.068214,9.855006,70.39276,0.1082792,0,0.5905712,5,3.769783
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.708395,49.53158,36.74395,0,0,2.800886,0,0.9296418,0,0,0,0,0,1.708395,0,0,2.800886,2.660842,4.369236,6.692962,4.369236,0,4.369236,14.00003,100,0.1082747,0,1.366716,5,8.401356
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.267592,56.53994,38.75801,0,0,0,0,0,0,0,2.267592,0,0,2.267592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,0,1.814074,0,12.89287
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,2.940956,68.79852,43.67561,2.573624,2.573624,0,-1,0,2.573624,114.2729,0.2318782,0,0,2.940956,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,2.830986,2.352765,0,13.56623
