Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.792232,85.54738,48.76701,0,0,0,0,0,0,0,3.792232,0,0,3.792232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,0,3.033785,0,14.41751
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.761817,91.39301,53.13253,0.7489152,0.7489152,0,0,0,0.7489152,502.3021,2.973485,0,0,3.761817,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,0.8238068,3.009454,0,14.38709
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.229703,89.15445,56.90507,1.548418,1.548418,0,0,0,1.548418,208.5809,1.59979,0,0,3.229703,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,1.70326,2.583763,0,13.85498
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.55992,99.10398,60.44246,0.821451,0.821451,0,0,0,0.821451,433.3697,2.695235,0,0,3.55992,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,0.9035961,2.847936,0,14.18519
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.474547,86.95364,62.68145,1.114911,1.114911,0,-1,0,1.114911,221.9503,1.300957,0,0,2.474547,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,1.226402,1.979638,0,13.09982
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,1.945227,81.93892,63.60159,0,0,0,0,0,0,0,1.945227,0,0,1.945227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,0,1.556181,0,12.5705
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.249613,75.63467,64.40926,0.9395595,0.9395595,0,0,0,0.9395595,132.9998,0.2606027,0,0,1.249613,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1082747,1.033515,0.9996901,0,11.87489
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.408576,67.04823,63.60159,2.835373,2.835373,0,0,0,2.835373,14.40996,0,4.440892E-16,0,0.408576,2.984603,2.835373,0,0,0,10.62527,0,2.576027,-2.576027,11.28466,80.60453,0.1082747,3.11891,0.3268608,0,11.03385
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02354464,61.15442,60.96387,0.4801293,0.4801293,0,0,0,0.4801293,4.903811,0,0,0,0.02354464,0.5053993,0.4801293,0,0,2.862252,8.049247,0,0.4818547,-0.4818547,10.77674,76.97654,0.1082747,0.5281423,0.01883571,0,8.072791
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,58.25459,58.25459,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.397647,7.567392,0,3.197463,-3.197463,7.406316,52.90215,0.1082747,3.341348,0,0,7.567392
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,55.60666,55.60666,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.950383,4.36993,0,0.1525894,-0.1525894,7.245472,51.75327,0.1082747,0.1594559,0,0,4.36993
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,52.9894,52.9894,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.119926,4.21734,0,1.904286,-1.904286,5.238179,37.41549,0.1082747,1.989979,0,0,4.21734
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,50.29034,50.29034,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.2358,2.313054,0,0.5621526,-0.5621526,4.645618,33.18292,0.1082747,0.5874495,0,0,2.313054
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,48.05135,48.05135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.860414,1.750902,0,0,0,4.645618,33.18292,0.1082747,0,0,0,1.750902
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,46.35422,46.35422,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.860414,1.750902,0,0.3241863,-0.3241863,4.303896,30.74205,0.1082747,0.3387747,0,0,1.750902
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,44.56507,44.56507,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.22062,1.426715,0,0.1411675,-0.1411675,4.155092,29.67917,0.1082747,0.1475201,0,0,1.426715
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,42.86794,42.86794,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.37747,1.285548,0,0.4470789,-0.4470789,3.68383,26.31302,0.1082747,0.4671974,0,0,1.285548
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,41.57975,41.57975,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.87423,0.8384691,0,0.05772371,-0.05772371,3.622983,25.8784,0.1082747,0.06032128,0,0,0.8384691
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,40.26089,40.26089,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.93836,0.7807454,0,0.4716276,-0.4716276,3.125844,22.32742,0.1082747,0.4928508,0,0,0.7807454
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09360711,39.79477,39.13629,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.00197,4.440892E-16,0,0,0.09360711,0,0,3.505263,3.33,11.4624,0.3091178,3.423607,0,3.423607,6.373763,45.52679,0.1091225,0.686362,0.07488569,5,0.4027249
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.5962543,42.41879,38.15482,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,468.5489,0,0,0,0.5962543,0,0,3.505263,3.33,8.038789,3.390364,3.926254,0,3.926254,10.09854,72.13225,0.1096155,0.1399811,0.4770035,5,3.986619
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.714482,49.96078,37.09155,0.09459412,0.09459412,2.61886,0,0.8799487,0.09459412,1812.462,0,0,0,1.714482,0,0,2.524266,2.398052,4.112535,6.923993,4.112535,0,4.112535,14.00003,100,0.1095563,0.1040535,1.371586,5,8.638475
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.413993,49.70134,39.10562,1.899016,1.899016,0,0,0,1.899016,74.45926,0,0,0,1.413993,1.998964,1.899016,0,0,0,10.62527,0,0.584971,-0.584971,13.38341,95.59563,0.1095563,2.088917,1.131194,0,12.03927
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.094864,60.95388,44.02322,0,0,0,-1,0,0,0,1.444896,0,0,2.094864,0,0,0,0,0.6499677,10.0403,0.6499677,0,0.6499677,14.00003,100,0.1094379,0,1.675891,0,12.13517
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.320224,79.93059,49.11461,0,0,0,0,0,0,0,3.320224,0,0,3.320224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1094379,0,2.656179,0,13.9455
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.229329,73.17317,53.5108,0.9899405,0.9899405,0,0,0,0.9899405,225.1982,1.187286,0,0,2.229329,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1094379,1.088935,1.783463,0,12.8546
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.224002,77.48071,57.222,1.106294,1.106294,0,0,0,1.106294,201.0318,1.059482,0,0,2.224002,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1094379,1.216923,1.779202,0,12.84928
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,1.992796,79.10796,60.72873,2.226151,2.226151,0,0,0,2.226151,89.51757,0,0,0,1.992796,2.343316,2.226151,0,0,0,10.62527,0,0.3505204,-0.3505204,13.63055,97.36086,0.1094379,2.448766,1.594237,0,12.61807
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.651003,89.51722,62.96772,0,0,0,-1,0,0,0,2.261536,0,0,2.651003,0,0,0,0,0.3894671,10.27475,0.3894671,0,0.3894671,14.00003,100,0.1093671,0,2.120802,0,12.92576
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,1.962459,82.46357,63.88785,1.342686,1.342686,0,0,0,1.342686,146.1592,0.5491055,0,0,1.962459,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1093671,1.476954,1.569967,0,12.58773
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.8757948,72.43953,64.75686,1.432171,1.432171,0,0,0,1.432171,61.15156,0,0,0,0.8757948,1.507548,1.432171,0,0,0,10.62527,0,0.6317534,-0.6317534,13.3341,95.24339,0.1093671,1.575388,0.7006358,0,11.50107
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3540641,66.87086,63.88785,1.894509,1.894509,0,0,0,1.894509,18.68896,0,0,0,0.3540641,1.99422,1.894509,0,0,0.7019483,9.993521,0,1.640156,-1.640156,11.60523,82.8943,0.1093671,2.08396,0.2832513,0,10.34758
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.0224186,61.43192,61.25013,2.823226,2.823226,0,0,0,2.823226,0.7940776,0,0,0,0.0224186,2.971817,2.823226,0,0,2.524344,8.353365,0,2.949398,-2.949398,8.496287,60.68764,0.1093671,3.105548,0.01793488,0,8.375783
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,58.6022,58.6022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.801453,5.403967,0,0,0,8.496287,60.68764,0.1093671,0,0,0,5.403967
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,55.95426,55.95426,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.801453,5.403967,0,1.142858,-1.142858,7.291609,52.08282,0.1093671,1.194286,0,0,5.403967
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,53.337,53.337,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.071294,4.261109,0,1.599116,-1.599116,5.605992,40.04272,0.1093671,1.671077,0,0,4.261109
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,50.60727,50.60727,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.84809,2.661993,0,0.4972122,-0.4972122,5.081885,36.2991,0.1093671,0.5195868,0,0,2.661993
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,48.38873,48.38873,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.400549,2.164781,0,0.3125664,-0.3125664,4.752411,33.94572,0.1093671,0.3266319,0,0,2.164781
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,46.70182,46.70182,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.747845,1.852214,0,0.04991792,-0.04991792,4.699792,33.56988,0.1093671,0.05216423,0,0,1.852214
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,44.91268,44.91268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.803308,1.802296,0,0,0,4.699792,33.56988,0.1093671,0,0,0,1.802296
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,43.21555,43.21555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.803308,1.802296,0,0,0,4.699792,33.56988,0.1093671,0,0,0,1.802296
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,41.92736,41.92736,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.803308,1.802296,0,0.7141257,-0.7141257,3.947038,28.19307,0.1093671,0.7462614,0,0,1.802296
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,40.59828,40.59828,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.59678,1.088171,0,0.2280415,-0.2280415,3.706661,26.4761,0.1093671,0.2383034,0,0,1.088171
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03462419,39.72736,39.48389,0,0,0,0,0,0,0,0,0,0,0.03462419,0,0,0,0,10.85016,0.8601289,0.03462419,0,0.03462419,3.739509,26.71072,0.1093608,0,0.02769935,0,0.8947532
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.89779,45.03006,38.50242,0,0,0,0,0,0,0,0,0,0,0.89779,0,0,0,0,10.81554,0.8912907,0.89779,0,0.89779,4.591227,32.79441,0.109198,0,0.718232,0,1.789081
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.702825,50.27814,37.46983,1.394561,1.394561,0,0,0,1.394561,122.1047,0,0,0,1.702825,1.467959,1.394561,0,0,9.917747,1.699302,0.234866,0,0.234866,4.81404,34.38593,0.1091555,1.534018,1.36226,0,3.402127
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.453409,59.05492,39.48389,0.4145409,0.4145409,0,0,0,0.4145409,591.8377,0,0,0,2.453409,0.4363589,0.4145409,0,0,9.682881,1.910681,2.017051,0,2.017051,6.727582,48.05407,0.1087917,0.4559951,1.962728,0,4.36409
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.928269,69.55284,44.40149,0.4584213,0.4584213,0,-1,0,0.4584213,638.7725,0,0,0,2.928269,0.4825487,0.4584213,0,0,7.665831,3.726027,2.44572,0,2.44572,9.047796,64.62699,0.1083538,0.5042634,2.342615,0,6.654295
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.167175,78.57391,49.48267,1.129378,1.129378,0,0,0,1.129378,280.4353,0,0,0,3.167175,1.188819,1.129378,0,0,5.22011,5.927175,1.978356,0,1.978356,10.92463,78.03291,0.1080022,1.242316,2.53374,0,9.09435
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.217945,84.91125,53.85841,0.4739115,0.4739115,0,0,0,0.4739115,679.0182,0,0,0,3.217945,0.4988542,0.4739115,0,0,3.241755,7.707695,2.719091,0,2.719091,13.50419,96.45827,0.1075226,0.5213026,2.574356,0,10.92564
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.10894,88.45803,57.59005,0.7308795,0.7308795,0,0,0,0.7308795,425.3698,1.81693,0,0,3.10894,0.7693468,0.7308795,0,0,0.5226635,10.15488,0.5226635,0,0.5226635,14.00003,100,0.1074309,0.8039674,2.487152,0,13.26382
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.848108,89.62499,61.07633,0,0,0,0,0,0,0,2.848108,0,0,2.848108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074309,0,2.278486,0,13.47338
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.459775,87.56105,63.31532,1.167183,1.167183,0,-1,0,1.167183,210.7447,1.231162,0,0,2.459775,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1074309,1.283901,1.96782,0,13.08505
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,1.931714,82.5296,64.23545,0.2276856,0.2276856,0,0,0,0.2276856,848.4128,1.692045,0,0,1.931714,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1074309,0.2504542,1.545371,0,12.55699
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.237672,76.20941,65.04312,2.181973,2.181973,0,0,0,2.181973,56.72262,0,0,0,1.237672,2.296813,2.181973,0,0,0,10.62527,0,1.059141,-1.059141,12.8836,92.0255,0.1074309,2.40017,0.9901376,0,11.86295
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.398318,67.60907,64.23545,1.103276,1.103276,0,0,0,1.103276,36.10321,0,0,0,0.398318,1.161343,1.103276,0,0,1.176824,9.566133,0,0.7630247,-0.7630247,12.0793,86.28052,0.1074309,1.213603,0.3186544,0,9.964451
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01736856,61.72865,61.58752,1.709796,1.709796,0,0,0,1.709796,1.015827,0,2.220446E-16,0,0.01736856,1.799785,1.709796,0,0,2.024629,8.803108,0,1.782417,-1.782417,10.20046,72.86031,0.1074309,1.880776,0.01389485,0,8.820477
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,58.9498,58.9498,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,4.005092,7.020691,0,3.505263,-3.505263,6.505592,46.46842,0.1074309,3.717571,0,0,7.020691
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.899829,3.515428,0,0,0,6.505592,46.46842,0.1074309,0,0,0,3.515428
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,53.6846,53.6846,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.899829,3.515428,0,3.009205,-3.009205,3.333612,23.81147,0.1074309,3.144619,0,0,3.515428
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,50.98555,50.98555,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.24339,0.5062235,0,0.170162,-0.170162,3.154246,22.53028,0.1074309,0.1778193,0,0,0.5062235
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,48.73634,48.73634,0.3808945,0.3192584,0,-1,0,0.3192584,0,0,0.06163613,0.09972558,0,0.3360615,0.3192584,0,0,11.43246,0.3360615,0,0.3360615,-0.3360615,2.800006,20,0.1074309,0.418984,0,0,0.3360615
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,47.0392,47.0392,0.2260397,0,0,-1,0,0,0,0,0.2260397,0.2486437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074309,0.2486437,0,0,0
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,45.26028,45.26028,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074309,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,43.56315,43.56315,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074309,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,42.26474,42.26474,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074309,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074309,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03218671,40.07877,39.85195,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.62455,0,0,0,0.03218671,0,0,3.505263,3.33,11.80586,0,3.362187,0,3.362187,5.989656,42.78317,0.108104,0.3332413,0.02574937,5,0.03218671
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.8825434,45.29826,38.87048,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,481.727,0,0,0,0.8825434,0,0,3.505263,3.33,8.443673,3.025968,4.212543,0,4.212543,9.986026,71.32861,0.1085622,0.2015245,0.7060348,5,3.908511
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.700091,50.65747,37.83788,0.1541931,0.1541931,2.818444,0,0.9344352,0.1541931,1102.573,0,0,0,1.700091,0,0,2.664251,2.531039,4.23113,6.817257,4.23113,0,4.23113,14.00003,100,0.1085885,0.1696124,1.360073,5,8.517348
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.449164,59.40542,39.82128,2.225824,2.225824,0,0,0,2.225824,110.034,0.1061912,0,0,2.449164,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,2.448406,1.959331,0,13.07444
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.921766,69.93465,44.76955,1.810133,1.810133,0,-1,0,1.810133,161.4117,1.016363,0,0,2.921766,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,1.991147,2.337413,0,13.54704
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.159024,78.964,49.86094,0.7930736,0.7930736,0,0,0,0.7930736,398.3267,2.324209,0,0,3.159024,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,0.872381,2.527219,0,13.7843
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.20958,85.26549,54.20601,0,0,0,0,0,0,0,3.20958,0,0,3.20958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,0,2.567664,0,13.83485
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.100903,88.77451,57.90699,0.4343299,0.4343299,0,0,0,0.4343299,713.951,2.643713,0,0,3.100903,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,0.4777629,2.480722,0,13.72618
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.839665,89.9548,61.41372,2.012222,2.012222,0,0,0,2.012222,141.1209,0.7215368,0,0,2.839665,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,2.213444,2.271732,0,13.46494
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.015664,95.37817,63.66293,0,0,0,-1,0,0,0,3.015664,0,0,3.015664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,0,2.412531,0,13.64094
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.35815,87.81316,64.52172,1.193782,1.193782,0,0,0,1.193782,197.536,1.101537,0,0,2.35815,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,1.313161,1.88652,0,12.98342
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.490165,79.13737,65.39073,0,0,0,0,0,0,0,1.490165,0,0,1.490165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085885,0,1.192132,0,12.11544
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.392849,67.85489,64.52172,1.269698,1.269698,0,0,0,1.269698,30.94035,0,0,0,0.392849,1.336524,1.269698,0,0,0,10.62527,0,0.9436753,-0.9436753,13.00531,92.89487,0.1085885,1.396668,0.3142792,0,11.01812
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01816385,62.02167,61.87378,0,0,0,0,0,0,0,0,0,0,0.01816385,0,0,0,0,1.048528,9.681599,0.01816385,0,0.01816385,13.02254,93.01794,0.1085853,0,0.01453108,0,9.699762
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,59.28719,59.28719,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.030364,9.697947,0,2.449815,-2.449815,10.44021,74.57276,0.1085853,2.560056,0,0,9.697947
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,56.6188,56.6188,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.752381,7.248132,0,0.6675364,-0.6675364,9.736562,69.54673,0.1085853,0.6975756,0,0,7.248132
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,54.03221,54.03221,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.494088,6.580595,0,0.6651238,-0.6651238,9.03546,64.53887,0.1085853,0.6950544,0,0,6.580595
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.233114,5.915472,0,0,0,9.03546,64.53887,0.1085853,0,0,0,5.915472
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,49.08394,49.08394,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.233114,5.915472,0,0.6001266,-0.6001266,8.402871,60.02039,0.1085853,0.6271323,0,0,5.915472
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,47.38681,47.38681,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.899921,5.315345,0,0.2113789,-0.2113789,8.180058,58.42887,0.1085853,0.2208909,0,0,5.315345
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,45.60789,45.60789,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.134787,5.103966,0,0.97066,-0.97066,7.156893,51.12056,0.1085853,1.01434,0,0,5.103966
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,43.91076,43.91076,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.213298,4.133306,0,0.2491376,-0.2491376,6.894279,49.24475,0.1085853,0.2603488,0,0,4.133306
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,42.61235,42.61235,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.490118,3.884168,0,0.5040867,-0.5040867,6.362925,45.44937,0.1085853,0.5267707,0,0,3.884168
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,41.29349,41.29349,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.050214,3.380082,0,0.4428512,-0.4428512,5.896118,42.11505,0.1085853,0.4627795,0,0,3.380082
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03206962,40.42604,40.19955,0.2805833,0.2805833,0,0,0,0.2805833,11.42962,0,0,0,0.03206962,0.2953508,0.2805833,0,0,8.542271,2.93723,0,0.2632812,-0.2632812,5.618596,40.13274,0.1085853,0.3086416,0.02565569,0,2.9693
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7349871,44.54552,39.21808,0.8957866,0.8957866,0,0,0,0.8957866,82.04936,0,0,0,0.7349871,0.9429332,0.8957866,0,0,8.834805,2.673949,0,0.2079461,-0.2079461,5.399401,38.56707,0.1085853,0.9853652,0.5879897,0,3.408936
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.697922,50.98567,38.15482,1.02855,1.02855,0,0,0,1.02855,165.0793,0,0,0,1.697922,1.082684,1.02855,0,0,9.065857,2.466003,0.6152382,0,0.6152382,5.983067,42.73611,0.1084785,1.131405,1.358338,0,4.163925
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.444766,59.76637,40.16888,0.6002827,0.6002827,0,0,0,0.6002827,407.2691,0,0,0,2.444766,0.6318765,0.6002827,0,0,8.450619,3.019717,1.81289,0,1.81289,7.702925,55.02079,0.1081649,0.660311,1.955813,0,5.464484
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.915611,70.29513,45.11715,1.358508,1.358508,0,-1,0,1.358508,214.6187,0,0,0,2.915611,1.430008,1.358508,0,0,6.637729,4.651318,1.485603,0,1.485603,9.112292,65.08767,0.1079093,1.494358,2.332489,0,7.566929
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.152152,79.29033,50.17788,1.461995,1.461995,0,0,0,1.461995,215.6062,0,0,0,3.152152,1.538942,1.461995,0,0,5.152126,5.988361,1.61321,0,1.61321,10.64272,76.01926,0.1076331,1.608194,2.521721,0,9.140512
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.20135,85.60786,54.5434,0.6426037,0.6426037,0,0,0,0.6426037,498.1842,0,0,0,3.20135,0.676425,0.6426037,0,0,3.538916,7.440249,2.524925,0,2.524925,13.03807,93.1289,0.1072036,0.7068641,2.56108,0,10.6416
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.092739,89.08926,58.22392,1.44782,1.44782,0,0,0,1.44782,213.6136,0.5547276,0,0,3.092739,1.524021,1.44782,0,0,1.013991,9.712682,1.013991,0,1.013991,14.00003,100,0.1070321,1.592602,2.474191,0,12.80542
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.831959,90.24075,61.7102,2.343298,2.343298,0,0,0,2.343298,120.8536,0.3653298,0,0,2.831959,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1070321,2.577627,2.265567,0,13.45723
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.44436,88.16007,63.94919,2.73311,2.73311,0,-1,0,2.73311,89.43513,0,0,0,2.44436,2.876958,2.73311,0,0,0,10.62527,0,0.4325972,-0.4325972,13.54403,96.74288,0.1070321,3.006421,1.955488,0,13.06963
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.918343,83.04971,64.80798,0.3679754,0.3679754,0,0,0,0.3679754,521.3238,1.050337,0,0,1.918343,0.3873425,0.3679754,0,0,0.4806635,10.19268,0.4806635,0,0.4806635,14.00003,100,0.1069509,0.4047729,1.534675,0,12.11102
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.225523,76.71453,65.61565,2.087158,2.087158,0,0,0,2.087158,58.71732,0,0,0,1.225523,2.197009,2.087158,0,0,0,10.62527,0,0.9714853,-0.9714853,12.97599,92.68548,0.1069509,2.295874,0.9804187,0,11.8508
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.3875234,68.10181,64.80798,0.8592935,0.8592935,0,0,0,0.8592935,45.09792,0,1.110223E-16,0,0.3875234,0.9045194,0.8592935,0,0,1.079428,9.653789,0,0.516996,-0.516996,12.43103,88.7929,0.1069509,0.9452228,0.3100187,0,10.04131
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01513361,62.29372,62.17027,1.144437,1.144437,0,0,0,1.144437,1.322363,0,0,0,0.01513361,1.204671,1.144437,0,0,1.653868,9.136793,0,1.189537,-1.189537,11.17715,79.83662,0.1069509,1.258881,0.01210689,0,9.151927
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,59.57345,59.57345,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.975576,7.947256,0,2.569335,-2.569335,8.468832,60.49154,0.1069509,2.684955,0,0,7.947256
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,56.90507,56.90507,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.830392,5.377921,0,1.571607,-1.571607,6.812212,48.65857,0.1069509,1.64233,0,0,5.377921
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,54.31847,54.31847,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.576622,3.806314,0,3.165737,-3.165737,3.475232,24.82304,0.1069509,3.308196,0,0,3.806314
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,51.6092,51.6092,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.09411,0.6405763,0,0.4217361,-0.4217361,3.030684,21.6477,0.1069509,0.4407142,0,0,0.6405763
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5627,0.2188402,0,0,0,3.030684,21.6477,0.1069509,0,0,0,0.2188402
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,47.70374,47.70374,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.5627,0.2188402,0,0.1882607,-0.1882607,2.832239,20.23024,0.1069509,0.1967324,0,0,0.2188402
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,45.92482,45.92482,0.7834383,0.02905057,0,-1,0,0.02905057,0,0,0.7543877,0.8327315,0,0.03057955,0.02905057,0,0,11.77188,0.03057955,0,0.03057955,-0.03057955,2.800006,20,0.1069509,0.8617821,0,0,0.03057955
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,44.24814,44.24814,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069509,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,42.95995,42.95995,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069509,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,41.63087,41.63087,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069509,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.0295728,40.72573,40.51649,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.316409,0,0,0,0.0295728,0,0,3.505263,3.33,11.80586,0,3.359573,0,3.359573,5.987176,42.76546,0.1076113,0.3491697,0.02365824,5,0.0295728
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9586762,46.5747,39.53502,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1308.859,0,0,0,0.9586762,0,0,3.505263,3.33,8.446287,3.023616,4.288676,0,4.288676,10.05577,71.8268,0.1079927,0.08056967,0.7669409,5,3.982292
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.695505,51.34536,38.50242,0.1573492,0.1573492,2.74904,0,0.9154879,0.1573492,1077.543,4.440892E-16,0,0,1.695505,0,0,2.591691,2.462106,4.157611,6.883424,4.157611,0,4.157611,14.00003,100,0.1080016,0.1730841,1.356404,5,8.578929
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.440827,60.09616,40.48582,0.8263615,0.8263615,0,0,0,0.8263615,295.3704,1.570973,0,0,2.440827,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,0.9089976,1.952662,0,13.0661
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.909407,70.65513,45.46476,0,0,0,-1,0,0,0,2.909407,0,0,2.909407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,0,2.327525,0,13.53468
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.144517,79.64709,50.52548,1.812617,1.812617,0,0,0,1.812617,173.4794,1.2365,0,0,3.144517,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,1.993879,2.515614,0,13.76979
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.193494,85.92785,54.86033,0,0,0,0,0,0,0,3.193494,0,0,3.193494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,0,2.554796,0,13.81877
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.084449,89.40225,58.54086,1.259678,1.259678,0,0,0,1.259678,244.8602,1.758473,0,0,3.084449,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,1.385645,2.46756,0,13.70972
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.82433,90.51426,61.99646,2.496292,2.496292,0,0,0,2.496292,113.141,0.1966534,0,0,2.82433,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,2.745922,2.259464,0,13.4496
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.436974,88.42516,64.23545,1.735636,1.735636,0,-1,0,1.735636,140.4081,0.6099881,0,0,2.436974,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,1.9092,1.949579,0,13.06225
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.91126,83.31705,65.10447,1.411131,1.411131,0,0,0,1.411131,135.4417,0.4258593,0,0,1.91126,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,1.552244,1.529008,0,12.53653
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.219187,76.96426,65.90192,0.9684386,0.9684386,0,0,0,0.9684386,125.892,0.1997775,0,0,1.219187,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1080016,1.065282,0.9753492,0,11.84446
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3820035,68.29453,65.04312,2.087565,2.087565,0,0,0,2.087565,18.299,0,0,0,0.3820035,2.197437,2.087565,0,0,0,10.62527,0,1.815434,-1.815434,12.08639,86.33121,0.1080016,2.296322,0.3056028,0,11.00728
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01210431,62.55545,62.45653,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3382478,0,0,0,0.01210431,2.451089,2.328534,0,0,2.017148,8.80984,0,2.438984,-2.438984,9.515477,67.96756,0.1080016,3.936388,0.009683452,5,8.821945
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,59.80859,59.80859,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.727131,6.370856,0,1.693587,-1.693587,7.73028,55.21618,0.1080016,1.769798,0,0,6.370856
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,57.19133,57.19133,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.608894,4.677269,0,0.3059496,-0.3059496,7.407781,52.91262,0.1080016,0.3197173,0,0,4.677269
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,54.60474,54.60474,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.948838,4.37132,0,0.01003864,-0.01003864,7.3972,52.83703,0.1080016,0.01049038,0,0,4.37132
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,51.90568,51.90568,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.959992,4.361281,0,0.1788642,-0.1788642,7.20866,51.49033,0.1080016,0.1869131,0,0,4.361281
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,49.68714,49.68714,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.158731,4.182417,0,0.3711036,-0.3711036,6.817482,48.69621,0.1080016,0.3878033,0,0,4.182417
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,48.02068,48.02068,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.571068,3.811313,0,0.3364939,-0.3364939,6.462787,46.16267,0.1080016,0.3516361,0,0,3.811313
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,46.23153,46.23153,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.94495,3.474819,0,0.02896325,-0.02896325,6.432257,45.9446,0.1080016,0.03026659,0,0,3.474819
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.977131,3.445856,0,0,0,6.432257,45.9446,0.1080016,0,0,0,3.445856
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,43.24622,43.24622,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.977131,3.445856,0,0.6276805,-0.6276805,5.770624,41.21866,0.1080016,0.655926,0,0,3.445856
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,41.92736,41.92736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.674554,2.818176,0,0,0,5.770624,41.21866,0.1080016,0,0,0,2.818176
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02395792,41.00323,40.83342,0.7162487,0.7162487,0,0,0,0.7162487,3.344916,0,1.110223E-16,0,0.02395792,0.753946,0.7162487,0,0,8.674554,2.818176,0,0.7299881,-0.7299881,5.001149,35.72242,0.1080016,0.7878736,0.01916634,0,2.842134
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7344446,45.19765,39.85195,0,0,0,0,0,0,0,0,0,0,0.7344446,0,0,0,0,9.485652,2.088187,0.7344446,0,0.7344446,5.697904,40.69923,0.1078789,0,0.5875556,0,2.822632
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.69344,51.67451,38.81936,0.7203551,0.7203551,0,0,0,0.7203551,235.0841,0,0,0,1.69344,0.7582685,0.7203551,0,0,8.751207,2.749188,0.9351717,0,0.9351717,6.585085,47.03623,0.1077232,0.7923906,1.354752,0,4.442628
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.437342,60.39474,40.77208,0.9711648,0.9711648,0,0,0,0.9711648,250.971,0,0,0,2.437342,1.022279,0.9711648,0,0,7.816036,3.590842,1.415063,0,1.415063,7.927533,56.62512,0.1074883,1.068281,1.949874,0,6.028184
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.90433,70.95197,45.75102,2.164957,2.164957,0,-1,0,2.164957,134.1519,0,0,0,2.90433,2.278902,2.164957,0,0,6.400972,4.864399,0.6254278,0,0.6254278,8.520865,60.8632,0.1073849,2.381453,2.323464,0,7.768729
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.137704,79.96096,50.8322,2.7198,2.7198,0,0,0,2.7198,115.3652,0,0,0,3.137704,2.862948,2.7198,0,0,5.775544,5.427284,0.2747561,0,0.2747561,8.781522,62.72503,0.1073395,2.991781,2.510163,0,8.564988
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.18553,86.24639,55.17726,2.810765,2.810765,0,0,0,2.810765,113.3332,0,0,0,3.18553,2.958699,2.810765,0,0,5.500788,5.674565,0.2268305,0,0.2268305,8.996713,64.2621,0.107302,3.091841,2.548424,0,8.860095
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.076748,89.68201,58.82712,2.436162,2.436162,0,0,0,2.436162,126.2949,0,0,0,3.076748,2.564381,2.436162,0,0,5.273958,5.878712,0.5123668,0,0.5123668,9.482786,67.73405,0.1072176,2.679778,2.461398,0,8.95546
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.816557,90.78577,62.28273,0,0,0,0,0,0,0,0,0,0,2.816557,0,0,0,0,4.761591,6.339842,2.816557,0,2.816557,12.15481,86.81988,0.1067555,0,2.253246,0,9.1564
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.430359,88.63604,64.4706,0.5654634,0.5654634,0,-1,0,0.5654634,429.7996,0,0,0,2.430359,0.5952246,0.5654634,0,0,1.945034,8.874743,1.835135,0,1.835135,13.89577,99.25529,0.1064566,0.6220097,1.944287,0,11.3051
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.904987,83.50974,65.32939,0,0,0,0,0,0,0,1.795088,0,0,1.904987,0,0,0,0,0.109899,10.52637,0.109899,0,0.109899,14.00003,100,0.1064388,0,1.52399,0,12.43135
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.213103,77.16058,66.13706,0.5102131,0.5102131,0,0,0,0.5102131,237.7641,0.676037,0,0,1.213103,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1064388,0.5612344,0.9704827,0,11.83838
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3763472,68.47549,65.26804,0.5591635,0.5591635,0,0,0,0.5591635,67.30539,0,0,0,0.3763472,0.5885931,0.5591635,0,0,0,10.62527,0,0.212246,-0.212246,13.7763,98.40195,0.1064388,0.6150798,0.3010778,0,11.00162
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01048492,62.76727,62.68145,1.766424,1.766424,0,0,0,1.766424,0.593568,0,2.220446E-16,0,0.01048492,1.859393,1.766424,0,0,0.2358289,10.41303,0,1.848908,-1.848908,11.82738,84.48112,0.1064388,1.943066,0.00838794,0,10.42351
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,60.09486,60.09486,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.290172,8.56412,0,0.2712071,-0.2712071,11.5415,82.43914,0.1064388,0.2834114,0,0,8.56412
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,57.44692,57.44692,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.591513,8.292912,0,3.505263,-3.505263,7.846632,56.04726,0.1064388,4.233963,0,0,8.292912
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,54.86033,54.86033,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.486249,4.78765,0,0.1524068,-0.1524068,7.68598,54.89975,0.1064388,0.1592651,0,0,4.78765
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,52.16127,52.16127,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.655591,4.635243,0,0.4455639,-0.4455639,7.216315,51.545,0.1064388,0.4656143,0,0,4.635243
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,49.94273,49.94273,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.150661,4.189679,0,0.3196543,-0.3196543,6.87937,49.13826,0.1064388,0.3340388,0,0,4.189679
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,48.27627,48.27627,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.505833,3.870024,0,0.4286712,-0.4286712,6.42751,45.9107,0.1064388,0.4479614,0,0,3.870024
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.982134,3.441353,0,0,0,6.42751,45.9107,0.1064388,0,0,0,3.441353
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,44.76955,44.76955,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.982134,3.441353,0,0.03446808,-0.03446808,6.391178,45.65118,0.1064388,0.03601914,0,0,3.441353
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,43.50181,43.50181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.020432,3.406885,0,0,0,6.391178,45.65118,0.1064388,0,0,0,3.406885
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,42.18295,42.18295,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.020432,3.406885,0,0.4368836,-0.4368836,5.930662,42.36179,0.1064388,0.4565434,0,0,3.406885
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02488659,41.2657,41.08902,0.3827903,0.3827903,0,0,0,0.3827903,6.501364,0,0,0,0.02488659,0.4029371,0.3827903,0,0,8.505858,2.970002,0,0.3780505,-0.3780505,5.532162,39.51536,0.1064388,0.4210693,0.01990927,0,2.994888
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7345898,45.4634,40.10754,0.2556387,0.2556387,0,0,0,0.2556387,287.3547,0,0,0,0.7345898,0.2690933,0.2556387,0,0,8.925915,2.591951,0.4654964,0,0.4654964,5.973771,42.6697,0.1063633,0.2812025,0.5876718,0,3.326541
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.692026,51.94207,39.07495,0.1397999,0.1397999,0,0,0,0.1397999,1210.32,0,0,0,1.692026,0.1471578,0.1397999,0,0,8.460418,3.010898,1.544868,0,1.544868,7.439361,53.13819,0.1061134,0.1537798,1.353621,0,4.702924
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.434307,60.66209,41.02768,2.065525,2.065525,0,0,0,2.065525,117.8541,0,0,0,2.434307,2.174237,2.065525,0,0,6.91555,4.401279,0.2600697,0,0.2600697,7.686085,54.9005,0.1060714,2.272078,1.947446,0,6.835586
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.899198,71.24825,46.03728,0.2693577,0.2693577,0,-1,0,0.2693577,1076.337,0,0,0,2.899198,0.2835345,0.2693577,0,0,6.65548,4.635342,2.615663,0,2.615663,10.16752,72.625,0.1056513,0.2962935,2.319358,0,7.534539
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.131709,80.2319,51.09801,2.013166,2.013166,0,0,0,2.013166,155.5614,0,0,0,3.131709,2.119122,2.013166,0,0,4.039817,6.989439,1.012587,0,1.012587,11.12815,79.4866,0.1054896,2.214482,2.505367,0,10.12115
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.1789,86.50055,55.43286,0.9941959,0.9941959,0,0,0,0.9941959,319.7458,0,0,0,3.1789,1.046522,0.9941959,0,0,3.02723,7.900767,2.132378,0,2.132378,13.1511,93.93622,0.1051506,1.093615,2.54312,0,11.07967
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.07011,89.90755,59.06226,2.408229,2.408229,0,0,0,2.408229,127.4841,0,0,0,3.07011,2.534978,2.408229,0,0,0.8948521,9.819907,0.5351316,0,0.5351316,13.65877,97.56242,0.1050658,2.649052,2.456088,0,12.89002
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.809959,90.99249,62.50765,1.558306,1.558306,0,0,0,1.558306,180.3214,0.8099168,0,0,2.809959,1.640322,1.558306,0,0,0.3597205,10.30153,0.3597205,0,0.3597205,14.00003,100,0.105009,1.714136,2.247967,0,13.11148
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.423773,88.83442,64.69552,1.856459,1.856459,0,-1,0,1.856459,130.5589,0.469605,0,0,2.423773,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.105009,2.042105,1.939018,0,13.04905
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.898406,83.71078,65.56453,3.66614,3.66614,1.25,0,0.50625,3.66614,51.78216,0,0,0,1.898406,2.543305,2.41614,0,0,0,10.62527,0,0.6448985,-0.6448985,13.32025,95.14442,0.105009,4.032753,1.518725,5,12.52368
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.207358,77.2932,66.31086,0.8568017,0.8568017,0,0,0,0.8568017,140.9145,0,0,0,1.207358,0.9018965,0.8568017,0,0,0.7165539,9.980375,0.3054612,0,0.3054612,13.61003,97.21432,0.1049607,0.9424819,0.9658862,0,11.18773
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3705104,68.66521,65.50319,1.6237,1.6237,0,0,0,1.6237,22.8189,0,4.440892E-16,0,0.3705104,1.709158,1.6237,0,0,0.4110926,10.25529,0,1.338647,-1.338647,12.19897,87.13535,0.1049607,1.78607,0.2964083,0,10.6258
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009191412,62.99194,62.9166,0,0,0,0,0,0,0,0,0,0,0.009191412,0,0,0,0,1.898479,8.916643,0.009191412,0,0.009191412,12.20769,87.19763,0.1049593,0,0.00735313,0,8.925835
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,60.33,60.33,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.889287,8.924915,0,2.03947,-2.03947,10.0579,71.84202,0.1049593,2.131247,0,0,8.924915
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155365,6.885446,0,0,0,10.0579,71.84202,0.1049593,0,0,0,6.885446
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,55.09547,55.09547,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.155365,6.885446,0,1.322968,-1.322968,8.663371,61.8811,0.1049593,1.382502,0,0,6.885446
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,52.3862,52.3862,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.62533,5.562477,0,0.7056174,-0.7056174,7.919585,56.56835,0.1049593,0.7373702,0,0,5.562477
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,50.17788,50.17788,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.409349,4.85686,0,0.08702676,-0.08702676,7.827851,55.91311,0.1049593,0.09094296,0,0,4.85686
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,48.53186,48.53186,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.506046,4.769833,0,0.6998484,-0.6998484,7.090146,50.6438,0.1049593,0.7313416,0,0,4.769833
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,46.75294,46.75294,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.283655,4.069984,0,0.2632261,-0.2632261,6.812681,48.66191,0.1049593,0.2750713,0,0,4.069984
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,45.02514,45.02514,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.576128,3.806758,0,0.5456784,-0.5456784,6.237486,44.55338,0.1049593,0.5702339,0,0,3.806758
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,43.73695,43.73695,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.182438,3.26108,0,0.2532007,-0.2532007,5.970589,42.64698,0.1049593,0.2645947,0,0,3.26108
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,42.40787,42.40787,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.463772,3.007879,0,0.6931977,-0.6931977,5.239894,37.42774,0.1049593,0.7243916,0,0,3.007879
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.0227043,41.48557,41.32416,0.2964996,0.2964996,0,0,0,0.2964996,7.657445,0,5.551115E-17,0,0.0227043,0.3121049,0.2964996,0,0,9.233992,2.314682,0,0.2894006,-0.2894006,4.934839,35.24878,0.1049593,0.3261496,0.01816344,0,2.337386
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7349215,45.70941,40.34269,0.3620341,0.3620341,0,0,0,0.3620341,202.9978,0,0,0,0.7349215,0.3810886,0.3620341,0,0,9.555548,2.025281,0.3538329,0,0.3538329,5.270515,37.64646,0.1049034,0.3982376,0.5879372,0,2.760203
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.690853,52.18931,39.31009,1.637337,1.637337,0,0,0,1.637337,103.2685,0,0,0,1.690853,1.723512,1.637337,0,0,9.201715,2.343731,0,0.0326595,-0.0326595,5.236089,37.40056,0.1049034,1.80107,1.352682,0,4.034584
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.431102,60.9397,41.29349,0,0,0,0,0,0,0,0,0,0,2.431102,0,0,0,0,9.238004,2.311071,2.431102,0,2.431102,7.542434,53.87442,0.1045214,0,1.944881,0,4.742173
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.895186,71.48128,46.2622,1.77007,1.77007,0,-1,0,1.77007,163.5634,0,0,0,2.895186,1.863232,1.77007,0,0,6.806902,4.499063,1.031955,0,1.031955,8.521432,60.86725,0.1043601,1.947077,2.316149,0,7.394249
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.12585,80.49128,51.3536,0.7569682,0.7569682,0,0,0,0.7569682,412.9434,0,0,0,3.12585,0.7968087,0.7569682,0,0,5.774947,5.427822,2.329042,0,2.329042,10.73096,76.64953,0.1039978,0.832665,2.50068,0,8.553673
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.171918,86.76369,55.69867,2.315196,2.315196,0,0,0,2.315196,137.0043,0,0,0,3.171918,2.437048,2.315196,0,0,3.445905,7.52396,0.7348695,0,0.7348695,11.42811,81.62922,0.103884,2.546715,2.537534,0,10.69588
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.063581,90.1208,59.28719,2.121009,2.121009,0,0,0,2.121009,144.4398,0,0,0,3.063581,2.232641,2.121009,0,0,2.711035,8.185342,0.8309398,0,0.8309398,12.21641,87.25992,0.1037557,2.33311,2.450865,0,11.24892
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.802999,91.20768,62.74279,1.502969,1.502969,0,0,0,1.502969,186.4975,0,0,0,2.802999,1.582073,1.502969,0,0,1.880096,8.933188,1.220926,0,1.220926,13.37469,95.53327,0.1035676,1.653266,2.242399,0,11.73619
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.416845,89.04115,64.93066,0.2878835,0.2878835,0,-1,0,0.2878835,839.5217,1.45464,0,0,2.416845,0.3030353,0.2878835,0,0,0.6591694,10.03202,0.6591694,0,0.6591694,14.00003,100,0.1034664,0.3166719,1.933476,0,12.44887
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.892634,83.83724,65.72811,1.138416,1.138416,0,0,0,1.138416,166.2516,0.694302,0,0,1.892634,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1034664,1.252257,1.514107,0,12.51791
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.201024,77.47563,66.53578,2.252773,2.252773,0,0,0,2.252773,53.31314,0,0,0,1.201024,2.37134,2.252773,0,0,0,10.62527,0,1.170316,-1.170316,12.76641,91.18844,0.1034664,2.47805,0.9608191,0,11.8263
