Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3646676,68.79199,65.67699,1.683252,1.683252,0,0,0,1.683252,21.66447,0,2.220446E-16,0,0.3646676,1.771844,1.683252,0,0,1.300351,9.454958,0,1.407176,-1.407176,11.28311,80.5935,0.1034664,1.851577,0.2917341,0,9.819626
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008450241,63.2109,63.14152,2.537151,2.537151,0,0,0,2.537151,0.3330603,0,4.440892E-16,0,0.008450241,2.670685,2.537151,0,0,2.86388,8.047782,0,2.662235,-2.662235,8.476871,60.54896,0.1034664,2.790866,0.006760193,0,8.056232
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,60.55492,60.55492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.821919,5.385547,0,0,0,8.476871,60.54896,0.1034664,0,0,0,5.385547
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,57.93766,57.93766,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.821919,5.385547,0,0.7664266,-0.7664266,7.668986,54.77837,0.1034664,0.8009158,0,0,5.385547
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.673504,4.619121,0,0,0,7.668986,54.77837,0.1034664,0,0,0,4.619121
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.673504,4.619121,0,0,0,7.668986,54.77837,0.1034664,0,0,0,4.619121
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,50.43347,50.43347,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.673504,4.619121,0,0.2937736,-0.2937736,7.359322,52.56648,0.1034664,0.3069934,0,0,4.619121
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,48.76701,48.76701,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.999919,4.325347,0,0.3237021,-0.3237021,7.01811,50.12926,0.1034664,0.3382687,0,0,4.325347
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,47.00853,47.00853,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.359588,4.001645,0,0.1755777,-0.1755777,6.833035,48.80729,0.1034664,0.1834787,0,0,4.001645
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,45.29095,45.29095,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.554674,3.826067,0,0.4036106,-0.4036106,6.407592,45.76842,0.1034664,0.421773,0,0,3.826067
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,43.99255,43.99255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.003131,3.422457,0,0,0,6.407592,45.76842,0.1034664,0,0,0,3.422457
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,42.67369,42.67369,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,8.003131,3.422457,0,0.4474414,-0.4474414,5.935947,42.39954,0.1034664,0.4675763,0,0,3.422457
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01828246,41.67922,41.54908,0.185444,0.185444,0,0,0,0.185444,9.858751,0,2.775558E-17,0,0.01828246,0.1952042,0.185444,0,0,8.500288,2.975015,0,0.1769217,-0.1769217,5.749455,41.06746,0.1034664,0.2039884,0.01462597,0,2.993298
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.735392,45.94592,40.56761,0.1040843,0.1040843,0,0,0,0.1040843,706.5349,0,0,0,0.735392,0.1095624,0.1040843,0,0,8.696867,2.798094,0.6258296,0,0.6258296,6.343169,45.30826,0.1033705,0.1144927,0.5883136,0,3.533486
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.689815,52.42655,39.53502,1.260091,1.260091,0,0,0,1.260091,134.1026,0,0,0,1.689815,1.326411,1.260091,0,0,8.071037,3.36134,0.3634037,0,0.3634037,6.687924,47.77079,0.1033148,1.3861,1.351852,0,5.051155
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.428029,61.20675,41.54908,0.6539861,0.6539861,0,0,0,0.6539861,371.2662,0,0,0,2.428029,0.6884064,0.6539861,0,0,7.707634,3.688404,1.739623,0,1.739623,8.338275,59.55899,0.1030494,0.7193847,1.942423,0,6.116433
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.889931,71.77628,46.54847,1.609751,1.609751,0,-1,0,1.609751,179.5266,0,0,0,2.889931,1.694475,1.609751,0,0,5.968011,5.254064,1.195456,0,1.195456,9.472384,67.65976,0.1028678,1.770726,2.311945,0,8.143995
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.11922,80.78095,51.63987,0.6007872,0.6007872,0,0,0,0.6007872,519.1888,0,0,0,3.11922,0.6324076,0.6007872,0,0,4.772555,6.329975,2.486813,0,2.486813,11.83158,84.51114,0.102492,0.660866,2.495376,0,9.449195
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.164342,87.0463,55.98494,0,0,0,0,0,0,0,0.8786001,0,0,3.164342,0,0,0,0,2.285742,8.568107,2.285742,0,2.285742,14.00003,100,0.1021491,0,2.531474,0,11.73245
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.055495,90.39513,59.57345,1.844548,1.844548,0,0,0,1.844548,165.6501,1.113865,0,0,3.055495,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1021491,2.029003,2.444396,0,13.68077
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.794802,91.47317,63.02906,1.796189,1.796189,0,0,0,1.796189,155.5962,0.9040767,0,0,2.794802,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1021491,1.975808,2.235842,0,13.42008
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.409948,89.23543,65.15559,0.3722531,0.3722531,0,-1,0,0.3722531,647.3951,2.018103,0,0,2.409948,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1021491,0.4094785,1.927959,0,13.03522
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.390473,89.99811,65.96326,0.3075007,0.3075007,0,0,0,0.3075007,777.3876,2.066788,0,0,2.390473,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1021491,0.3382508,1.912378,0,13.01575
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.194446,77.66665,66.77093,1.401272,1.401272,0,0,0,1.401272,85.24012,0,0,0,1.194446,1.475024,1.401272,0,0,0,10.62527,0,0.2805773,-0.2805773,13.70427,97.88747,0.1021491,1.541399,0.955557,0,11.81972
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4470001,69.74667,65.90192,2.46826,2.46826,0,0,0,2.46826,18.10992,0,0,0,0.4470001,2.598169,2.46826,0,0,0.3117525,10.3447,0,2.151169,-2.151169,11.43674,81.69086,0.1021491,2.715086,0.3576001,0,10.7917
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007423908,63.43771,63.37666,0.0641357,0.0641357,0,0,0,0.0641357,11.57531,0,0,0,0.007423908,0.06751126,0.0641357,0,0,2.70194,8.193528,0,0.06008735,-0.06008735,11.37341,81.23844,0.1021491,0.07054927,0.005939126,0,8.200953
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,60.84119,60.84119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.768704,8.133441,0,0,0,11.37341,81.23844,0.1021491,0,0,0,8.133441
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,58.20348,58.20348,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.768704,8.133441,0,0.07324241,-0.07324241,11.2962,80.68699,0.1021491,0.07653832,0,0,8.133441
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,55.60666,55.60666,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.850084,8.060199,0,2.804226,-2.804226,8.340287,59.57336,0.1021491,2.930416,0,0,8.060199
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.96589,5.255973,0,0,0,8.340287,59.57336,0.1021491,0,0,0,5.255973
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,50.68906,50.68906,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.96589,5.255973,0,0.1202226,-0.1202226,8.213562,58.66818,0.1021491,0.1256326,0,0,5.255973
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,49.05327,49.05327,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.099471,5.13575,0,0.1375034,-0.1375034,8.06862,57.63288,0.1021491,0.1436911,0,0,5.13575
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,47.30502,47.30502,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.252253,4.998247,0,0.2136632,-0.2136632,7.8434,56.02417,0.1021491,0.223278,0,0,4.998247
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,45.54655,45.54655,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.489656,4.784584,0,0.3041835,-0.3041835,7.522762,53.73391,0.1021491,0.3178717,0,0,4.784584
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,44.27881,44.27881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.827638,4.4804,0,0,0,7.522762,53.73391,0.1021491,0,0,0,4.4804
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,42.92928,42.92928,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.827638,4.4804,0,0.1394335,-0.1394335,7.375786,52.68408,0.1021491,0.145708,0,0,4.4804
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.0172257,41.95818,41.83535,0.1513664,0.1513664,0,0,0,0.1513664,11.38013,0,0,0,0.0172257,0.1593331,0.1513664,0,0,6.982564,4.340967,0,0.1421074,-0.1421074,7.225992,51.61412,0.1021491,0.1665031,0.01378056,0,4.358192
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.8799099,47.35809,40.86409,0.03045003,0.03045003,0,0,0,0.03045003,2889.685,0,0,0,0.8799099,0.03205266,0.03045003,0,0,7.140461,4.198859,0.8478572,0,0.8478572,8.03034,57.35946,0.1020224,0.03349504,0.7039279,0,5.078769
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.171783,56.89256,39.82128,0.9255211,0.9255211,0,0,0,0.9255211,234.6551,0,0,0,2.171783,0.9742327,0.9255211,0,0,6.292604,4.961931,1.19755,0,1.19755,9.166435,65.47441,0.1018441,1.018073,1.737426,0,7.133713
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.424469,61.50477,41.83535,1.594482,1.594482,0,0,0,1.594482,152.0537,0,0,0,2.424469,1.678402,1.594482,0,0,5.095054,6.039726,0.7460663,0,0.7460663,9.874216,70.52998,0.1017333,1.75393,1.939575,0,8.464194
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.884019,72.10188,46.8654,0.6270722,0.6270722,0,-1,0,0.6270722,459.9183,0,0,0,2.884019,0.660076,0.6270722,0,0,4.348988,6.711185,2.223943,0,2.223943,11.98403,85.60007,0.1014045,0.6897793,2.307215,0,9.595204
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.111817,81.10087,51.9568,1.618429,1.618429,0,0,0,1.618429,192.2739,0,0,0,3.111817,1.70361,1.618429,0,0,2.125044,8.712734,1.408208,0,1.408208,13.31998,95.1425,0.1011974,1.780272,2.489454,0,11.82455
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.156653,87.32734,56.2712,0.8085124,0.8085124,0,0,0,0.8085124,390.4273,1.588751,0,0,3.156653,0.8510657,0.8085124,0,0,0.7168365,9.980122,0.7168365,0,0.7168365,14.00003,100,0.1010923,0.8893636,2.525323,0,13.13678
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.047044,90.67809,59.86994,0.7803425,0.7803425,0,0,0,0.7803425,390.4753,2.225631,0,0,3.047044,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1010923,0.8583767,2.437635,0,13.67232
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.78756,91.68434,63.2642,0.9984114,0.9984114,0,0,0,0.9984114,279.1996,1.736601,0,0,2.78756,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1010923,1.098253,2.230048,0,13.41283
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.402715,89.43809,65.39073,0.05445157,0.05445157,0,-1,0,0.05445157,4412.573,2.345398,0,0,2.402715,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1010923,0.05989672,1.922172,0,13.02799
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.878795,84.21921,66.18818,1.261504,1.261504,0,0,0,1.261504,148.933,0.5508963,0,0,1.878795,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1010923,1.387654,1.503036,0,12.50407
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.188296,77.78378,66.93451,0,0,0,0,0,0,0,1.188296,0,0,1.188296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010923,0,0.950637,0,11.81357
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.38723,69.39796,66.07572,1.897114,1.897114,0,0,0,1.897114,20.41153,0,0,0,0.38723,1.996962,1.897114,0,0,0,10.62527,0,1.609732,-1.609732,12.30322,87.87997,0.1010923,2.086825,0.309784,0,11.0125
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,63.60159,63.60159,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.788591,9.015542,0,2.266458,-2.266458,9.914165,70.81532,0.1010923,2.368449,0,0,9.015542
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,61.01499,61.01499,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.306878,6.749084,0,0.2163164,-0.2163164,9.686148,69.18663,0.1010923,0.2260506,0,0,6.749084
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,58.45907,58.45907,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.547229,6.532768,0,1.316689,-1.316689,8.298235,59.27299,0.1010923,1.37594,0,0,6.532768
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,55.8418,55.8418,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,6.010217,5.216079,0,3.505263,-3.505263,4.603364,32.8811,0.1010923,4.429963,0,0,5.216079
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,53.13253,53.13253,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.904954,1.710816,0,0.558678,-0.558678,4.014465,28.67469,0.1010923,0.5838185,0,0,1.710816
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,50.92421,50.92421,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.52571,1.152138,0,0.5322582,-0.5322582,3.453416,24.66721,0.1010923,0.5562097,0,0,1.152138
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,49.28841,49.28841,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.01853187,0,0.5812606,0.5521976,0,0,11.11711,0.6198795,0,0.5812606,-0.5812606,2.840714,20.29077,0.1010923,0.6074173,0,0,0.6198795
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,47.52994,47.52994,0.4579619,0.03668789,0,-1,0,0.03668789,0,0,0.421274,0.4670702,0,0.03861883,0.03668789,0,0,11.76295,0.03861883,0,0.03861883,-0.03861883,2.800006,20,0.1010923,0.5037581,0,0,0.03861883
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,45.77147,45.77147,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010923,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,44.51395,44.51395,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010923,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,43.18487,43.18487,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010923,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01676493,42.19021,42.07049,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.290959,0,0,0,0.01676493,0,0,3.505263,3.33,11.80586,0,3.346765,0,3.346765,5.975026,42.67867,0.1016698,0.1984878,0.01341194,5,0.01676493
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.736302,46.49293,41.08902,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,116.7832,4.440892E-16,0,0,0.736302,0,0,3.505263,3.33,8.459095,3.012089,4.066302,0,4.066302,9.832659,70.23313,0.1023319,0.693535,0.5890416,5,3.74839
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.687109,52.97411,40.05642,2.230725,2.230725,4.801125,0,1.475707,2.230725,75.63053,0,0,0,1.687109,0,0,2.5704,2.44188,4.392793,6.67176,4.128989,0,4.128989,13.74976,98.21239,0.1032648,2.453798,1.349687,5,8.35887
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.421648,61.75057,42.07049,1.444831,1.444831,0,0,0,1.444831,167.6077,0.6369692,0,0,2.421648,1.520875,1.444831,0,0,0.2638042,10.38785,0.2638042,0,0.2638042,14.00003,100,0.103226,1.589314,1.937318,0,12.8095
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.879022,72.37457,47.13122,2.967511,2.967511,0,-1,0,2.967511,97.01806,0,0,0,2.879022,3.123696,2.967511,0,0,0,10.62527,0,0.2446742,-0.2446742,13.74212,98.15779,0.103226,3.264262,2.303218,0,13.5043
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.105676,81.35677,52.21239,1.084779,1.084779,0,0,0,1.084779,286.2958,1.691944,0,0,3.105676,1.141872,1.084779,0,0,0.2718602,10.3806,0.2718602,0,0.2718602,14.00003,100,0.103186,1.193257,2.484541,0,13.48628
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.149572,87.57536,56.52679,2.684675,2.684675,0,0,0,2.684675,117.3167,0.323599,0,0,3.149572,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,2.953142,2.519658,0,13.77485
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.04013,90.88583,60.09486,1.95684,1.95684,0,0,0,1.95684,155.3592,0.9802991,0,0,3.04013,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,2.152524,2.432104,0,13.6654
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.780397,91.88306,63.48912,0.6233051,0.6233051,0,0,0,0.6233051,446.0732,2.124286,0,0,2.780397,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,0.6856356,2.224318,0,13.40567
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.39441,89.69086,65.67699,1.26053,1.26053,0,-1,0,1.26053,189.9527,1.067537,0,0,2.39441,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,1.386583,1.915528,0,13.01968
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.871572,84.41252,66.42332,0,0,0,0,0,0,0,1.871572,0,0,1.871572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,0,1.497258,0,12.49685
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.181411,77.97147,67.16965,0,0,0,0,0,0,0,1.181411,0,0,1.181411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,0,0.9451287,0,11.80669
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3460239,69.27699,66.31086,0.01949824,0.01949824,0,0,0,0.01949824,1774.642,0.3254994,0,0,0.3460239,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,0.02144806,0.2768191,0,10.9713
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,63.83673,63.83673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103186,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,61.25013,61.25013,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.103186,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,58.68399,58.68399,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.103186,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,56.06672,56.06672,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.103186,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,53.36767,53.36767,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.103186,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,51.14913,51.14913,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.103186,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,49.51334,49.51334,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.103186,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,47.76509,47.76509,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.103186,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,46.03728,46.03728,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.103186,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,44.73887,44.73887,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.103186,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,43.42002,43.42002,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.103186,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02818754,42.5278,42.32608,0.5865733,0.5865733,0,0,0,0.5865733,4.805459,0,0,0,0.02818754,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.589258,-0.589258,4.378227,31.27299,0.103186,0.6452306,0.02255003,0,2.114677
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7368969,46.76228,41.34461,0,0,0,0,0,0,0,0,0,0,0.7368969,0,0,0,0,10.14227,1.497232,0.7368969,0,0.7368969,5.077309,36.26641,0.1030778,0,0.5895175,0,2.234129
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.685834,53.24302,40.31202,0.5867496,0.5867496,0,0,0,0.5867496,287.3175,0,0,0,1.685834,0.6176312,0.5867496,0,0,9.405373,2.160439,1.068203,0,1.068203,6.090695,43.50488,0.1029215,0.6454246,1.348667,0,3.846273
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.418484,62.01686,42.32608,2.239561,2.239561,0,0,0,2.239561,107.9892,0,0,0,2.418484,2.357432,2.239561,0,0,8.33717,3.121822,0.06105186,0,0.06105186,6.148613,43.91858,0.1029125,2.463517,1.934787,0,5.540306
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.874148,72.63603,47.38681,1.295687,1.295687,0,-1,0,1.295687,221.8243,0,0,0,2.874148,1.363881,1.295687,0,0,8.276117,3.176769,1.510268,0,1.510268,7.581379,54.1526,0.1026923,1.425255,2.299319,0,6.050917
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.098532,81.65334,52.50888,2.665886,2.665886,0,0,0,2.665886,116.229,0,0,0,3.098532,2.806196,2.665886,0,0,6.76585,4.536009,0.2923363,0,0.2923363,7.858714,56.13356,0.1026498,2.932475,2.478826,0,7.634542
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.141655,87.85325,56.81305,2.617008,2.617008,0,0,0,2.617008,120.0476,0,0,0,3.141655,2.754745,2.617008,0,0,6.473514,4.799112,0.3869102,0,0.3869102,8.225769,58.75537,0.1025935,2.878709,2.513324,0,7.940767
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.031663,91.15462,60.38112,1.158771,1.158771,0,0,0,1.158771,261.6276,0,0,0,3.031663,1.219759,1.158771,0,0,6.086603,5.147331,1.811905,0,1.811905,9.944693,71.03338,0.102331,1.274648,2.425331,0,8.178994
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.771786,92.14256,63.77539,0.4796093,0.4796093,0,0,0,0.4796093,577.9258,0,0,0,2.771786,0.5048519,0.4796093,0,0,4.274699,6.778046,2.266934,0,2.266934,12.0953,86.3948,0.1020045,0.5275702,2.217429,0,9.549831
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.387067,89.8791,65.90192,1.928838,1.928838,0,-1,0,1.928838,123.7567,0,0,0,2.387067,2.030356,1.928838,0,0,2.007764,8.818286,0.3567109,0,0.3567109,12.4337,88.81197,0.1019533,2.121722,1.909654,0,11.20535
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.864336,84.59361,66.64825,0.159757,0.159757,0,0,0,0.159757,1166.982,0.04511714,0,0,1.864336,0.1681653,0.159757,0,0,1.651053,9.139326,1.651053,0,1.651053,14.00003,100,0.101717,0.1757327,1.491469,0,11.00366
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.174463,78.14725,67.39458,1.310053,1.310053,0,0,0,1.310053,89.65001,0,0,0,1.174463,1.379003,1.310053,0,0,0,10.62527,0,0.2045406,-0.2045406,13.78442,98.45997,0.101717,1.441058,0.9395702,0,11.79974
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3771743,69.78075,66.53578,0.2414568,0.2414568,0,0,0,0.2414568,156.2078,0,0,0,0.3771743,0.2541651,0.2414568,0,0,0.2272673,10.42073,0.1230093,0,0.1230093,13.90112,99.29352,0.1016995,0.2656025,0.3017395,0,10.79791
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,64.06165,64.06165,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.104258,10.53144,0,0.7018203,-0.7018203,13.16134,94.00936,0.1016995,0.7334022,0,0,10.53144
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,61.5364,61.5364,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.8840583,9.829621,0,1.155968,-1.155968,11.94284,85.30582,0.1016995,1.207986,0,0,9.829621
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,58.89869,58.89869,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.168467,8.673654,0,0.688177,-0.688177,11.21744,80.12439,0.1016995,0.719145,0,0,8.673654
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.933108,7.985476,0,0,0,11.21744,80.12439,0.1016995,0,0,0,7.985476
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,53.60281,53.60281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.933108,7.985476,0,0,0,11.21744,80.12439,0.1016995,0,0,0,7.985476
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,51.38427,51.38427,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.933108,7.985476,0,0.4386867,-0.4386867,10.75502,76.82143,0.1016995,0.4584276,0,0,7.985476
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,49.74848,49.74848,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.420538,7.54679,0,0.4391886,-0.4391886,10.29208,73.51468,0.1016995,0.4589521,0,0,7.54679
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.908525,7.107602,0,0,0,10.29208,73.51468,0.1016995,0,0,0,7.107602
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,46.2622,46.2622,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.908525,7.107602,0,0.3169614,-0.3169614,9.957969,71.1282,0.1016995,0.3312247,0,0,7.107602
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,45.00469,45.00469,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.260705,6.79064,0,0.4997483,-0.4997483,9.431188,67.36549,0.1016995,0.5222369,0,0,6.79064
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,43.67561,43.67561,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.81598,6.290892,0,0.1906281,-0.1906281,9.230248,65.93021,0.1016995,0.1992064,0,0,6.290892
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03455954,42.80898,42.56123,0.6606495,0.6606495,0,0,0,0.6606495,5.231146,0,0,0,0.03455954,0.6954206,0.6606495,0,0,5.02779,6.100264,0,0.6608611,-0.6608611,8.533639,60.95444,0.1016995,0.7267145,0.02764763,0,6.134823
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9683288,48.79308,41.57975,0.7297608,0.7297608,0,0,0,0.7297608,132.6913,0,0,0,0.9683288,0.7681693,0.7297608,0,0,5.76208,5.439403,0.2001595,0,0.2001595,8.723527,62.31079,0.1016709,0.8027369,0.7746631,0,6.407732
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.190808,57.90749,40.56761,1.697201,1.697201,0,0,0,1.697201,129.0835,0,0,0,2.190808,1.786528,1.697201,0,0,5.56192,5.619546,0.4042799,0,0.4042799,9.107061,65.05031,0.1016133,1.866921,1.752646,0,7.810354
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.415589,62.26201,42.56123,1.651953,1.651953,0,0,0,1.651953,146.2263,0,0,0,2.415589,1.738898,1.651953,0,0,5.15764,5.983398,0.6766913,0,0.6766913,9.749026,69.63577,0.101517,1.817148,1.932471,0,8.398988
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.868608,72.92799,47.67307,1.430369,1.430369,0,-1,0,1.430369,200.5502,0,0,0,2.868608,1.505651,1.430369,0,0,4.480949,6.59242,1.362957,0,1.362957,11.04204,78.87157,0.1013235,1.573406,2.294887,0,9.461028
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.091515,81.93818,52.79514,0.9156547,0.9156547,0,0,0,0.9156547,337.6289,0,0,0,3.091515,0.963847,0.9156547,0,0,3.117992,7.819081,2.127668,0,2.127668,13.06052,93.28927,0.101023,1.00722,2.473212,0,10.9106
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.133384,88.14001,57.10954,1.900562,1.900562,0,0,0,1.900562,164.8661,0.1424675,0,0,3.133384,2.000592,1.900562,0,0,0.9903241,9.733982,0.9903241,0,0.9903241,14.00003,100,0.1008837,2.090619,2.506707,0,12.86737
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.023071,91.42154,60.66739,0.8329183,0.8329183,0,0,0,0.8329183,362.9492,2.146315,0,0,3.023071,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1008837,0.9162102,2.418457,0,13.64834
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.764132,92.34776,64.01053,1.999341,1.999341,0,0,0,1.999341,138.2521,0.6595618,0,0,2.764132,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1008837,2.199275,2.211305,0,13.38941
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.379396,90.0758,66.13706,1.375247,1.375247,0,-1,0,1.375247,173.0159,0.9317673,0,0,2.379396,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1008837,1.512772,1.903517,0,13.00467
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.403372,91.31085,66.88339,1.125997,1.125997,0,0,0,1.125997,213.4438,1.218112,0,0,2.403372,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1008837,1.238597,1.922698,0,13.02865
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.167292,78.33178,67.62972,0.1683403,0.1683403,0,0,0,0.1683403,693.412,0.9900916,0,0,1.167292,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1008837,0.1851743,0.9338335,0,11.79257
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4145026,70.35188,66.77093,0.5190447,0.5190447,0,0,0,0.5190447,79.85876,0,0,0,0.4145026,0.5463628,0.5190447,0,0,0,10.62527,0,0.1318602,-0.1318602,13.86104,99.00719,0.1008837,0.5709491,0.3316021,0,11.03978
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,64.29679,64.29679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1465113,10.49341,0,0,0,13.86104,99.00719,0.1008837,0,0,0,10.49341
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,61.76132,61.76132,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1465113,10.49341,0,3.505263,-3.505263,10.16616,72.61531,0.1008837,3.696404,0,0,10.49341
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,59.17472,59.17472,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.041248,6.988151,0,2.745182,-2.745182,7.272488,51.94624,0.1008837,2.868715,0,0,6.988151
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,56.52679,56.52679,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.09145,4.242969,0,0.4793669,-0.4793669,6.767191,48.33698,0.1008837,0.5009384,0,0,4.242969
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.62408,3.763602,0,0,0,6.767191,48.33698,0.1008837,0,0,0,3.763602
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,51.63987,51.63987,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.62408,3.763602,0,0.3325806,-0.3325806,6.41662,45.83291,0.1008837,0.3475467,0,0,3.763602
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,50.00407,50.00407,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.993614,3.431022,0,0.4334844,-0.4334844,5.959687,42.56911,0.1008837,0.4529912,0,0,3.431022
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,48.22515,48.22515,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.475264,2.997537,0,0.4760847,-0.4760847,5.45785,38.98457,0.1008837,0.4975085,0,0,2.997537
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,46.52802,46.52802,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,9.004247,2.521452,0,0.2604145,-0.2604145,5.183349,37.02385,0.1008837,0.2721331,0,0,2.521452
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,45.26028,45.26028,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.293595,2.261038,0,0.1470024,-0.1470024,5.028395,35.91703,0.1008837,0.1536175,0,0,2.261038
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456932,2.114036,0,0,0,5.028395,35.91703,0.1008837,0,0,0,2.114036
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01591961,42.90034,42.78615,0,0,0,0,0,0,0,0,0,0,0.01591961,0,0,0,0,9.456932,2.114036,0.01591961,0,0.01591961,5.043498,36.02491,0.1008814,0,0.01273569,0,2.129955
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,0.9812686,49.16267,41.83535,0.0004603162,0.0004603162,0,0,0,0.0004603162,213172.8,0,0,0,0.9812686,0.0004845433,0.0004603162,0,0,9.441012,2.128363,0.9807841,0,0.9807841,5.973951,42.67099,0.1007439,0.0005063477,0.7850149,0,3.109632
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.683513,53.76051,40.80275,0.8406414,0.8406414,0,0,0,0.8406414,200.2654,0,0,0,1.683513,0.8848857,0.8406414,0,0,8.460228,3.011069,0.7986277,0,0.7986277,6.731596,48.08273,0.1006322,0.9247055,1.346811,0,4.694582
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.412342,62.52756,42.81682,0.5474517,0.5474517,0,0,0,0.5474517,440.6493,0,0,0,2.412342,0.5762649,0.5474517,0,0,7.6616,3.729834,1.836077,0,1.836077,8.473452,60.52453,0.1003762,0.6021968,1.929873,0,6.142176
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.86358,73.18777,47.92867,0,0,0,-1,0,0,0,0,0,0,2.86358,0,0,0,0,5.825523,5.382303,2.86358,0,2.86358,11.19008,79.92899,0.09997967,0,2.290864,0,8.245883
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.084397,82.22174,53.08141,1.542897,1.542897,0,0,0,1.542897,199.9094,0,0,0,3.084397,1.624102,1.542897,0,0,2.961944,7.959525,1.460295,0,1.460295,12.57544,89.82438,0.09977864,1.697187,2.467517,0,11.04392
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.125237,88.41465,57.3958,0,0,0,0,0,0,0,1.623588,0,0,3.125237,0,0,0,0,1.501649,9.273789,1.501649,0,1.501649,14.00003,100,0.09957276,0,2.50019,0,12.39903
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.015538,91.63419,60.90253,1.314916,1.314916,0,0,0,1.314916,229.3332,1.631417,0,0,3.015538,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09957276,1.446407,2.412431,0,13.64081
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.755254,92.60331,64.29679,1.796249,1.796249,0,0,0,1.796249,153.3893,0.8644652,0,0,2.755254,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09957276,1.975874,2.204203,0,13.38053
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.371767,90.26014,66.36198,0.9209303,0.9209303,0,-1,0,0.9209303,257.5403,1.402366,0,0,2.371767,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09957276,1.013023,1.897413,0,12.99704
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.849286,84.96075,67.10831,0.4240788,0.4240788,0,0,0,0.4240788,436.0714,1.402888,0,0,1.849286,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09957276,0.4664867,1.479429,0,12.47456
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.159986,78.5148,67.86486,1.559911,1.559911,0,0,0,1.559911,74.36234,0,0,0,1.159986,1.642012,1.559911,0,0,0,10.62527,0,0.4820253,-0.4820253,13.49193,96.37073,0.09957276,1.715902,0.9279891,0,11.78526
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3262615,69.74064,66.93451,0.4458982,0.4458982,0,0,0,0.4458982,73.1695,0,0,0,0.3262615,0.4693665,0.4458982,0,0,0.5355836,10.14325,0,0.143105,-0.143105,13.34108,95.29326,0.09957276,0.490488,0.2610092,0,10.46951
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,64.52172,64.52172,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.6945892,10.00014,0,0.6040074,-0.6040074,12.7044,90.74555,0.09957276,0.6311877,0,0,10.00014
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,61.99646,61.99646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365708,9.396136,0,0,0,12.7044,90.74555,0.09957276,0,0,0,9.396136
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,59.34853,59.34853,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.365708,9.396136,0,0.9493456,-0.9493456,11.7037,83.59772,0.09957276,0.9920661,0,0,9.396136
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,56.73126,56.73126,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.420537,8.446791,0,1.311021,-1.311021,10.32177,73.72676,0.09957276,1.370017,0,0,8.446791
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,54.03221,54.03221,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.877227,7.13577,0,0.7390751,-0.7390751,9.542714,68.16211,0.09957276,0.7723335,0,0,7.13577
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,51.84434,51.84434,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.698421,6.396695,0,0.1358931,-0.1358931,9.39947,67.13894,0.09957276,0.1420083,0,0,6.396695
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849414,6.260802,0,0,0,9.39947,67.13894,0.09957276,0,0,0,6.260802
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,48.4194,48.4194,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.849414,6.260802,0,0.3927602,-0.3927602,8.985464,64.18176,0.09957276,0.4104344,0,0,6.260802
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.285814,5.868042,0,0,0,8.985464,64.18176,0.09957276,0,0,0,5.868042
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,45.46476,45.46476,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.285814,5.868042,0,0.653654,-0.653654,8.296453,59.26026,0.09957276,0.6830684,0,0,5.868042
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,44.13568,44.13568,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,6.012096,5.214387,0,0.2912888,-0.2912888,7.989408,57.06708,0.09957276,0.3043968,0,0,5.214387
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01084672,43.06851,42.99062,0.1330747,0.1330747,0,0,0,0.1330747,8.150848,0,2.775558E-17,0,0.01084672,0.1400787,0.1330747,0,0,6.335751,4.923099,0,0.129232,-0.129232,7.853185,56.09407,0.09957276,0.1463822,0.008677376,0,4.933946
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8685029,48.49708,42.03982,0.623632,0.623632,0,0,0,0.623632,139.2653,0,0,0,0.8685029,0.6564547,0.623632,0,0,6.479342,4.793867,0.2120481,0,0.2120481,8.054352,57.53097,0.09954376,0.6859952,0.6948023,0,5.66237
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.117149,57.76875,41.02768,0.4624341,0.4624341,0,0,0,0.4624341,457.8271,0,0,0,2.117149,0.4867728,0.4624341,0,0,6.267293,4.98471,1.630376,0,1.630376,9.601062,68.57888,0.09932132,0.5086776,1.693719,0,7.101859
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.409508,62.76149,43.04174,2.461319,2.461319,0,0,0,2.461319,97.89502,0,4.440892E-16,0,2.409508,2.590862,2.461319,0,0,4.636917,6.452049,0,0.1813533,-0.1813533,9.409899,67.21343,0.09932132,2.707451,1.927607,0,8.861557
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.858272,73.4571,48.19448,0.3894222,0.3894222,0,-1,0,0.3894222,733.9778,0,0,0,2.858272,0.4099181,0.3894222,0,0,4.838421,6.270695,2.448354,0,2.448354,11.73261,83.8042,0.09898914,0.4283644,2.286618,0,9.128967
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.077854,82.47258,53.337,1.233271,1.233271,0,0,0,1.233271,249.5683,0,0,0,3.077854,1.29818,1.233271,0,0,2.390067,8.474214,1.779674,0,1.779674,13.42096,95.86379,0.09874909,1.356599,2.462283,0,11.55207
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.117695,88.65621,57.6514,2.012446,2.012446,0,0,0,2.012446,154.9207,0.3889373,0,0,3.117695,2.118365,2.012446,0,0,0.6103933,10.07592,0.6103933,0,0.6103933,14.00003,100,0.09866702,2.213691,2.494156,0,13.19361
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.006696,91.8974,61.18879,0.7404985,0.7404985,0,0,0,0.7404985,406.0368,2.227224,0,0,3.006696,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09866702,0.8145484,2.405357,0,13.63197
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.74755,92.79414,64.52172,0.4373597,0.4373597,0,0,0,0.4373597,628.2129,2.287172,0,0,2.74755,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09866702,0.4810957,2.19804,0,13.37282
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.363816,90.45299,66.59712,2.266854,2.266854,0,-1,0,2.266854,104.2774,0,0,0,2.363816,2.386162,2.266854,0,0,0,10.62527,0,0.02234583,-0.02234583,13.97647,99.83176,0.09866702,2.493539,1.891053,0,12.98909
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.841483,85.14688,67.34345,1.760192,1.760192,0,0,0,1.760192,104.6183,0,0,0,1.841483,1.852834,1.760192,0,0,0.0248287,10.60293,0,0.01135116,-0.01135116,13.96451,99.74628,0.09866702,1.936211,1.473186,0,12.44441
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.15312,78.6242,68.02844,1.454549,1.454549,0,0,0,1.454549,79.27681,0,0,0,1.15312,1.531105,1.454549,0,0,0.0374411,10.59158,0,0.3779842,-0.3779842,13.56608,96.90036,0.09866702,1.600004,0.9224963,0,11.7447
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3193943,69.9203,67.16965,1.640962,1.640962,0,0,0,1.640962,19.46384,0,0,0,0.3193943,1.727328,1.640962,0,0,0.4574236,10.21359,0,1.407934,-1.407934,12.08199,86.29972,0.09866702,1.805058,0.2555154,0,10.53299
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,64.69552,64.69552,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,2.021795,8.805659,0,2.22624,-2.22624,9.735322,69.53787,0.09866702,3.701421,0,5,8.805659
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,62.17027,62.17027,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.495395,6.579419,0,2.114619,-2.114619,7.506318,53.61645,0.09866702,2.209777,0,0,6.579419
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,59.57345,59.57345,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.844972,4.464799,0,0.514424,-0.514424,6.964067,49.74324,0.09866702,0.537573,0,0,4.464799
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,56.96641,56.96641,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.416554,3.950376,0,2.252782,-2.252782,4.589427,32.78156,0.09866702,2.354157,0,0,3.950376
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,54.22646,54.22646,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.919644,1.697594,0,0.2968761,-0.2968761,4.276492,30.54631,0.09866702,0.3102355,0,0,1.697594
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,52.04881,52.04881,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,10.24951,1.400718,0,0.7613648,-0.7613648,3.473943,24.81383,0.09866702,0.7956262,0,0,1.400718
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,50.4028,50.4028,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,11.09547,0.6393533,0,0.3131447,-0.3131447,3.14386,22.45609,0.09866702,0.3272362,0,0,0.6393533
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,48.65455,48.65455,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.44341,0.3262086,0,0.1754607,-0.1754607,2.958908,21.13501,0.09866702,0.1833564,0,0,0.3262086
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,46.95741,46.95741,0.3813466,0.1432105,0,-1,0,0.1432105,0,0,0.2381361,0.2762707,0,0.1507479,0.1432105,0,0,11.63836,0.1507479,0,0.1507479,-0.1507479,2.800006,20,0.09866702,0.4194813,0,0,0.1507479
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,45.68968,45.68968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09866702,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,44.37082,44.37082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09866702,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01513833,43.32442,43.21555,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.324825,4.440892E-16,0,0,0.01513833,0,0,3.505263,3.33,11.80586,0,3.345138,0,3.345138,5.973483,42.66765,0.09941459,0.7162758,0.01211066,5,0.01513833
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7403415,47.74227,42.26474,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,239.0597,0,0,0,0.7403415,0,0,3.505263,3.33,8.460722,3.010624,4.070342,0,4.070342,9.834948,70.24948,0.09991789,0.3406578,0.5922732,5,3.750966
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.681494,54.24712,41.26282,1.797445,1.797445,4.370887,0,1.358252,1.797445,93.54912,0,0,0,1.681494,0,0,2.573442,2.44477,4.39038,6.673932,4.126264,0,4.126264,13.74946,98.21027,0.1006342,1.97719,1.345195,5,8.355426
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.406468,63.00533,43.27689,0.1058831,0.1058831,0,0,0,0.1058831,2272.76,2.030896,0,0,2.406468,0.1114559,0.1058831,0,0,0.2641164,10.38757,0.2641164,0,0.2641164,14.00003,100,0.1005986,0.1164714,1.925175,0,12.79404
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.853077,73.71506,48.45007,2.17845,2.17845,0,-1,0,2.17845,130.9682,0.5599713,0,0,2.853077,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1005986,2.396295,2.282461,0,13.47835
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.070529,82.7535,53.62326,0.6573577,0.6573577,0,0,0,0.6573577,467.1018,2.378574,0,0,3.070529,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1005986,0.7230935,2.456424,0,13.6958
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.109318,88.92757,57.93766,2.396401,2.396401,0,0,0,2.396401,129.7495,0.5867907,0,0,3.109318,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1005986,2.636041,2.487455,0,13.73459
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,2.999151,92.09586,61.41372,1.760956,1.760956,0,0,0,1.760956,170.3137,1.145512,0,0,2.999151,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1005986,1.937052,2.399321,0,13.62442
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.739498,92.9935,64.75686,1.095842,1.095842,0,0,0,1.095842,249.9902,1.58598,0,0,2.739498,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1005986,1.205426,2.191599,0,13.36477
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.355913,90.63354,66.82204,1.618527,1.618527,0,-1,0,1.618527,145.5591,0.6522004,0,0,2.355913,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1005986,1.78038,1.88473,0,12.98119
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.834361,85.26909,67.51726,1.296444,1.296444,0,0,0,1.296444,141.4917,0.4696833,0,0,1.834361,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1005986,1.426088,1.467489,0,12.45964
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.145559,78.80437,68.26359,1.128219,1.128219,0,0,0,1.128219,101.5369,0,0,0,1.145559,1.187599,1.128219,0,0,0,10.62527,0,0.04204021,-0.04204021,13.95571,99.68347,0.1005986,1.241041,0.9164473,0,11.77083
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4148722,70.94308,67.34345,2.65692,2.65692,0,0,0,2.65692,15.61478,0,0,0,0.4148722,2.796758,2.65692,0,0,0.04671134,10.58323,0,2.381886,-2.381886,11.44499,81.74973,0.1005986,2.922612,0.3318978,0,10.99811
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,64.93066,64.93066,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.693251,8.201348,0,1.992842,-1.992842,9.344346,66.7452,0.1005986,2.08252,0,0,8.201348
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,62.39519,62.39519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.907519,6.208507,0,0,0,9.344346,66.7452,0.1005986,0,0,0,6.208507
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,59.80859,59.80859,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.907519,6.208507,0,1.989099,-1.989099,7.247652,51.76884,0.1005986,2.078609,0,0,6.208507
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,57.16066,57.16066,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.11763,4.219408,0,1.856785,-1.856785,5.290428,37.7887,0.1005986,1.94034,0,0,4.219408
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,54.43093,54.43093,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.180724,2.362622,0,0.8257816,-0.8257816,4.419978,31.57121,0.1005986,0.8629417,0,0,2.362622
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,52.24306,52.24306,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.09826,1.536841,0,0.305152,-0.305152,4.09832,29.27365,0.1005986,0.3188839,0,0,1.536841
