Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,50.63794,50.63794,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.43732,1.231689,0,0.5120389,-0.5120389,3.558583,25.4184,0.1005986,0.5350807,0,0,1.231689
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,48.87947,48.87947,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,11.00625,0.71965,0,0.2590607,-0.2590607,3.285509,23.46788,0.1005986,0.2707184,0,0,0.71965
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,47.18233,47.18233,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.29409,0.4605893,0,0.2227564,-0.2227564,3.050704,21.7907,0.1005986,0.2327804,0,0,0.4605893
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,45.92482,45.92482,0.6565484,0.2259412,0,-1,0,0.2259412,0,0,0.4306071,0.496262,0,0.2378329,0.2259412,0,0,11.5416,0.2378329,0,0.2378329,-0.2378329,2.800006,20,0.1005986,0.7222032,0,0,0.2378329
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,44.59574,44.59574,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1005986,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,43.47114,43.47114,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.10153,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7410488,48.0551,42.56123,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,239.773,0,0,0,0.7410488,0,0,3.505263,3.33,8.475861,2.997,4.071049,0,4.071049,9.821257,70.1517,0.1020136,0.3399689,0.592839,5,3.738049
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.680215,54.51619,41.51841,0.7797812,0.7797812,3.647778,0,1.160843,0.7797812,215.4726,0,0,0,1.680215,0,0,2.867997,2.724597,4.404811,6.660944,4.404811,0,4.404811,14.00003,100,0.1023803,0.8577592,1.344172,5,8.341158
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.402599,63.30061,43.56315,3.260056,3.260056,1.25,0,0.50625,3.260056,73.69807,0.2867498,0,0,2.402599,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,3.586062,1.922079,5,13.02787
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.847204,74.00336,48.73634,0.196992,0.196992,0,-1,0,0.196992,1445.339,2.639844,0,0,2.847204,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,0.2166912,2.277763,0,13.47248
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.062422,83.06446,53.9402,1.562185,1.562185,0,0,0,1.562185,196.0346,1.418017,0,0,3.062422,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,1.718403,2.449938,0,13.6877
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.100827,89.19727,58.22392,1.894363,1.894363,0,0,0,1.894363,163.687,1.106761,0,0,3.100827,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,2.083799,2.480661,0,13.7261
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,2.989827,92.36583,61.7102,1.351363,1.351363,0,0,0,1.351363,221.2454,1.56734,0,0,2.989827,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,1.486499,2.391862,0,13.6151
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.730235,93.24324,65.04312,0.8728997,0.8728997,0,0,0,0.8728997,312.7776,1.811393,0,0,2.730235,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,0.9601896,2.184188,0,13.35551
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.347695,90.82267,67.05719,1.178942,1.178942,0,-1,0,1.178942,199.1357,1.106703,0,0,2.347695,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,1.296837,1.878156,0,12.97297
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.826426,85.44151,67.74218,1.065049,1.065049,0,0,0,1.065049,171.4876,0.7053222,0,0,1.826426,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,1.171554,1.461141,0,12.4517
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.138362,78.92133,68.43739,0,0,0,0,0,0,0,1.138362,0,0,1.138362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023803,0,0.9106897,0,11.76364
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3691449,70.76714,67.56837,1.877808,1.877808,0,0,0,1.877808,19.65829,0,0,0,0.3691449,1.97664,1.877808,0,0,0,10.62527,0,1.607495,-1.607495,12.30558,87.89682,0.1023803,2.065589,0.2953159,0,10.99442
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,65.15559,65.15559,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.786106,9.017779,0,2.448965,-2.448965,9.724143,69.45803,0.1023803,2.559169,0,0,9.017779
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,62.63033,62.63033,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.507178,6.568814,0,2.696604,-2.696604,6.881673,49.15471,0.1023803,2.817951,0,0,6.568814
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,60.03352,60.03352,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.503405,3.87221,0,1.939126,-1.939126,4.837655,34.55461,0.1023803,2.026386,0,0,3.87221
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,57.3958,57.3958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.657989,1.933084,0,0,0,4.837655,34.55461,0.1023803,0,0,0,1.933084
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,54.66608,54.66608,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.657989,1.933084,0,0.4982359,-0.4982359,4.312469,30.80328,0.1023803,0.5206565,0,0,1.933084
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,52.47821,52.47821,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.21158,1.434848,0,0.2741996,-0.2741996,4.023437,28.73878,0.1023803,0.2865386,0,0,1.434848
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,50.86287,50.86287,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.51625,1.160649,0,0.4254367,-0.4254367,3.574987,25.53557,0.1023803,0.4445814,0,0,1.160649
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,49.11461,49.11461,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.98896,0.7352118,0,0.6305382,-0.6305382,2.910341,20.78811,0.1023803,0.6589124,0,0,0.7352118
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,47.41748,47.41748,0.6318649,0.09943997,0,-1,0,0.09943997,0,0,0.5324249,0.5956115,0,0.1046737,0.09943997,0,0,11.68956,0.1046737,0,0.1046737,-0.1046737,2.800006,20,0.1023803,0.6950514,0,0,0.1046737
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,46.14974,46.14974,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023803,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,44.83089,44.83089,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023803,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,43.73695,43.73695,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1028975,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7420924,48.29638,42.78615,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,111.3126,4.440892E-16,0,0,0.7420924,0,0,3.505263,3.33,8.475861,2.997,4.072093,0,4.072093,9.822247,70.15877,0.103508,0.7333419,0.5936739,5,3.739092
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.678815,54.79548,41.78423,0.3940431,0.3940431,3.262415,0,1.055639,0.3940431,426.0485,0,0,0,1.678815,0,0,2.868372,2.724953,4.403768,6.661883,4.403768,0,4.403768,14.00003,100,0.1037088,0.4334474,1.343052,5,8.340697
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.399131,63.56414,43.81874,0.2579743,0.2579743,0,0,0,0.2579743,929.9885,2.127579,0,0,2.399131,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1037088,0.2837717,1.919305,0,13.02441
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.841635,74.26978,49.00215,0,0,0,-1,0,0,0,2.841635,0,0,2.841635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037088,0,2.273308,0,13.46691
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.054888,83.34264,54.22646,0.7815312,0.7815312,0,0,0,0.7815312,390.8849,2.232223,0,0,3.054888,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1037088,0.8596843,2.44391,0,13.68016
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.092221,89.46529,58.51019,0,0,0,0,0,0,0,3.092221,0,0,3.092221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037088,0,2.473777,0,13.71749
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,2.98062,92.62347,61.99646,0.7946566,0.7946566,0,0,0,0.7946566,375.0828,2.144139,0,0,2.98062,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1037088,0.8741223,2.384496,0,13.60589
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.722146,93.42834,65.26804,1.12751,1.12751,0,0,0,1.12751,241.4299,1.535294,0,0,2.722146,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1037088,1.240261,2.177717,0,13.34742
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.339532,90.99957,67.28211,0,0,0,-1,0,0,0,2.339532,0,0,2.339532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1037088,0,1.871625,0,12.96481
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.81823,85.6227,67.97733,2.171802,2.171802,0,0,0,2.171802,83.71986,0,0,0,1.81823,2.286107,2.171802,0,0,0,10.62527,0,0.4678777,-0.4678777,13.50684,96.47725,0.1037088,2.388982,1.454584,0,12.4435
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.130648,79.08855,68.66232,1.350838,1.350838,0,0,0,1.350838,83.69978,0,0,0,1.130648,1.421934,1.350838,0,0,0.5198641,10.1574,0,0.2912862,-0.2912862,13.1998,94.28409,0.1037088,1.485921,0.9045184,0,11.28804
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3543321,70.87637,67.80352,2.39021,2.39021,0,0,0,2.39021,14.8243,0,0,0,0.3543321,2.516011,2.39021,0,0,0.8435155,9.86611,0,2.161679,-2.161679,10.92119,78.00834,0.1037088,2.629231,0.2834657,0,10.22044
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,65.39073,65.39073,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.245381,7.704431,0,1.496577,-1.496577,9.343658,66.74029,0.1037088,1.563923,0,0,7.704431
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,62.9166,62.9166,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.908244,6.207855,0,2.577849,-2.577849,6.626367,47.3311,0.1037088,2.693852,0,0,6.207855
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,60.26866,60.26866,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.772521,3.630005,0,1.82676,-1.82676,4.700793,33.57703,0.1037088,1.908964,0,0,3.630005
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,57.62072,57.62072,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.802254,1.803246,0,0.070132,-0.070132,4.626868,33.04899,0.1037088,0.07328794,0,0,1.803246
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,54.891,54.891,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.880178,1.733114,0,0.5786871,-0.5786871,4.016878,28.69193,0.1037088,0.604728,0,0,1.733114
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,52.70313,52.70313,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.52316,1.154427,0,0.4153264,-0.4153264,3.579086,25.56485,0.1037088,0.4340161,0,0,1.154427
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,51.09801,51.09801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98464,0.7391001,0,0,0,3.579086,25.56485,0.1037088,0,0,0,0.7391001
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,49.33953,49.33953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98464,0.7391001,0,0,0,3.579086,25.56485,0.1037088,0,0,0,0.7391001
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,47.61173,47.61173,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.98464,0.7391001,0,0.4060782,-0.4060782,3.151042,22.50739,0.1037088,0.4243517,0,0,0.7391001
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,46.38489,46.38489,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.43584,0.3330219,0,0.1719595,-0.1719595,2.96978,21.21267,0.1037088,0.1796977,0,0,0.3330219
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,45.02514,45.02514,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.6269,0.1610624,0,0.1148232,-0.1148232,2.848746,20.34814,0.1037088,0.1199903,0,0,0.1610624
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,43.9312,43.9312,0.08586515,0.08586515,3.591128,0,1.145378,0.08586515,0,0,0,0,0,0,0,3.505263,3.33,11.75448,0.04623917,3.33,0,3.33,6.007861,42.91321,0.1041806,0.09445167,0,5,0.04623917
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7431649,48.53792,43.01107,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7431649,0,0,3.505263,3.33,8.424483,3.043239,4.073165,0,4.073165,9.872005,70.51418,0.1045148,0,0.5945319,5,3.786404
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.677798,55.03326,42.00915,0.6368592,0.6368592,3.451091,0,1.107148,0.6368592,263.4489,0,0,0,1.677798,0,0,2.814232,2.67352,4.351318,6.709087,4.351318,0,4.351318,14.00003,100,0.1047871,0.7005451,1.342239,5,8.386886
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.395907,63.80628,44.05389,1.129726,1.129726,0,0,0,1.129726,212.0787,1.206722,0,0,2.395907,1.189185,1.129726,0,0,0,10.62527,0,0,0,14.00003,100,0.1047871,1.242698,1.916725,0,13.02118
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.836169,74.52472,49.25774,2.226201,2.226201,0,-1,0,2.226201,127.3995,0.4928001,0,0,2.836169,2.343369,2.226201,0,0,0,10.62527,0,0,0,14.00003,100,0.1047871,2.448821,2.268936,0,13.46144
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.047246,83.6194,54.51273,0.4363872,0.4363872,0,0,0,0.4363872,698.2895,2.587891,0,0,3.047246,0.459355,0.4363872,0,0,0,10.62527,0,0,0,14.00003,100,0.1047871,0.4800259,2.437797,0,13.67252
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.082784,89.76308,58.82712,1.552589,1.552589,0,0,0,1.552589,198.5577,1.44848,0,0,3.082784,1.634304,1.552589,0,0,0,10.62527,0,0,0,14.00003,100,0.1047871,1.707847,2.466227,0,13.70806
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,2.971295,92.87928,62.28273,0.2953665,0.2953665,0,0,0,0.2953665,1005.969,2.660383,0,0,2.971295,0.3109121,0.2953665,0,0,0,10.62527,0,0,0,14.00003,100,0.1047871,0.3249032,2.377036,0,13.59657
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.712421,93.68477,65.56453,0,0,0,0,0,0,0,2.712421,0,0,2.712421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1047871,0,2.169937,0,13.3377
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.330154,91.23723,67.56837,0.1085114,0.1085114,0,-1,0,0.1085114,2147.382,2.215931,0,0,2.330154,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1047871,0.1193625,1.864123,0,12.95543
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.809239,85.85419,68.26359,2.03637,2.03637,0,0,0,2.03637,88.84627,0,0,0,1.809239,2.143547,2.03637,0,0,0,10.62527,0,0.3343087,-0.3343087,13.64764,97.48292,0.1047871,2.240007,1.447391,0,12.43451
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.409141,82.2663,68.94858,0.01275414,0.01275414,0,0,0,0.01275414,11048.5,1.024261,0,0,1.409141,0.01342541,0.01275414,0,0,0.3714541,10.29097,0.3714541,0,0.3714541,14.00003,100,0.1047374,0.01402955,1.127313,0,11.70011
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3436094,71.01125,68.02844,2.482777,2.482777,0,0,0,2.482777,13.83972,0,0,0,0.3436094,2.61345,2.482777,0,0,0,10.62527,0,2.26984,-2.26984,11.60741,82.90988,0.1047374,2.731055,0.2748875,0,10.96888
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,65.61565,65.61565,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.522045,8.355433,0,3.165435,-3.165435,8.270745,59.07663,0.1047374,3.307879,0,0,8.355433
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.039195,5.189999,0,0,0,8.270745,59.07663,0.1047374,0,0,0,5.189999
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,60.55492,60.55492,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.039195,5.189999,0,1.664751,-1.664751,6.515944,46.54236,0.1047374,1.739664,0,0,5.189999
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,57.85587,57.85587,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.888917,3.525249,0,1.711981,-1.711981,4.711358,33.65249,0.1047374,1.78902,0,0,3.525249
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,55.12614,55.12614,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.791118,1.813268,0,0.2328729,-0.2328729,4.465888,31.89914,0.1047374,0.2433521,0,0,1.813268
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04987,1.580395,0,0,0,4.465888,31.89914,0.1047374,0,0,0,1.580395
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,51.32293,51.32293,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.04987,1.580395,0,0.8524199,-0.8524199,3.567359,25.48108,0.1047374,0.8907787,0,0,1.580395
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,49.54401,49.54401,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.997,0.7279752,0,0.1763029,-0.1763029,3.381519,24.15366,0.1047374,0.1842365,0,0,0.7279752
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,47.84687,47.84687,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.19289,0.5516723,0,0.244004,-0.244004,3.124316,22.3165,0.1047374,0.2549842,0,0,0.5516723
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,46.57914,46.57914,0.4918547,0.2922849,0,-1,0,0.2922849,0,0,0.1995698,0.2487552,0,0.3076683,0.2922849,0,0,11.46401,0.3076683,0,0.3076683,-0.3076683,2.800006,20,0.1047374,0.5410402,0,0,0.3076683
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,45.26028,45.26028,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1047374,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,44.13568,44.13568,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1052718,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7443455,48.75914,43.21555,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,239.9601,0,0,0,0.7443455,0,0,3.505263,3.33,8.475861,2.997,4.074346,0,4.074346,9.824385,70.17403,0.1057142,0.3412152,0.5954764,5,3.741346
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.676957,55.25017,42.21362,0.5301083,0.5301083,3.398064,0,1.092671,0.5301083,316.3423,0,0,0,1.676957,0,0,2.867955,2.724558,4.401515,6.663911,4.401515,0,4.401515,14.00003,100,0.1059489,0.5831192,1.341566,5,8.340868
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.393231,64.0062,44.24814,1.320336,1.320336,0,0,0,1.320336,181.2593,1.003404,0,0,2.393231,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,1.452369,1.914585,0,13.01851
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.83061,74.7786,49.51334,0.4148928,0.4148928,0,-1,0,0.4148928,682.251,2.393881,0,0,2.83061,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,0.456382,2.264488,0,13.45588
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.039949,83.87381,54.77854,1.079722,1.079722,0,0,0,1.079722,281.5493,1.9034,0,0,3.039949,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,1.187694,2.431959,0,13.66522
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.073951,90.02774,59.11338,1.944172,1.944172,0,0,0,1.944172,158.1111,1.027454,0,0,3.073951,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,2.138589,2.459161,0,13.69923
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,2.961853,93.13326,62.56899,1.506152,1.506152,0,0,0,1.506152,196.6504,1.37643,0,0,2.961853,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,1.656767,2.369483,0,13.58713
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.70409,93.86615,65.78945,1.147575,1.147575,0,0,0,1.147575,235.6351,1.496116,0,0,2.70409,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,1.262333,2.163272,0,13.32936
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.321565,91.42105,67.80352,1.238922,1.238922,0,-1,0,1.238922,187.3859,1.017437,0,0,2.321565,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,1.362814,1.857252,0,12.94684
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.220328,90.99705,68.48851,1.215713,1.215713,0,0,0,1.215713,182.6358,0.9406296,0,0,2.220328,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1059489,1.337285,1.776262,0,12.8456
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.114825,79.42963,69.12238,1.562547,1.562547,0,0,0,1.562547,71.3467,2.220446E-16,0,0,1.114825,1.644786,1.562547,0,0,0,10.62527,0,0.5299605,-0.5299605,13.4414,96.00981,0.1059489,1.718801,0.8918604,0,11.7401
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3390009,71.21068,68.26359,0.5812339,0.5812339,0,0,0,0.5812339,58.32434,0,0,0,0.3390009,0.6118252,0.5812339,0,0,0.588845,10.09531,0,0.2728243,-0.2728243,13.15382,93.95566,0.1059489,0.6393573,0.2712007,0,10.43431
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,65.85079,65.85079,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.8919831,9.82249,0,2.623962,-2.623962,10.38792,74.19928,0.1059489,2.74204,0,0,9.82249
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,63.37666,63.37666,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.807496,7.198527,0,1.740318,-1.740318,8.553464,61.09605,0.1059489,1.818632,0,0,7.198527
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,60.79007,60.79007,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.741183,5.45821,0,2.127378,-2.127378,6.31101,45.07855,0.1059489,2.22311,0,0,5.45821
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,58.08079,58.08079,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.104937,3.330831,0,2.285281,-2.285281,3.902112,27.87217,0.1059489,2.388119,0,0,3.330831
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,55.3204,55.3204,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.64414,1.04555,0,0.04909978,-0.04909978,3.850356,27.50249,0.1059489,0.05130927,0,0,1.04555
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,53.13253,53.13253,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.69869,0.9964498,0,0.1224316,-0.1224316,3.721302,26.58067,0.1059489,0.127941,0,0,0.9964498
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,51.5274,51.5274,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.83473,0.8740181,0,0.04219299,-0.04219299,3.676826,26.26299,0.1059489,0.04409167,0,0,0.8740181
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,49.76893,49.76893,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0.02940629,0,0.7843447,0.7451274,0,0,10.88161,0.8318251,0,0.7843447,-0.7843447,2.850055,20.35749,0.1059489,0.8196402,0,0,0.8318251
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,48.0718,48.0718,0.5558437,0.04510645,0,-1,0,0.04510645,0,0,0.5107372,0.5663216,0,0.04748048,0.04510645,0,0,11.7531,0.04748048,0,0.04748048,-0.04748048,2.800006,20,0.1059489,0.6114281,0,0,0.04748048
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,46.81428,46.81428,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059489,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,45.46476,45.46476,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059489,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,44.34015,44.34015,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1066012,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7455406,48.98051,43.42002,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,549.423,0,0,0,0.7455406,0,0,3.505263,3.33,8.475861,2.997,4.075541,0,4.075541,9.825519,70.18214,0.1069642,0.1492647,0.5964324,5,3.742541
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.676183,55.45648,42.40787,0,0,2.867512,0,0.9478307,0,0,0,0,0,1.676183,0,0,2.867512,2.724136,4.40032,6.664987,4.40032,0,4.40032,14.00003,100,0.106989,0,1.340947,5,8.34117
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.389864,64.24699,44.48328,0.8691849,0.8691849,0,0,0,0.8691849,274.9547,1.474933,0,0,2.389864,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,0.9561034,1.911891,0,13.01514
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.825347,75.01051,49.74848,0,0,0,-1,0,0,0,2.825347,0,0,2.825347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,0,2.260278,0,13.45062
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.032092,84.14772,55.0648,0,0,0,0,0,0,0,3.032092,0,0,3.032092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,0,2.425674,0,13.65737
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.064767,90.30119,59.40987,0,0,0,0,0,0,0,3.064767,0,0,3.064767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,0,2.451814,0,13.69004
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,2.953473,93.33303,62.80413,0,0,0,0,0,0,0,2.953473,0,0,2.953473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,0,2.362778,0,13.57875
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.694347,94.10847,66.07572,3.109517,3.109517,1.25,0,0.50625,3.109517,86.64842,0.736961,0,0,2.694347,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,3.420469,2.155478,5,13.31962
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.31304,91.59277,68.02844,0.7746321,0.7746321,0,-1,0,0.7746321,298.5985,1.497637,0,0,2.31304,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,0.8520953,1.850432,0,12.93831
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.792402,86.19863,68.72366,0.5534206,0.5534206,0,0,0,0.5534206,323.8769,1.209854,0,0,1.792402,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.106989,0.6087627,1.433921,0,12.41768
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.106337,79.65515,69.40865,1.326439,1.326439,0,0,0,1.326439,83.40657,2.220446E-16,0,0,1.106337,1.396252,1.326439,0,0,0,10.62527,0,0.2899143,-0.2899143,13.69443,97.81717,0.106989,1.459083,0.88507,0,11.73161
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3416654,71.46428,68.48851,0.659557,0.659557,0,0,0,0.659557,51.80226,0,1.110223E-16,0,0.3416654,0.6942706,0.659557,0,0,0.322127,10.33536,0,0.3526051,-0.3526051,13.32275,95.16233,0.106989,0.7255127,0.2733324,0,10.67703
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,66.07572,66.07572,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.7139105,9.982755,0,0.1530504,-0.1530504,13.16142,94.00998,0.106989,0.1599377,0,0,9.982755
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,63.66293,63.66293,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8839664,9.829704,0,3.505263,-3.505263,9.466552,67.6181,0.106989,3.87,0,0,9.829704
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,61.01499,61.01499,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.778703,6.324441,0,2.855736,-2.855736,6.456342,46.11663,0.106989,2.984244,0,0,6.324441
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,58.34661,58.34661,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.951743,3.468705,0,0.3516004,-0.3516004,6.085722,43.46936,0.106989,0.3674225,0,0,3.468705
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,55.55554,55.55554,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.34241,3.117105,0,0.4336908,-0.4336908,5.628572,40.20401,0.106989,0.4532069,0,0,3.117105
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,53.39834,53.39834,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.824289,2.683414,0,0.2807442,-0.2807442,5.332642,38.09022,0.106989,0.2933776,0,0,2.683414
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,51.76255,51.76255,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.136227,2.40267,0,0.2401882,-0.2401882,5.079462,36.2818,0.106989,0.2509966,0,0,2.40267
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,50.00407,50.00407,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.403103,2.162482,0,0.08468287,-0.08468287,4.990198,35.6442,0.106989,0.0884936,0,0,2.162482
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,48.30694,48.30694,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.497195,2.077799,0,0.3221587,-0.3221587,4.650613,33.2186,0.106989,0.3366558,0,0,2.077799
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,47.06987,47.06987,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.855149,1.75564,0,0.31321,-0.31321,4.32046,30.86037,0.106989,0.3273044,0,0,1.75564
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,45.72035,45.72035,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.20316,1.44243,0,0.1447379,-0.1447379,4.167893,29.77061,0.106989,0.1512511,0,0,1.44243
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,44.56507,44.56507,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.36398,1.297692,0,0.4572491,-0.4572491,3.68591,26.32788,0.106989,0.4778253,0,0,1.297692
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7465241,49.25334,43.67561,0.1876789,0.1876789,0,0,0,0.1876789,397.7668,0,0,0,0.7465241,0.1975567,0.1876789,0,0,10.87203,0.8404431,0.5489674,0,0.5489674,4.206707,30.04784,0.1069161,0.2064467,0.5972193,0,1.586967
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.674654,55.73482,42.67369,0.4822219,0.4822219,0,0,0,0.4822219,347.2788,0,0,0,1.674654,0.507602,0.4822219,0,0,10.32307,1.334514,1.167052,0,1.167052,5.313869,37.95613,0.1067616,0.530444,1.339723,0,3.009168
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.386111,64.50784,44.73887,1.248388,1.248388,0,0,0,1.248388,191.1354,0,0,0,2.386111,1.314092,1.248388,0,0,9.156014,2.384861,1.072019,0,1.072019,6.330876,45.22046,0.10662,1.373227,1.908889,0,4.770972
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.819003,75.29347,50.03474,0.7289714,0.7289714,0,-1,0,0.7289714,386.7097,0,0,0,2.819003,0.7673383,0.7289714,0,0,8.083996,3.349678,2.051665,0,2.051665,8.277256,59.12314,0.1063501,0.8018686,2.255202,0,6.168681
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.024128,84.42017,55.35107,1.45546,1.45546,0,0,0,1.45546,207.7782,0,0,0,3.024128,1.532063,1.45546,0,0,6.032331,5.196176,1.492065,0,1.492065,9.692753,69.23381,0.1061547,1.601006,2.419302,0,8.220304
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.055711,90.56248,59.69613,0.8475253,0.8475253,0,0,0,0.8475253,360.545,0,0,0,3.055711,0.8921319,0.8475253,0,0,4.540267,6.539034,2.163579,0,2.163579,11.7453,83.89486,0.1058725,0.9322779,2.444568,0,9.594745
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,2.943802,93.5834,63.0904,2.843637,2.843637,0,0,0,2.843637,103.5224,0,0,0,2.943802,2.993303,2.843637,0,0,2.376688,8.486256,0,0.04950028,-0.04950028,11.69313,83.52216,0.1058725,3.128001,2.355042,0,11.43006
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.684494,94.34901,66.36198,0.4124473,0.4124473,0,0,0,0.4124473,650.8695,0,0,0,2.684494,0.4341551,0.4124473,0,0,2.431688,8.436755,2.250339,0,2.250339,13.82798,98.77113,0.1055807,0.4536921,2.147595,0,11.12125
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.303319,91.82536,68.3147,1.442708,1.442708,0,-1,0,1.442708,159.6525,0.6033306,0,0,2.303319,1.51864,1.442708,0,0,0.1813491,10.46206,0.1813491,0,0.1813491,14.00003,100,0.1055572,1.586979,1.842656,0,12.76538
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.783889,86.36355,68.94858,1.77876,1.77876,0,0,0,1.77876,100.2883,0,0,0,1.783889,1.872379,1.77876,0,0,0,10.62527,0,0.08849087,-0.08849087,13.90675,99.33373,0.1055572,1.956637,1.427111,0,12.40916
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.098156,79.82806,69.64378,1.549211,1.549211,0,0,0,1.549211,70.88485,0,0,0,1.098156,1.630749,1.549211,0,0,0.0983232,10.53678,0,0.5325927,-0.5325927,13.34535,95.32373,0.1055572,1.704132,0.8785249,0,11.63494
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.274468,71.10793,68.72366,2.00796,2.00796,0,0,0,2.00796,13.669,0,0,0,0.274468,2.113642,2.00796,0,0,0.6900928,10.00419,0,1.839174,-1.839174,11.40669,81.47619,0.1055572,2.208756,0.2195744,0,10.27866
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,66.31086,66.31086,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.73362,8.165016,0,2.182799,-2.182799,9.105816,65.04141,0.1055572,2.281025,0,0,8.165016
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,63.88785,63.88785,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,5.158952,5.982217,0,3.505263,-3.505263,5.410944,38.64952,0.1055572,5.976861,0,0,5.982217
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,61.30125,61.30125,4.216792,2.353106,0,-1,0,2.353106,0,0,1.863686,2.285365,0,2.476954,2.353106,0,0,9.053689,2.476954,0,2.476954,-2.476954,2.800006,20,0.1055572,4.638471,0,0,2.476954
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,58.57153,58.57153,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,55.78046,55.78046,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,53.60281,53.60281,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,51.98747,51.98747,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,50.229,50.229,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,48.53186,48.53186,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,47.30502,47.30502,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,45.94527,45.94527,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055572,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,44.80022,44.80022,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1060658,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7475926,49.50567,43.91076,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1552.109,0,0,0,0.7475926,0,0,3.505263,3.33,8.475861,2.997,4.077592,0,4.077592,9.827465,70.19604,0.1063889,0.05298287,0.598074,5,3.744592
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.673181,56.00247,42.92928,0.654582,0.654582,3.523094,0,1.126805,0.654582,255.6106,0,0,0,1.673181,0,0,2.868512,2.725086,4.398268,6.666833,4.398268,0,4.398268,14.00003,100,0.1066564,0.7200402,1.338545,5,8.340014
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.382123,64.77829,45.00469,1.422008,1.422008,0,0,0,1.422008,167.5183,0.8852734,0,0,2.382123,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,1.564209,1.905699,0,13.0074
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.813148,75.54398,50.29034,1.632242,1.632242,0,-1,0,1.632242,172.3487,1.094999,0,0,2.813148,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,1.795466,2.250518,0,13.43842
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.016731,84.65976,55.60666,0.3160361,0.3160361,0,0,0,0.3160361,954.5526,2.684061,0,0,3.016731,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,0.3476397,2.413384,0,13.642
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.046544,90.8221,59.9824,0.8178719,0.8178719,0,0,0,0.8178719,372.4965,2.185626,0,0,3.046544,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,0.899659,2.437235,0,13.67182
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.472433,102.099,63.37666,1.620324,1.620324,0,0,0,1.620324,214.3048,1.766828,0,0,3.472433,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,1.782357,2.777946,0,14.09771
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.675605,94.53551,66.59712,0,0,0,0,0,0,0,2.675605,0,0,2.675605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,0,2.140484,0,13.30088
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.295473,91.94175,68.48851,0.7884257,0.7884257,0,-1,0,0.7884257,291.1464,1.465551,0,0,2.295473,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,0.8672683,1.836378,0,12.92075
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.775142,86.53749,69.18372,0.216157,0.216157,0,0,0,0.216157,821.2279,1.547608,0,0,1.775142,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,0.2377727,1.420113,0,12.40042
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.090358,79.9381,69.81759,0,0,0,0,0,0,0,1.090358,0,0,1.090358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066564,0,0.8722861,0,11.71563
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3394013,71.86214,68.89745,0.567871,0.567871,0,0,0,0.567871,59.76733,0,0,0,0.3394013,0.5977589,0.567871,0,0,0,10.62527,0,0.2583576,-0.2583576,13.7277,98.05477,0.1066564,0.624658,0.271521,0,10.96468
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,66.53578,66.53578,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.287064,10.36692,0,2.258644,-2.258644,11.34688,81.04895,0.1066564,2.360283,0,0,10.36692
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,64.12299,64.12299,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.796669,8.108273,0,1.167672,-1.167672,10.11604,72.25729,0.1066564,1.220218,0,0,8.108273
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,61.5364,61.5364,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.094082,6.9406,0,0.4858521,-0.4858521,9.603908,68.59921,0.1066564,0.5077154,0,0,6.9406
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,58.776,58.776,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.633918,6.454748,0,3.505263,-3.505263,5.909036,42.20731,0.1066564,4.785152,0,0,6.454748
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.528655,2.949485,0,0,0,5.909036,42.20731,0.1066564,0,0,0,2.949485
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,53.79707,53.79707,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.528655,2.949485,0,0.4037216,-0.4037216,5.483476,39.16761,0.1066564,0.4218891,0,0,2.949485
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,52.21239,52.21239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.977234,2.545763,0,0,0,5.483476,39.16761,0.1066564,0,0,0,2.545763
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,50.43347,50.43347,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.977234,2.545763,0,0.09189212,-0.09189212,5.386613,38.47573,0.1066564,0.09602726,0,0,2.545763
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,48.76701,48.76701,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.079336,2.453871,0,0.394978,-0.394978,4.97027,35.50185,0.1066564,0.4127521,0,0,2.453871
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,47.52994,47.52994,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.518201,2.058893,0,0.5740176,-0.5740176,4.365202,31.17995,0.1066564,0.5998484,0,0,2.058893
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,46.18041,46.18041,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.156,1.484876,0,0.1217544,-0.1217544,4.236862,30.26324,0.1066564,0.1272334,0,0,1.484876
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,45.02514,45.02514,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.29128,1.363121,0,0.338839,-0.338839,3.879694,27.71204,0.1066564,0.3540868,0,0,1.363121
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7486947,49.7477,44.13568,0.03322633,0.03322633,0,0,0,0.03322633,2253.317,0,0,0,0.7486947,0.03497509,0.03322633,0,0,10.66777,1.024282,0.7137195,0,0.7137195,4.556787,32.54842,0.1065646,0.03654896,0.5989557,0,1.772977
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.671861,56.24904,43.16442,0,0,0,0,0,0,0,0,0,0,1.671861,0,0,0,0,9.954049,1.66663,1.671861,0,1.671861,6.142854,43.87745,0.1063501,0,1.337489,0,3.338491
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.722897,68.42767,45.22961,0.871306,0.871306,0,0,0,0.871306,312.5075,0,0,0,2.722897,0.9171642,0.871306,0,0,8.282188,3.171305,1.805733,0,1.805733,7.855923,56.11362,0.1061194,0.9584366,2.178318,0,5.894202
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.56869,85.01061,50.54593,0,0,0,-1,0,0,0,0,0,0,3.56869,0,0,0,0,6.476455,4.796464,3.56869,0,3.56869,11.24148,80.29612,0.1056665,0,2.854952,0,8.365154
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.008324,84.93974,55.90314,2.689869,2.689869,0,0,0,2.689869,111.8391,0,0,0,3.008324,2.831441,2.689869,0,0,2.907766,8.008285,0.1768837,0,0.1768837,11.40929,81.49474,0.1056442,2.958855,2.406659,0,11.01661
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.038694,91.01714,60.20732,2.621643,2.621643,0,0,0,2.621643,115.908,0,0,0,3.038694,2.759624,2.621643,0,0,2.730882,8.16748,0.2790691,0,0.2790691,11.67403,83.38579,0.1056089,2.883808,2.430955,0,11.20617
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,2.925538,94.01596,63.60159,1.845857,1.845857,0,0,0,1.845857,158.4921,0,0,0,2.925538,1.943007,1.845857,0,0,2.451813,8.418642,0.9825305,0,0.9825305,12.60614,90.04371,0.105485,2.030442,2.34043,0,11.34418
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.666821,94.70984,66.82204,3.240518,3.240518,2.102857,0,0.73908,3.240518,82.29612,0,0,0,2.666821,1.197538,1.137661,0,0,1.469283,9.30292,1.469283,0,1.469283,14.00003,100,0.1056086,3.56457,2.133456,5,11.96974
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.28644,92.11909,68.72366,0.6583211,0.6583211,0,-1,0,0.6583211,347.3138,1.593471,0,0,2.28644,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1056086,0.7241532,1.829152,0,12.91171
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.767095,86.64796,69.35752,1.289972,1.289972,0,0,0,1.289972,136.9871,0.4092296,0,0,1.767095,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1056086,1.418969,1.413676,0,12.39237
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.127333,80.5006,69.99139,0.418938,0.418938,0,0,0,0.418938,269.093,0.6863453,0,0,1.127333,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1056086,0.4608318,0.9018661,0,11.75261
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.2942391,71.63721,69.07126,1.657429,1.657429,0,0,0,1.657429,17.75274,0,2.220446E-16,0,0.2942391,1.744662,1.657429,0,0,0,10.62527,0,1.450423,-1.450423,12.47115,89.07945,0.1056086,1.823172,0.2353913,0,10.91951
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,66.70959,66.70959,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.611581,9.174851,0,1.385755,-1.385755,11.01043,78.6458,0.1056086,1.448114,0,0,9.174851
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,64.29679,64.29679,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.151309,7.789096,0,0.6882632,-0.6882632,10.28494,73.46371,0.1056086,0.7192351,0,0,7.789096
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,61.7102,61.7102,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.916046,7.100832,0,1.932801,-1.932801,8.247589,58.91123,0.1056086,2.019777,0,0,7.100832
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,59.00092,59.00092,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.063603,5.168031,0,1.3865,-1.3865,6.78609,48.47197,0.1056086,1.448892,0,0,5.168031
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,56.18941,56.18941,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.604158,3.781532,0,0.4324863,-0.4324863,6.330209,45.21569,0.1056086,0.4519482,0,0,3.781532
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,54.03221,54.03221,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.084699,3.349045,0,0.8611295,-0.8611295,5.422499,38.73206,0.1056086,0.8998803,0,0,3.349045
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,52.41687,52.41687,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.04151,2.487916,0,0.3337412,-0.3337412,5.070705,36.21925,0.1056086,0.3487596,0,0,2.487916
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,50.66861,50.66861,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.412333,2.154175,0,0.2104652,-0.2104652,4.848855,34.63461,0.1056086,0.2199361,0,0,2.154175
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,49.00215,49.00215,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.646183,1.943709,0,0.2635754,-0.2635754,4.571023,32.65009,0.1056086,0.2754363,0,0,1.943709
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,47.76509,47.76509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.939045,1.680134,0,0,0,4.571023,32.65009,0.1056086,0,0,0,1.680134
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,46.40533,46.40533,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.939045,1.680134,0,0.0331193,-0.0331193,4.536111,32.40073,0.1056086,0.03460967,0,0,1.680134
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,45.26028,45.26028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.975843,1.647015,0,0,0,4.536111,32.40073,0.1056086,0,0,0,1.647015
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.768683,50.17964,44.40149,0.2799771,0.2799771,0,0,0,0.2799771,274.5521,0,0,0,0.768683,0.2947127,0.2799771,0,0,9.975843,1.647015,0.4739702,0,0.4739702,4.985759,35.6125,0.105549,0.3079748,0.6149464,0,2.415698
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.67028,56.51583,43.42002,0.1265883,0.1265883,0,0,0,0.1265883,1319.459,0,0,0,1.67028,0.1332508,0.1265883,0,0,9.501874,2.073588,1.537029,0,1.537029,6.443913,46.02786,0.1053561,0.1392471,1.336224,0,3.743868
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.374665,65.26479,45.4852,0,0,0,0,0,0,0,0,0,0,2.374665,0,0,0,0,7.964845,3.456914,2.374665,0,2.374665,8.696718,62.11929,0.1050595,0,1.899732,0,5.831579
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.800934,76.05184,50.81174,0.1539356,0.1539356,0,-1,0,0.1539356,1819.549,0,0,0,2.800934,0.1620375,0.1539356,0,0,5.590179,5.594113,2.638896,0,2.638896,11.2002,80.00124,0.1047318,0.1693292,2.240747,0,8.395047
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.001383,85.14495,56.12807,1.106546,1.106546,0,0,0,1.106546,271.2388,0,0,0,3.001383,1.164786,1.106546,0,0,2.951283,7.96912,1.836597,0,1.836597,12.94254,92.44656,0.1045049,1.217201,2.401106,0,10.9705
