Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,47.00853,47.00853,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1124034,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9220772,53.30725,46.23153,0.162678,0.162678,0,0,0,0.162678,566.811,0,0,0,0.9220772,0.1712401,0.162678,0,0,6.907587,4.408446,0.7508371,0,0.7508371,8.159223,58.28004,0.1123141,0.1789459,0.7376617,0,5.330523
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.198967,63.42207,45.34207,0.3981145,0.3981145,0,0,0,0.3981145,552.3455,0,0,0,2.198967,0.4190679,0.3981145,0,0,6.15675,5.084199,1.7799,0,1.7799,9.847783,70.34117,0.1121031,0.437926,1.759174,0,7.283167
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.338552,67.256,47.49927,0,0,0,0,0,0,0,0,0,0,2.338552,0,0,0,0,4.37685,6.686109,2.338552,0,2.338552,12.06633,86.18789,0.111827,0,1.870842,0,9.024661
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.743912,78.10242,52.9894,0.2642834,0.2642834,0,-1,0,0.2642834,1038.246,0.4274214,0,0,2.743912,0.2781931,0.2642834,0,0,2.038298,8.790806,2.038298,0,2.038298,14.00003,100,0.1115875,0.2907117,2.19513,0,11.53472
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,2.928674,87.17574,58.39772,0.6478688,0.6478688,0,0,0,0.6478688,452.0475,2.246707,0,0,2.928674,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1115875,0.7126556,2.342939,0,13.55395
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,2.946371,93.23444,62.80413,0,0,0,0,0,0,0,2.946371,0,0,2.946371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115875,0,2.357096,0,13.57164
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.831403,95.933,66.01437,0.2356162,0.2356162,0,0,0,0.2356162,1201.701,2.583385,0,0,2.831403,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1115875,0.2591778,2.265122,0,13.45668
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.572671,96.4208,69.12238,1.836831,1.836831,0,0,0,1.836831,140.0603,0.639165,0,0,2.572671,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1115875,2.020514,2.058137,0,13.19795
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.194165,93.65276,70.91152,3.298016,3.298016,0,-1,0,3.298016,66.52986,0,0,0.2978176,2.194165,3.471596,3.298016,0,0,0,10.62527,0,1.27743,-1.27743,12.6535,90.38195,0.1115875,3.627818,1.755332,0,12.81944
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.678221,88.02725,71.42271,0.4375073,0.4375073,0,0,0,0.4375073,383.587,0,0,0,1.678221,0.460534,0.4375073,0,0,1.419367,9.347844,1.217687,0,1.217687,13.8087,98.63335,0.1114449,0.481258,1.342577,0,11.02606
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,0.9985486,81.36656,71.99524,1.06732,1.06732,0,0,0,1.06732,93.55659,0,0,0,0.9985486,1.123495,1.06732,0,0,0.2016802,10.44376,0,0.1249466,-0.1249466,13.67699,97.6926,0.1114449,1.174052,0.7988389,0,11.44231
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,71.08533,71.08533,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.3405098,10.31882,0,0.150886,-0.150886,13.51794,96.55655,0.1114449,0.1576759,0,0,10.31882
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,68.66232,68.66232,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.5081609,10.16793,0,1.673355,-1.673355,11.75407,83.9575,0.1114449,1.748656,0,0,10.16793
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,66.31086,66.31086,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.367444,8.494575,0,3.329671,-3.329671,8.244292,58.88768,0.1114449,3.479506,0,0,8.494575
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.067078,5.164904,0,0,0,8.244292,58.88768,0.1114449,0,0,0,5.164904
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,60.96387,60.96387,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,6.067078,5.164904,0,2.554879,-2.554879,5.551214,39.65145,0.1114449,2.669848,0,0,5.164904
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,58.08079,58.08079,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.905832,2.610025,0,0.5504013,-0.5504013,4.97104,35.50735,0.1114449,0.5751694,0,0,2.610025
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,55.8418,55.8418,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.517389,2.059624,0,0.2118864,-0.2118864,4.747692,33.91202,0.1114449,0.2214213,0,0,2.059624
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,54.22646,54.22646,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.752819,1.847737,0,0.1086285,-0.1086285,4.633187,33.09413,0.1114449,0.1135168,0,0,1.847737
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,52.44754,52.44754,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.873517,1.739109,0,0.3644991,-0.3644991,4.248971,30.34974,0.1114449,0.3809015,0,0,1.739109
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,50.92421,50.92421,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.27852,1.37461,0,0.7469909,-0.7469909,3.461574,24.72548,0.1114449,0.7806055,0,0,1.37461
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,49.68714,49.68714,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,11.10851,0.6276188,0,0.471085,-0.471085,2.965007,21.17858,0.1114449,0.4922838,0,0,0.6276188
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,48.33761,48.33761,0.2543437,0.1487071,0,-1,0,0.1487071,0,0,0.1056366,0.131071,0,0.1565338,0.1487071,0,0,11.63193,0.1565338,0,0.1565338,-0.1565338,2.800006,20,0.1114449,0.2797781,0,0,0.1565338
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,47.24368,47.24368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1114449,0,0,0,0
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8243382,52.73783,46.43601,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,139.2517,4.440892E-16,0,0,0.8243382,0,0,3.505263,3.33,11.80586,0,4.154338,0,4.154338,6.741157,48.15102,0.1118636,0.6511749,0.6594706,5,0.8243382
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.654281,58.74564,45.57722,1.356718,1.356718,4.664991,0,1.438542,1.356718,121.9325,0,0,0,1.654281,0,0,3.308273,3.142859,7.651522,3.738904,4.79714,0,4.79714,11.29212,80.65786,0.1123827,1.49239,1.323424,5,5.393185
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.333838,67.48344,47.73441,0,0,0,0,0,0,0,0,0,0,2.333838,0,0,0,0,2.854383,8.05633,2.333838,0,2.333838,13.5062,96.47263,0.1121106,0,1.86707,0,10.39017
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.736576,78.34801,53.25521,0.268367,0.268367,0,-1,0,0.268367,1019.714,1.933539,0,0,2.736576,0.2824916,0.268367,0,0,0.5205452,10.15678,0.5205452,0,0.5205452,14.00003,100,0.1120501,0.2952037,2.189261,0,12.89336
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,2.91978,87.40792,58.66354,0,0,0,0,0,0,0,2.91978,0,0,2.91978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120501,0,2.335824,0,13.54505
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,2.937405,93.41201,63.02906,1.23672,1.23672,0,0,0,1.23672,237.5158,1.635595,0,0,2.937405,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1120501,1.360392,2.349924,0,13.56268
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.821638,96.11016,66.24952,0.8064978,0.8064978,0,0,0,0.8064978,349.8631,1.972693,0,0,2.821638,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1120501,0.8871475,2.25731,0,13.44691
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.563965,96.52702,69.29618,0.7236924,0.7236924,0,0,0,0.7236924,354.2893,1.802184,0,0,2.563965,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1120501,0.7960616,2.051172,0,13.18924
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.185324,93.75429,71.08533,0.03790252,0.03790252,0,-1,0,0.03790252,5765.643,2.145427,0,0,2.185324,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1120501,0.04169277,1.748259,0,12.8106
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.669447,88.1277,71.59651,0,0,0,0,0,0,0,1.669447,0,0,1.669447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120501,0,1.335558,0,12.29472
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,0.990137,81.4688,72.16904,1.159155,1.159155,0,0,0,1.159155,85.41885,0,0,0,0.990137,1.220163,1.159155,0,0,0,10.62527,0,0.2300264,-0.2300264,13.75756,98.26808,0.1120501,1.275071,0.7921096,0,11.61541
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,71.24891,71.24891,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.2555849,10.39525,0,0.6378282,-0.6378282,13.08523,93.46574,0.1120501,0.6665304,0,0,10.39525
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,68.83611,68.83611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9642828,9.75742,0,0,0,13.08523,93.46574,0.1120501,0,0,0,9.75742
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,66.53578,66.53578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9642828,9.75742,0,0,0,13.08523,93.46574,0.1120501,0,0,0,9.75742
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,63.94919,63.94919,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.9642828,9.75742,0,0.3067276,-0.3067276,12.76191,91.15632,0.1120501,0.3205304,0,0,9.75742
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,61.12745,61.12745,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.305091,9.450692,0,0.02737738,-0.02737738,12.73305,90.95019,0.1120501,0.02860936,0,0,9.450692
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,58.25459,58.25459,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.335511,9.423315,0,0.239508,-0.239508,12.48059,89.14687,0.1120501,0.2502859,0,0,9.423315
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,56.01561,56.01561,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.601631,9.183806,0,0.6935647,-0.6935647,11.74951,83.92488,0.1120501,0.7247751,0,0,9.183806
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,54.40026,54.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372258,8.490242,0,0,0,11.74951,83.92488,0.1120501,0,0,0,8.490242
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,52.65201,52.65201,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.372258,8.490242,0,0.100895,-0.100895,11.64315,83.16521,0.1120501,0.1054353,0,0,8.490242
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,51.09801,51.09801,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.484364,8.389347,0,0.112659,-0.112659,11.5244,82.31699,0.1120501,0.1177287,0,0,8.389347
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,49.86094,49.86094,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.60954,8.276688,0,0.2681208,-0.2681208,11.24178,80.29824,0.1120501,0.2801862,0,0,8.276688
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,48.53186,48.53186,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.907452,8.008567,0,0.3343235,-0.3343235,10.88937,77.78105,0.1120501,0.3493681,0,0,8.008567
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,47.41748,47.41748,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.278923,7.674243,0,0.4000806,-0.4000806,10.46765,74.76875,0.1120501,0.4180843,0,0,7.674243
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2247468,48.30943,46.64048,0.6992452,0.6992452,0,0,0,0.6992452,32.14134,0,0,0,0.2247468,0.7360476,0.6992452,0,0,3.723457,7.274163,0,0.5113008,-0.5113008,9.928688,70.91906,0.1120501,0.7691697,0.1797974,0,7.49891
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.163703,63.61644,45.80214,0.9470031,0.9470031,0,0,0,0.9470031,228.479,0,0,0,2.163703,0.9968453,0.9470031,0,0,4.291569,6.762862,1.166858,0,1.166858,11.03567,78.82603,0.1119147,1.041703,1.730962,0,8.926565
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.328702,67.73051,47.99001,1.467695,1.467695,0,0,0,1.467695,158.6638,0,0,0,2.328702,1.544943,1.467695,0,0,3.124711,7.813034,0.7837594,0,0.7837594,11.77921,84.13702,0.111824,1.614465,1.862962,0,10.14174
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.72991,78.55052,53.48013,2.663239,2.663239,0,-1,0,2.663239,102.5033,0,0,0,2.72991,2.80341,2.663239,0,0,2.340952,8.518417,0,0.07350022,-0.07350022,11.70173,83.58362,0.111824,2.929563,2.183928,0,11.24833
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,2.911452,87.60725,58.89869,2.016574,2.016574,0,0,0,2.016574,144.3762,0,0,0,2.911452,2.12271,2.016574,0,0,2.422619,8.444918,0.7887427,0,0.7887427,12.45,88.92838,0.1117328,2.218231,2.329162,0,11.35637
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,2.929519,93.53576,63.20286,0,0,0,0,0,0,0,1.295643,0,0,2.929519,0,0,0,0,1.633876,9.154786,1.633876,0,1.633876,14.00003,100,0.1115444,0,2.343615,0,12.0843
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.81317,96.22315,66.42332,0.5940186,0.5940186,0,0,0,0.5940186,473.5829,2.187887,0,0,2.81317,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1115444,0.6534204,2.250536,0,13.43844
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.55519,96.63211,69.46999,0,0,0,0,0,0,0,2.55519,0,0,2.55519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115444,0,2.044152,0,13.18046
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.176602,93.84456,71.24891,0.693384,0.693384,0,-1,0,0.693384,313.91,1.446724,0,0,2.176602,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1115444,0.7627224,1.741281,0,12.80188
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.660639,88.22762,71.77032,0.9922178,0.9922178,0,0,0,0.9922178,167.3664,0.6161996,0,0,1.660639,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1115444,1.09144,1.328511,0,12.28591
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.21319,83.96236,72.34284,1.142123,1.142123,0,0,0,1.142123,106.2224,0.01095544,0,0,1.21319,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1115444,1.256335,0.9705517,0,11.83846
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,71.37159,71.37159,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1115444,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,69.00992,69.00992,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1115444,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,66.70959,66.70959,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1115444,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,64.12299,64.12299,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1115444,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,61.30125,61.30125,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,58.45907,58.45907,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,56.20986,56.20986,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,54.57407,54.57407,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,52.84626,52.84626,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,51.30248,51.30248,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,50.06541,50.06541,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115444,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,47.61173,47.61173,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1120486,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3608201,49.56683,46.8654,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,61.92861,0,0,0,0.3608201,0,0,3.505263,3.33,8.475861,2.997,3.69082,0,3.69082,9.460541,67.57515,0.1125068,0.6409026,0.2886561,5,3.35782
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.649644,59.21066,46.03728,1.034601,1.034601,4.335017,0,1.34846,1.034601,159.4474,0,0,0,1.649644,0,0,3.300417,3.135396,4.78504,6.318738,4.78504,0,4.78504,14.00003,100,0.112912,1.138061,1.319715,5,7.968382
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.323761,67.95562,48.22515,0,0,0,0,0,0,0,2.323761,0,0,2.323761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,0,1.859009,0,12.94903
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.722357,78.79342,53.74594,2.1422,2.1422,0,-1,0,2.1422,127.0823,0.4674096,0,0,2.722357,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,2.35642,2.177886,0,13.34763
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,2.903469,87.78424,59.11338,2.40855,2.40855,0,0,0,2.40855,120.5484,0.3681538,0,0,2.903469,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,2.649405,2.322776,0,13.52874
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,2.920377,93.71049,63.42778,0.2937556,0.2937556,0,0,0,0.2937556,994.1519,2.61116,0,0,2.920377,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,0.3231311,2.336301,0,13.54565
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.803483,96.38722,66.64825,0.9150679,0.9150679,0,0,0,0.9150679,306.3688,1.840253,0,0,2.803483,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,1.006575,2.242786,0,13.42876
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.545313,96.78838,69.69491,1.240216,1.240216,0,0,0,1.240216,205.2314,1.239822,0,0,2.545313,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,1.364238,2.03625,0,13.17059
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.167658,93.94446,71.42271,0,0,0,-1,0,0,0,2.167658,0,0,2.167658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,0,1.734126,0,12.79293
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.651803,88.32706,71.94411,0.7194805,0.7194805,0,0,0,0.7194805,229.5827,0.8944552,0,0,1.651803,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,0.7914286,1.321442,0,12.27708
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,0.9732297,81.67207,72.51665,0,0,0,0,0,0,0,0.9732297,0,0,0.9732297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112912,0,0.7785838,0,11.5985
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,71.53517,71.53517,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.112912,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,69.18372,69.18372,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.112912,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,66.93451,66.93451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.112912,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,64.34792,64.34792,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.112912,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,61.5364,61.5364,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.112912,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,58.68399,58.68399,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.112912,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,56.41433,56.41433,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.112912,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,54.77854,54.77854,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.112912,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,53.05074,53.05074,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.112912,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,51.5274,51.5274,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.112912,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,50.29034,50.29034,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.112912,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,48.94081,48.94081,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112912,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,47.84687,47.84687,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1133332,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.4991216,50.86943,47.10055,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,124.2639,0,0,0,0.4991216,0,0,3.505263,3.33,8.475861,2.997,3.829122,0,3.829122,9.591744,68.51233,0.1137097,0.4418288,0.3992973,5,3.496122
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.646898,59.46751,46.29287,2.161844,2.161844,4.897378,0,1.501984,2.161844,76.18024,0,0,0,1.646898,0,0,2.735533,2.598757,4.646739,6.44321,4.245655,0,4.245655,13.61953,97.28214,0.1143381,2.378029,1.317519,5,8.090108
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.318397,68.20033,48.48074,0.7936689,0.7936689,0,0,0,0.7936689,292.1114,1.081873,0,0,2.318397,0.835441,0.7936689,0,0,0.4010834,10.2643,0.4010834,0,0.4010834,14.00003,100,0.1142919,0.8730358,1.854718,0,12.5827
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.714892,79.02455,54.00154,0.7861387,0.7861387,0,-1,0,0.7861387,345.3452,1.887378,0,0,2.714892,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.8647526,2.171914,0,13.34017
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,2.894948,87.98074,59.34853,0.02841936,0.02841936,0,0,0,0.02841936,10186.53,2.865032,0,0,2.894948,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.0312613,2.315958,0,13.52022
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.61076,104.9936,63.66293,0.6691964,0.6691964,0,0,0,0.6691964,539.5665,2.906343,0,0,3.61076,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.7361161,2.888608,0,14.23603
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.362099,105.5717,66.88339,0.5765817,0.5765817,0,0,0,0.5765817,583.1089,2.755172,0,0,3.362099,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.6342399,2.68968,0,13.98737
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.165324,106.7519,69.93005,2.611655,2.611655,0,0,0,2.611655,121.2,0.4162144,0,0,3.165324,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,2.87282,2.532259,0,13.7906
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.630672,100.6073,71.65785,0.3311624,0.3311624,0,-1,0,0.3311624,794.3751,2.282079,0,0,2.630672,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.3642786,2.104537,0,13.25595
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.642321,88.47791,72.16904,0,0,0,0,0,0,0,1.642321,0,0,1.642321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0,1.313857,0,12.2676
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,0.9647297,81.77305,72.69044,1.771017,1.771017,0,0,0,1.771017,54.4732,0,2.220446E-16,0,0.9647297,1.864228,1.771017,0,0,0,10.62527,0,0.8994988,-0.8994988,13.05187,93.22748,0.1142919,1.948119,0.7717837,0,11.59
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,71.77032,71.77032,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9994431,9.725776,0,0.9448074,-0.9448074,12.05596,86.11382,0.1142919,0.9873237,0,0,9.725776
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,69.40865,69.40865,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,2.049229,8.780968,0,1.798138,-1.798138,10.16055,72.57525,0.1142919,1.879054,0,0,8.780968
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04716,6.982831,0,0,0,10.16055,72.57525,0.1142919,0,0,0,6.982831
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,64.58306,64.58306,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,4.04716,6.982831,0,2.531508,-2.531508,7.492111,53.51498,0.1142919,2.645426,0,0,6.982831
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,61.76132,61.76132,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.859946,4.451323,0,3.406888,-3.406888,3.900936,27.86377,0.1142919,3.560198,0,0,4.451323
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,58.85779,58.85779,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.64538,1.044434,0,0.5678241,-0.5678241,3.302397,23.5885,0.1142919,0.5933762,0,0,1.044434
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,56.58813,56.58813,0.6390595,0.4527795,0,-1,0,0.4527795,0,0,0.18628,0.2501859,0,0.47661,0.4527795,0,0,11.27629,0.47661,0,0.47661,-0.47661,2.800006,20,0.1142919,0.7029654,0,0,0.47661
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,54.95234,54.95234,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142919,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,53.22454,53.22454,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142919,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,51.70121,51.70121,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142919,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,50.49481,50.49481,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142919,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,49.14528,49.14528,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142919,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,48.05135,48.05135,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1147456,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5249241,51.30043,47.32547,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,305.7472,0,0,0,0.5249241,0,0,3.505263,3.33,8.475861,2.997,3.854924,0,3.854924,9.616223,68.68717,0.1150395,0.1888542,0.4199392,5,3.521924
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.149622,64.33665,46.54847,1.713874,1.713874,4.061623,0,1.273823,1.713874,125.4247,0,0,0,2.149622,0,0,2.347748,2.230361,4.620936,6.466432,4.379983,0,4.379983,13.77144,98.36723,0.115387,1.885261,1.719698,5,8.616054
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.312919,68.44382,48.73634,2.676496,2.676496,0,0,0,2.676496,86.41591,0,4.440892E-16,0,2.312919,2.817364,2.676496,0,0,0.2409531,10.40842,0,0.5044459,-0.5044459,13.23971,94.56915,0.115387,2.944146,1.850335,0,12.72134
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.707902,79.22303,54.22646,0.459489,0.459489,0,-1,0,0.459489,589.329,1.422781,0,0,2.707902,0.4836726,0.459489,0,0,0.8014486,9.903971,0.8014486,0,0.8014486,14.00003,100,0.115295,0.5054379,2.166322,0,12.61187
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,2.886552,88.16538,59.57345,2.65303,2.65303,0,0,0,2.65303,108.8021,0.09388913,0,0,2.886552,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.115295,2.918333,2.309242,0,13.51183
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,2.901614,94.06632,63.88785,1.355118,1.355118,0,0,0,1.355118,214.1225,1.475173,0,0,2.901614,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.115295,1.49063,2.321291,0,13.52689
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.784811,96.66982,67.05719,1.36626,1.36626,0,0,0,1.36626,203.8273,1.346642,0,0,2.784811,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.115295,1.502886,2.227849,0,13.41008
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.526224,97.05617,70.10385,1.590726,1.590726,0,0,0,1.590726,158.8095,0.8517754,0,0,2.526224,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.115295,1.749799,2.020979,0,13.1515
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.148619,94.20464,71.83166,0.819523,0.819523,0,-1,0,0.819523,262.1792,1.285963,0,0,2.148619,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.115295,0.9014753,1.718895,0,12.77389
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.633447,88.57661,72.34284,0.757794,0.757794,0,0,0,0.757794,215.5529,0.8357692,0,0,1.633447,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.115295,0.8335734,1.306758,0,12.25872
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.229793,84.71296,72.86425,1.828059,1.828059,0,0,0,1.828059,67.27316,0,0,0,1.229793,1.924273,1.828059,0,0,0,10.62527,0,0.6944796,-0.6944796,13.26798,94.77111,0.115295,2.010865,0.9838344,0,11.85507
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,71.94411,71.94411,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.7716441,9.930795,0,0.3284371,-0.3284371,12.92178,92.29824,0.115295,0.3432168,0,0,9.930795
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,69.58244,69.58244,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,1.136574,9.602358,0,2.747913,-2.747913,10.02522,71.6086,0.115295,4.246569,0,5,9.602358
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,67.34345,67.34345,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.189811,6.854445,0,3.470164,-3.470164,6.367351,45.48099,0.115295,3.626321,0,0,6.854445
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,64.75686,64.75686,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.045548,3.384281,0,1.321409,-1.321409,4.974463,35.53181,0.115295,1.380873,0,0,3.384281
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,61.93512,61.93512,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.513781,2.062872,0,0.9178663,-0.9178663,4.006948,28.62099,0.115295,0.9591703,0,0,2.062872
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,59.06226,59.06226,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.53363,1.145005,0,0.2816633,-0.2816633,3.710048,26.50029,0.115295,0.2943382,0,0,1.145005
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,56.79261,56.79261,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.84659,0.8633421,0,0.3375521,-0.3375521,3.354237,23.95879,0.115295,0.3527419,0,0,0.8633421
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,55.14659,55.14659,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.22165,0.52579,0,0.1291365,-0.1291365,3.218115,22.98649,0.115295,0.1349477,0,0,0.52579
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,53.39834,53.39834,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.36513,0.3966535,0,0.1355947,-0.1355947,3.075186,21.96557,0.115295,0.1416965,0,0,0.3966535
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,51.90568,51.90568,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.51579,0.2610588,0,0.1638858,-0.1638858,2.902435,20.73164,0.115295,0.1712607,0,0,0.2610588
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,50.66861,50.66861,0.2978413,0.09231431,0,-1,0,0.09231431,0,0,0.205527,0.2353112,0,0.09717295,0.09231431,0,0,11.69789,0.09717295,0,0.09717295,-0.09717295,2.800006,20,0.115295,0.3276255,0,0,0.09717295
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,49.3702,49.3702,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.115295,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,48.27627,48.27627,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1156253,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3615024,50.27979,47.56061,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3615024,0,0,3.505263,3.33,8.475861,2.997,3.691502,0,3.691502,9.461187,67.57978,0.1158796,0,0.2892019,5,3.358502
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.88928,62.18357,46.78361,0.2680123,0.2680123,3.315463,0,1.070121,0.2680123,704.9229,0,0,0,1.88928,0,0,3.047451,2.895078,4.784358,6.319352,4.784358,0,4.784358,14.00003,100,0.1159505,0.2948135,1.511424,5,8.208632
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.450669,70.06896,48.94081,0,0,0,0,0,0,0,2.450669,0,0,2.450669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1159505,0,1.960535,0,13.07594
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.763062,80.11149,54.43093,1.151769,1.151769,0,-1,0,1.151769,239.8972,1.550673,0,0,2.763062,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1159505,1.266946,2.210449,0,13.38834
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.552863,97.94495,59.74725,0,0,0,0,0,0,0,3.552863,0,0,3.552863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1159505,0,2.842291,0,14.17814
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,2.964451,95.18788,64.06165,1.227874,1.227874,0,0,0,1.227874,241.4296,1.671952,0,0,2.964451,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1159505,1.350662,2.371561,0,13.58973
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,2.948078,99.30374,67.231,2.79756,2.79756,0,0,0,2.79756,105.3803,0.003277247,0,0,2.948078,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1159505,3.077316,2.358462,0,13.57335
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.517223,97.15736,70.27766,2.806439,2.806439,0,0,0,2.806439,89.69453,0,0,0,2.517223,2.954147,2.806439,0,0,0,10.62527,0,0.4369239,-0.4369239,13.53947,96.7103,0.1159505,3.087083,2.013778,0,13.1425
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.139734,94.29219,71.99524,0.6284256,0.6284256,0,-1,0,0.6284256,340.4912,0.9927624,0,0,2.139734,0.6615006,0.6284256,0,0,0.485471,10.18835,0.485471,0,0.485471,14.00003,100,0.1158951,0.6912681,1.711787,0,12.32808
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.624561,88.67503,72.51665,0,0,0,0,0,0,0,1.624561,0,0,1.624561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1158951,0,1.299649,0,12.24984
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9156764,81.65062,73.03805,1.865942,1.865942,0,0,0,1.865942,49.07313,0,0,0,0.9156764,1.96415,1.865942,0,0,0,10.62527,0,1.048474,-1.048474,12.89484,92.10581,0.1158951,2.052537,0.7325411,0,11.54095
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,72.11792,72.11792,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.164971,9.5768,0,1.256587,-1.256587,11.57028,82.6447,0.1158951,1.313134,0,0,9.5768
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,69.75625,69.75625,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.561179,8.320213,0,2.127852,-2.127852,9.327327,66.62363,0.1158951,3.598606,0,5,8.320213
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,67.45592,67.45592,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.925459,6.192361,0,0.7567983,-0.7567983,8.529592,60.92553,0.1158951,0.7908542,0,0,6.192361
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,64.93066,64.93066,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.766346,5.435563,0,3.200584,-3.200584,5.15588,36.82764,0.1158951,3.34461,0,0,5.435563
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,62.10892,62.10892,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0.001646449,0,2.033375,1.931706,0,0,9.32255,2.234979,0,2.033375,-2.033375,3.012515,21.51792,0.1158951,2.124876,0,0,2.234979
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,59.23607,59.23607,0.292475,0.1915241,0,-1,0,0.1915241,0,0,0.1009509,0.1301984,0,0.2016044,0.1915241,0,0,11.58186,0.2016044,0,0.2016044,-0.2016044,2.800006,20,0.1158951,0.3217225,0,0,0.2016044
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,56.93574,56.93574,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158951,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,55.28973,55.28973,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158951,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,53.57214,53.57214,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158951,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,52.04881,52.04881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158951,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,50.8322,50.8322,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158951,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,49.54401,49.54401,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158951,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,48.45007,48.45007,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1161907,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4357999,51.08085,47.78553,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,217.5978,0,0,0,0.4357999,0,0,3.505263,3.33,8.475861,2.997,3.7658,0,3.7658,9.531672,68.08324,0.1164907,0.2203055,0.3486399,5,3.4328
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.638651,60.15921,46.98809,0,0,3.233063,0,1.047626,0,0,0,0,0,1.638651,0,0,3.233063,3.07141,4.71006,6.38622,4.71006,0,4.71006,14.00003,100,0.1165421,0,1.31092,5,8.024871
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.303146,68.82325,49.14528,0.9537106,0.9537106,0,0,0,0.9537106,241.4931,1.29924,0,0,2.303146,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,1.049082,1.842517,0,12.92842
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.694377,79.57427,54.63541,1.730752,1.730752,0,-1,0,1.730752,155.6767,0.872533,0,0,2.694377,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,1.903827,2.155502,0,13.31965
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.871687,88.42597,59.92105,2.1691,2.1691,0,0,0,2.1691,132.3907,0.588424,0,0,2.871687,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,2.38601,2.29735,0,13.49696
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,2.885087,94.30174,64.23545,0.6759138,0.6759138,0,0,0,0.6759138,426.8426,2.173599,0,0,2.885087,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,0.7435051,2.30807,0,13.51036
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.767465,96.8746,67.39458,0.3998555,0.3998555,0,0,0,0.3998555,692.1163,2.346565,0,0,2.767465,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,0.4398411,2.213972,0,13.39274
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.508175,97.25772,70.45145,1.488279,1.488279,0,0,0,1.488279,168.5286,0.9415657,0,0,2.508175,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,1.637106,2.00654,0,13.13345
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.130651,94.38963,72.16904,0.8811691,0.8811691,0,-1,0,0.8811691,241.7982,1.203104,0,0,2.130651,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,0.969286,1.704521,0,12.75593
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.615668,88.77322,72.69044,0.3956344,0.3956344,0,0,0,0.3956344,408.374,1.199211,0,0,1.615668,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,0.4351978,1.292534,0,12.24094
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.8996657,81.67547,73.21185,0.5474184,0.5474184,0,0,0,0.5474184,164.347,0.3234358,0,0,0.8996657,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1165421,0.6021603,0.7197325,0,11.52494
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,72.29172,72.29172,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1165421,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,69.93005,69.93005,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1165421,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,67.69106,67.69106,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1165421,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,65.10447,65.10447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1165421,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,62.28273,62.28273,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1165421,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,59.40987,59.40987,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1165421,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,57.12999,57.12999,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1165421,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,55.4942,55.4942,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1165421,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,53.7664,53.7664,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1165421,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,52.24306,52.24306,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1165421,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,51.06734,51.06734,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165421,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,49.76893,49.76893,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165421,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,48.68522,48.68522,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1169339,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3601108,50.73753,48.02068,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,124.3385,0,0,0,0.3601108,0,0,3.505263,3.33,8.475861,2.997,3.690111,0,3.690111,9.459867,67.57035,0.1172625,0.3185835,0.2880887,5,3.357111
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.635406,60.41161,47.24368,1.203461,1.203461,4.519612,0,1.398854,1.203461,135.8919,0,0,0,1.635406,0,0,3.316151,3.150344,4.785749,6.3181,4.785749,0,4.785749,14.00003,100,0.1176761,1.323807,1.308324,5,7.953506
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,2.990454,76.42455,49.40088,0,0,0,0,0,0,0,2.990454,0,0,2.990454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176761,0,2.392363,0,13.61573
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.23728,86.53902,54.891,0,0,0,-1,0,0,0,3.23728,0,0,3.23728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176761,0,2.589824,0,13.86255
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.862799,88.61706,60.1562,1.773462,1.773462,0,0,0,1.773462,161.4243,0.9959962,0,0,2.862799,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1176761,1.950809,2.290239,0,13.48807
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,2.87671,94.41761,64.40926,1.318104,1.318104,0,0,0,1.318104,218.2461,1.489232,0,0,2.87671,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1176761,1.449914,2.301368,0,13.50198
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.758588,96.98066,67.56837,2.167483,2.167483,0,0,0,2.167483,127.2715,0.477027,0,0,2.758588,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1176761,2.384231,2.20687,0,13.38386
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.500311,97.29465,70.56392,1.209179,1.209179,0,0,0,1.209179,206.7776,1.227491,0,0,2.500311,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1176761,1.330097,2.000249,0,13.12559
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.570791,100.5739,72.29172,2.455557,2.455557,0,-1,0,2.455557,104.6928,0,0,0,2.570791,2.584797,2.455557,0,0,0,10.62527,0,0.01400543,-0.01400543,13.98526,99.89455,0.1176761,2.701113,2.056633,0,13.19606
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.813903,91.22619,72.80291,1.237721,1.237721,0,0,0,1.237721,146.5518,0.4954767,0,0,1.813903,1.302864,1.237721,0,0,0.01556159,10.61127,0.01556159,0,0.01556159,14.00003,100,0.1176744,1.361493,1.451122,0,12.42517
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8108723,80.90724,73.32432,2.263621,2.263621,0,0,0,2.263621,35.82192,0,4.440892E-16,0,0.8108723,2.382759,2.263621,0,0,0,10.62527,0,1.571886,-1.571886,12.34311,88.16492,0.1176744,2.489983,0.6486979,0,11.43615
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,72.40418,72.40418,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.74654,9.053388,0,0.638077,-0.638077,11.67052,83.36071,0.1176744,0.6667904,0,0,9.053388
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,70.10385,70.10385,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.455515,8.415311,0,3.283395,-3.283395,8.209519,58.63931,0.1176744,4.806148,0,5,8.415311
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,67.86486,67.86486,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.103732,5.131916,0,3.505263,-3.505263,4.514648,32.24742,0.1176744,4.424173,0,0,5.131916
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,65.32939,65.32939,2.47827,1.54532,0,-1,0,1.54532,0,0,0.93295,1.180777,0,1.626652,1.54532,0,0,9.998468,1.626652,0,1.626652,-1.626652,2.800006,20,0.1176744,2.726097,0,0,1.626652
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,62.50765,62.50765,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,59.63479,59.63479,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,0.4790478,0,0,0
