Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,57.36513,57.36513,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,55.72934,55.72934,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,54.00154,54.00154,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,52.50888,52.50888,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,51.30248,51.30248,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,50.00407,50.00407,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176744,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,48.94081,48.94081,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1180706,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,48.30694,48.30694,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1184779,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.631718,60.69379,47.52994,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1617.309,0,0,0,1.631718,0,0,3.505263,3.33,5.14586,5.994,4.961718,0,4.961718,13.82534,98.7522,0.1185984,0.11098,1.305375,5,7.625718
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.290913,69.33281,49.68714,2.512171,2.512171,0,0,0,2.512171,91.19256,0,4.440892E-16,0,2.290913,2.64439,2.512171,0,0,0.184142,10.45955,0,0.3534775,-0.3534775,13.45274,96.09079,0.1185984,2.763388,1.83273,0,12.75046
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.678504,80.02458,55.14659,0.1324786,0.1324786,0,-1,0,0.1324786,2021.839,1.962158,0,0,2.678504,0.1394512,0.1324786,0,0,0.5768948,10.10607,0.5768948,0,0.5768948,14.00003,100,0.1185335,0.1457265,2.142803,0,12.78457
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.855141,88.74409,60.33,0.882761,0.882761,0,0,0,0.882761,323.4331,1.925919,0,0,2.855141,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1185335,0.9710371,2.284113,0,13.48042
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.86826,94.53231,64.58306,1.79458,1.79458,0,0,0,1.79458,159.829,0.9792285,0,0,2.86826,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1185335,1.974038,2.294608,0,13.49353
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.749655,97.08575,67.74218,0.08592736,0.08592736,0,0,0,0.08592736,3199.976,2.659205,0,0,2.749655,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1185335,0.09452009,2.199724,0,13.37493
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.49118,97.39358,70.73772,0.8055443,0.8055443,0,0,0,0.8055443,309.2542,1.643238,0,0,2.49118,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1185335,0.8860987,1.992944,0,13.11645
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.113264,94.5312,72.46552,0.4059102,0.4059102,0,-1,0,0.4059102,520.6235,1.68599,0,0,2.113264,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1185335,0.4465012,1.690611,0,12.73854
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.598609,88.90704,72.97671,0.1055921,0.1055921,0,0,0,0.1055921,1513.948,1.48746,0,0,1.598609,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1185335,0.1161513,1.278887,0,12.22388
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7260781,80.25388,73.49812,0.1121189,0.1121189,0,0,0,0.1121189,647.5964,0.6080582,0,0,0.7260781,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1185335,0.1233308,0.5808625,0,11.35135
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,72.57799,72.57799,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1185335,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,70.21632,70.21632,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1185335,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,68.02844,68.02844,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1185335,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,65.50319,65.50319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1185335,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,62.68145,62.68145,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1185335,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,59.80859,59.80859,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1185335,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,57.56961,57.56961,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1185335,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,55.92359,55.92359,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1185335,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,54.20601,54.20601,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1185335,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,52.7338,52.7338,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1185335,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,51.5274,51.5274,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1185335,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,50.229,50.229,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185335,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,49.16573,49.16573,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1189347,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,48.53186,48.53186,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1192641,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.6282,60.9437,47.78553,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,395.4835,0,0,0,1.6282,0,0,3.505263,3.33,5.14586,5.994,4.9582,0,4.9582,13.822,98.72836,0.1194686,0.4528686,1.30256,5,7.6222
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.284852,69.57013,49.94273,0.9052576,0.9052576,0,0,0,0.9052576,252.398,1.144289,0,0,2.284852,0.9529027,0.9052576,0,0,0.18766,10.45638,0.18766,0,0.18766,14.00003,100,0.1194475,0.9957833,1.827881,0,12.74123
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.670803,80.22692,55.38174,2.473583,2.473583,0,-1,0,2.473583,107.9731,0.06703208,0,0,2.670803,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1194475,2.720941,2.136642,0,13.29608
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.846304,88.92218,60.55492,2.430492,2.430492,0,0,0,2.430492,117.1081,0.2878915,0,0,2.846304,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1194475,2.673541,2.277043,0,13.47158
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.859741,94.64589,64.75686,3.91058,3.91058,1.25,0,0.50625,3.91058,73.12832,0.05913071,0,0,2.859741,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1194475,4.301638,2.287793,5,13.48502
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.74067,97.18994,67.91599,0.01506837,0.01506837,0,0,0,0.01506837,18188.23,2.724808,0,0,2.74067,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1194475,0.0165752,2.192536,0,13.36594
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.482015,97.49187,70.91152,0.356269,0.356269,0,0,0,0.356269,696.6688,2.106995,0,0,2.482015,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1194475,0.3918959,1.985612,0,13.10729
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.104293,94.61709,72.6291,1.005109,1.005109,0,-1,0,1.005109,209.3597,1.046284,0,0,2.104293,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1194475,1.10562,1.683434,0,12.72957
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.58972,89.0049,73.15051,1.72638,1.72638,0,0,0,1.72638,92.08398,0,0,0,1.58972,1.817243,1.72638,0,0,0,10.62527,0,0.2275228,-0.2275228,13.7602,98.28693,0.1194475,1.899019,1.271776,0,12.21499
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6457978,79.65297,73.67192,1.176181,1.176181,0,0,0,1.176181,54.90631,0,0,0,0.6457978,1.238086,1.176181,0,0,0.2528031,10.39775,0,0.5922878,-0.5922878,13.13587,93.82747,0.1194475,1.2938,0.5166383,0,11.04355
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,72.69044,72.69044,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.9109007,9.805464,0,0.106181,-0.106181,13.02395,93.02801,0.1194475,0.1109591,0,0,9.805464
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,70.39011,70.39011,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,1.02888,9.699283,0,2.234952,-2.234952,10.6681,76.20057,0.1194475,2.335525,0,0,9.699283
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,68.20225,68.20225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512159,7.464331,0,0,0,10.6681,76.20057,0.1194475,0,0,0,7.464331
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,65.61565,65.61565,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.512159,7.464331,0,3.076421,-3.076421,7.425269,53.03753,0.1194475,3.21486,0,0,7.464331
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,62.85526,62.85526,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.930405,4.38791,0,3.397918,-3.397918,3.843549,27.45387,0.1194475,3.550824,0,0,4.38791
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,59.9824,59.9824,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.70587,0.9899921,0,0.3471403,-0.3471403,3.477631,24.84017,0.1194475,0.3627616,0,0,0.9899921
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,57.73319,57.73319,0.6138726,0.6107092,0,-1,0,0.6107092,0,0,0.003163341,0.0645506,0,0.6428518,0.6107092,0,0,11.09158,0.6428518,0,0.6428518,-0.6428518,2.800006,20,0.1194475,0.6752598,0,0,0.6428518
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194475,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,54.40026,54.40026,0.3695652,0,0,-1,0,0,0,0,0.3695652,0.4065218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194475,0.4065218,0,0,0
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194475,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,51.70121,51.70121,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194475,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,50.43347,50.43347,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194475,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,49.3702,49.3702,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1197471,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,48.73634,48.73634,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1200734,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.624744,61.17164,48.02068,0,0,3.505263,0,1.121937,0,0,0,0,0,1.624744,0,0,3.505263,3.33,5.14586,5.994,4.954744,0,4.954744,13.81872,98.70494,0.1201562,0,1.299795,5,7.618744
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.279437,69.75425,50.14721,1.243359,1.243359,0,0,0,1.243359,183.3289,0.7795219,0,0,2.279437,1.308799,1.243359,0,0,0.191116,10.45327,0.191116,0,0.191116,14.00003,100,0.1201349,1.367695,1.82355,0,12.73271
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.66358,80.3967,55.58621,0.6609484,0.6609484,0,-1,0,0.6609484,402.9937,1.967845,0,0,2.66358,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1201349,0.7270433,2.130864,0,13.28885
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.838479,89.04674,60.72873,1.337201,1.337201,0,0,0,1.337201,212.2701,1.430899,0,0,2.838479,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1201349,1.470922,2.270783,0,13.46375
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.851158,94.7584,64.93066,1.900273,1.900273,0,0,0,1.900273,150.0394,0.8508705,0,0,2.851158,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1201349,2.0903,2.280926,0,13.47643
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.731638,97.29328,68.08978,1.155598,1.155598,0,0,0,1.155598,236.3831,1.515219,0,0,2.731638,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1201349,1.271157,2.18531,0,13.35691
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.472822,97.58959,71.08533,2.048717,2.048717,0,0,0,2.048717,120.701,0.3162781,0,0,2.472822,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1201349,2.253588,1.978258,0,13.0981
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.095146,94.71313,72.80291,2.512931,2.512931,0,-1,0,2.512931,83.37462,0,0,0,2.095146,2.64519,2.512931,0,0,0,10.62527,0,0.5500438,-0.5500438,13.42023,95.8586,0.1201349,2.764224,1.676117,0,12.72042
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.581565,89.04063,73.26297,0,0,0,0,0,0,0,0.9704047,0,0,1.581565,0,0,0,0,0.6111598,10.07523,0.6111598,0,0.6111598,14.00003,100,0.1200667,0,1.265252,0,11.65679
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7493978,80.78584,73.78438,0.7760763,0.7760763,0,0,0,0.7760763,96.56239,0,0,0,0.7493978,0.8169224,0.7760763,0,0,0,10.62527,0,0.06752459,-0.06752459,13.92885,99.49159,0.1200667,0.8536839,0.5995182,0,11.37467
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,72.80291,72.80291,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.07502732,10.55775,0,2.804995,-2.804995,10.97213,78.37218,0.1200667,2.93122,0,0,10.55775
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,70.50258,70.50258,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.191688,7.752755,0,2.711613,-2.711613,8.113835,57.95585,0.1200667,2.833636,0,0,7.752755
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,68.3147,68.3147,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.204592,5.041142,0,3.505263,-3.505263,4.418963,31.56396,0.1200667,4.835741,0,0,5.041142
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,65.85079,65.85079,1.558979,1.459084,0,-1,0,1.459084,0,0,0.09989423,0.2557921,0,1.535878,1.459084,0,0,10.09933,1.535878,0,1.535878,-1.535878,2.800006,20,0.1200667,1.714876,0,0,1.535878
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,63.02906,63.02906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,60.20732,60.20732,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,57.90699,57.90699,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,56.30187,56.30187,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,54.60474,54.60474,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,53.11208,53.11208,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,51.92613,51.92613,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,50.66861,50.66861,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,49.60535,49.60535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,49.00215,49.00215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200667,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.620935,61.4189,48.27627,0,0,0,0,0,0,0,0,0,0,1.620935,0,0,0,0,11.80586,0,1.620935,0,1.620935,4.337759,30.98394,0.1198863,0,1.296748,0,1.620935
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.2736,69.95789,50.37213,0.7976679,0.7976679,0,0,0,0.7976679,285.0309,0,0,0,2.2736,0.8396504,0.7976679,0,0,10.18493,1.458842,1.43395,0,1.43395,5.698124,40.7008,0.1197272,0.8774347,1.81888,0,3.732442
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.655876,80.58607,55.81113,1.030437,1.030437,0,-1,0,1.030437,257.7427,0,0,0,2.655876,1.08467,1.030437,0,0,8.750976,2.749396,1.571205,0,1.571205,7.1887,51.34775,0.1195533,1.133481,2.124701,0,5.405272
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.830574,89.17011,60.90253,1.437975,1.437975,0,0,0,1.437975,196.8444,0,0,0,2.830574,1.513658,1.437975,0,0,7.17977,4.163481,1.316916,0,1.316916,8.438036,60.27156,0.119408,1.581772,2.264459,0,6.994054
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.841369,94.92224,65.15559,1.463813,1.463813,0,0,0,1.463813,194.1073,0,0,0,2.841369,1.540856,1.463813,0,0,5.862854,5.348705,1.300513,0,1.300513,9.67181,69.08422,0.1192648,1.610195,2.273095,0,8.190074
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.722563,97.39583,68.26359,0,0,0,0,0,0,0,0,0,0,2.722563,0,0,0,0,4.562342,6.519166,2.722563,0,2.722563,12.25466,87.53311,0.1189662,0,2.17805,0,9.241729
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.463808,97.67638,71.24891,2.317188,2.317188,0,0,0,2.317188,106.3275,0,0,0,2.463808,2.439145,2.317188,0,0,1.839779,8.969473,0.02466287,0,0.02466287,12.27806,87.70023,0.1189635,2.548906,1.971046,0,11.43328
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.085998,94.80899,72.97671,1.296564,1.296564,0,-1,0,1.296564,160.8866,0,0,0,2.085998,1.364804,1.296564,0,0,1.815117,8.99167,0.7211937,0,0.7211937,12.96224,92.58726,0.1188846,1.42622,1.668798,0,11.07767
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.572698,89.13851,73.43678,1.24576,1.24576,0,0,0,1.24576,126.2441,0,0,0,1.572698,1.311326,1.24576,0,0,1.093923,9.640743,0.2613724,0,0.2613724,13.2102,94.35839,0.1188561,1.370336,1.258159,0,11.21344
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6659941,80.14993,73.95818,1.157546,1.157546,0,0,0,1.157546,57.535,0,2.220446E-16,0,0.6659941,1.21847,1.157546,0,0,0.8325505,9.875978,0,0.5524754,-0.5524754,12.62784,90.19868,0.1188561,1.273301,0.5327953,0,10.54197
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,73.03805,73.03805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446412,9.323503,0,0,0,12.62784,90.19868,0.1188561,0,0,0,9.323503
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,70.67638,70.67638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446412,9.323503,0,0,0,12.62784,90.19868,0.1188561,0,0,0,9.323503
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,68.54985,68.54985,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,1.446412,9.323503,0,1.049674,-1.049674,11.52139,82.29546,0.1188561,1.096909,0,0,9.323503
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,66.01437,66.01437,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,2.612716,8.273829,0,3.505263,-3.505263,7.826516,55.90358,0.1188561,7.278456,0,0,8.273829
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,63.20286,63.20286,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,6.507453,4.768567,0,2.390627,-2.390627,5.306574,37.90403,0.1188561,2.498205,0,0,4.768567
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,60.38112,60.38112,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,9.163705,2.37794,0,0.8384302,-0.8384302,4.422791,31.5913,0.1188561,0.8761596,0,0,2.37794
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,58.11146,58.11146,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,10.09529,1.539509,0,0.3223954,-0.3223954,4.082956,29.16392,0.1188561,0.3369032,0,0,1.539509
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,56.50634,56.50634,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,10.45351,1.217114,0,0.5671066,-0.5671066,3.485174,24.89405,0.1188561,0.5926264,0,0,1.217114
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,54.80921,54.80921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08363,0.6500075,0,0,0,3.485174,24.89405,0.1188561,0,0,0,0.6500075
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,53.30633,53.30633,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,11.08363,0.6500075,0,0.3005621,-0.3005621,3.168353,22.63105,0.1188561,0.3140875,0,0,0.6500075
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,52.1306,52.1306,0.4853579,0.331973,0,-1,0,0.331973,0,0,0.1533848,0.2019206,0,0.3494453,0.331973,0,0,11.41759,0.3494453,0,0.3494453,-0.3494453,2.800006,20,0.1188561,0.5338936,0,0,0.3494453
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,50.86287,50.86287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1188561,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,49.7996,49.7996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1188561,0,0,0,0
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,49.22707,49.22707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1188561,0,0,0,0
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.617177,61.64407,48.51141,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,170.3989,0,0,0,1.617177,0,0,3.505263,3.33,11.80586,0,4.947177,0,4.947177,7.49331,53.52354,0.1192073,1.043959,1.293742,5,1.617177
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.267038,70.20184,50.63794,1.496412,1.496412,4.69977,0,1.448037,1.496412,151.4982,0,0,0,2.267038,0,0,3.203358,3.04319,6.858683,4.45246,5.310228,0,5.310228,12.53104,89.50722,0.1195836,1.646053,1.81363,5,6.719498
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.648459,80.75335,56.01561,1.711215,1.711215,0,-1,0,1.711215,154.7707,0,0,0,2.648459,1.801279,1.711215,0,0,1.548455,9.231665,0.8471804,0,0.8471804,13.33474,95.24796,0.1194915,1.882336,2.118767,0,11.88012
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.82259,89.29234,61.07633,0.7849562,0.7849562,0,0,0,0.7849562,359.5858,1.295047,0,0,2.82259,0.8262696,0.7849562,0,0,0.7012741,9.994127,0.7012741,0,0.7012741,14.00003,100,0.1194153,0.8634518,2.258072,0,12.81672
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.834037,94.96991,65.26804,0.9209631,0.9209631,0,0,0,0.9209631,307.7254,1.864603,0,0,2.834037,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1194153,1.013059,2.26723,0,13.45931
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.714785,97.43485,68.37605,1.373963,1.373963,0,0,0,1.373963,197.5879,1.268508,0,0,2.714785,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1194153,1.511359,2.171828,0,13.34006
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.455579,97.72096,71.37159,1.13278,1.13278,0,0,0,1.13278,216.7745,1.263179,0,0,2.455579,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1194153,1.246058,1.964463,0,13.08085
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.077848,94.8423,73.08917,0.1647619,0.1647619,0,-1,0,0.1647619,1261.122,1.904415,0,0,2.077848,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1194153,0.1812381,1.662279,0,12.70312
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.564567,89.17436,73.54924,1.540595,1.540595,0,0,0,1.540595,101.556,0,0,0,1.564567,1.621679,1.540595,0,0,0,10.62527,0,0.05711211,-0.05711211,13.93983,99.56999,0.1194153,1.694654,1.251653,0,12.18984
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4333606,78.03484,74.07065,0.4979145,0.4979145,0,0,0,0.4979145,87.03515,0,5.551115E-17,0,0.4333606,0.5241205,0.4979145,0,0,0.0634579,10.56816,0,0.09075991,-0.09075991,13.84416,98.88664,0.1194153,0.5477059,0.3466885,0,11.00152
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,73.08917,73.08917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1643022,10.4774,0,0,0,13.84416,98.88664,0.1194153,0,0,0,10.4774
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,70.78884,70.78884,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.1643022,10.4774,0,1.433832,-1.433832,12.33277,88.091,0.1194153,1.498354,0,0,10.4774
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,68.66232,68.66232,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.757449,9.043571,0,0.2824667,-0.2824667,12.03502,85.96426,0.1194153,0.2951777,0,0,9.043571
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,66.13706,66.13706,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,2.071301,8.761104,0,0.7068567,-0.7068567,11.28993,80.64217,0.1194153,0.7386652,0,0,8.761104
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,63.37666,63.37666,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.856697,8.054247,0,1.163845,-1.163845,10.06313,71.87933,0.1194153,1.216218,0,0,8.054247
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,60.5038,60.5038,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.149858,6.890402,0,0.2126031,-0.2126031,9.839024,70.2786,0.1194153,0.2221702,0,0,6.890402
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,58.25459,58.25459,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.386084,6.677799,0,0.2908228,-0.2908228,9.53247,68.08894,0.1194153,0.3039098,0,0,6.677799
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,56.64948,56.64948,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.70922,6.386976,0,0.4267369,-0.4267369,9.082649,64.87594,0.1194153,0.44594,0,0,6.386976
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,54.95234,54.95234,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.183372,5.960239,0,0.2987771,-0.2987771,8.767711,62.62638,0.1194153,0.312222,0,0,5.960239
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,53.48013,53.48013,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.515347,5.661462,0,0.1663602,-0.1663602,8.592352,61.37382,0.1194153,0.1738464,0,0,5.661462
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,52.30441,52.30441,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.700191,5.495102,0,0.1964189,-0.1964189,8.385308,59.89494,0.1194153,0.2052578,0,0,5.495102
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,51.03667,51.03667,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.918435,5.298683,0,0.3171681,-0.3171681,8.050983,57.50691,0.1194153,0.3314406,0,0,5.298683
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,49.9734,49.9734,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.270844,4.981515,0,0.3722472,-0.3722472,7.6586,54.70418,0.1194153,0.3889983,0,0,4.981515
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,49.43155,49.43155,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.684452,4.609268,0,0.3617114,-0.3617114,7.277323,51.98078,0.1194153,0.3779884,0,0,4.609268
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.050788,65.89465,48.73634,0.9066311,0.9066311,0,0,0,0.9066311,226.1988,0,0,0,2.050788,0.9543484,0.9066311,0,0,7.086353,4.247556,1.09644,0,1.09644,8.317497,59.41058,0.1192964,0.9972941,1.640631,0,6.298345
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.261426,70.37181,50.8322,0.7375561,0.7375561,0,0,0,0.7375561,306.6107,0,0,0,2.261426,0.7763748,0.7375561,0,0,5.989913,5.234352,1.485051,0,1.485051,9.72634,69.47372,0.1191357,0.8113117,1.809141,0,7.495778
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.641523,80.88812,56.18941,0,0,0,-1,0,0,0,0,0,0,2.641523,0,0,0,0,4.504862,6.570898,2.641523,0,2.641523,12.23231,87.37346,0.118851,0,2.113218,0,9.21242
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.815835,89.35071,61.18879,1.391836,1.391836,0,0,0,1.391836,202.3109,0,0,0,2.815835,1.46509,1.391836,0,0,1.86334,8.948269,1.350745,0,1.350745,13.51374,96.5265,0.118706,1.531019,2.252668,0,11.7641
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.826418,95.02713,65.39073,1.960928,1.960928,0,0,0,1.960928,144.1368,0.2496889,0,0,2.826418,2.064135,1.960928,0,0,0.5125945,10.16394,0.5125945,0,0.5125945,14.00003,100,0.118651,2.157021,2.261134,0,12.99036
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.706965,97.47321,68.48851,1.25216,1.25216,0,0,0,1.25216,216.1836,1.388902,0,0,2.706965,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.118651,1.377376,2.165572,0,13.33224
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.447531,97.75474,71.48405,2.12618,2.12618,0,0,0,2.12618,115.114,0.2094468,0,0,2.447531,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.118651,2.338798,1.958025,0,13.07281
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.070527,94.82354,73.15051,0.345335,0.345335,0,-1,0,0.345335,599.5705,1.707016,0,0,2.070527,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.118651,0.3798684,1.656421,0,12.6958
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.556332,89.22068,73.67192,0,0,0,0,0,0,0,1.556332,0,0,1.556332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118651,0,1.245065,0,12.18161
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.4792106,78.53225,74.13199,1.510855,1.510855,0,0,0,1.510855,31.71783,0,0,0,0.4792106,1.590374,1.510855,0,0,0,10.62527,0,1.111163,-1.111163,12.82876,91.63381,0.118651,1.661941,0.3833685,0,11.10448
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,73.21185,73.21185,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.234626,9.514111,0,1.34724,-1.34724,11.40864,81.49015,0.118651,1.407866,0,0,9.514111
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,70.91152,70.91152,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.731559,8.166871,0,1.161965,-1.161965,10.18382,72.74146,0.118651,1.214254,0,0,8.166871
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,68.785,68.785,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,4.022632,7.004906,0,3.505263,-3.505263,6.488953,46.34957,0.118651,4.07261,0,0,7.004906
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,66.31086,66.31086,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.917368,3.499642,0,2.758783,-2.758783,3.58094,25.57809,0.118651,2.882928,0,0,3.499642
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,63.48912,63.48912,2.712853,0.7038166,0,-1,0,0.7038166,0,0,2.009037,2.280322,0,0.7408596,0.7038166,0,0,10.98268,0.7408596,0,0.7408596,-0.7408596,2.800006,20,0.118651,2.984139,0,0,0.7408596
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118651,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,58.36705,58.36705,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118651,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,56.76194,56.76194,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118651,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,55.09547,55.09547,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118651,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,53.65393,53.65393,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118651,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118651,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,51.21047,51.21047,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118651,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,50.14721,50.14721,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1190211,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,49.6258,49.6258,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1194498,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.857938,64.3127,48.94081,1.03502,1.03502,4.495991,0,1.392406,1.03502,179.5074,0,0,0,1.857938,0,0,3.460971,3.287922,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1197804,1.138522,1.48635,5,7.851938
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.723514,75.47257,51.03667,1.053103,1.053103,0,0,0,1.053103,258.6181,1.614985,0,0,2.723514,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1197804,1.158413,2.178811,0,13.34879
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.634493,81.0217,56.36321,0.1249769,0.1249769,0,-1,0,0.1249769,2107.984,2.502938,0,0,2.634493,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1197804,0.1374746,2.107594,0,13.25977
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.809004,89.408,61.30125,0.6004933,0.6004933,0,0,0,0.6004933,467.7827,2.176906,0,0,2.809004,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1197804,0.6605426,2.247203,0,13.43428
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.820333,95.01019,65.44185,0,0,0,0,0,0,0,2.820333,0,0,2.820333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197804,0,2.256266,0,13.44561
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.700216,97.45865,68.54985,2.069541,2.069541,0,0,0,2.069541,130.4741,0.5217509,0,0,2.700216,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1197804,2.276495,2.160172,0,13.32549
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.440667,97.72558,71.53517,0.8317512,0.8317512,0,0,0,0.8317512,293.4372,1.56514,0,0,2.440667,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1197804,0.9149263,1.952534,0,13.06594
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.06238,94.85682,73.26297,3.261206,3.261206,0,-1,0,3.261206,63.23978,0,4.440892E-16,0.257327,2.06238,3.432849,3.261206,0,0,0,10.62527,0,1.370469,-1.370469,12.55543,89.68144,0.1197804,3.587327,1.649904,0,12.68765
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,1.978285,94.34721,73.72304,0.8010501,0.8010501,0,0,0,0.8010501,246.9614,0,0,0,1.978285,0.8432106,0.8010501,0,0,1.522743,9.254805,1.135074,0,1.135074,13.63225,97.37304,0.119659,0.8811551,1.582628,0,11.23309
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.3808552,77.65701,74.18311,2.035353,2.035353,0,0,0,2.035353,18.71199,0,0,0,0.3808552,2.142477,2.035353,0,0,0.3876694,10.27637,0,1.761622,-1.761622,11.77534,84.1094,0.119659,2.238889,0.3046842,0,10.65723
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,73.26297,73.26297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.345027,8.51475,0,0,0,11.77534,84.1094,0.119659,0,0,0,8.51475
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,71.02399,71.02399,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.345027,8.51475,0,0.9044581,-0.9044581,10.82196,77.29954,0.119659,0.9451587,0,0,8.51475
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,68.89745,68.89745,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.349981,7.610291,0,2.311727,-2.311727,8.385183,59.89405,0.119659,2.415754,0,0,7.610291
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,66.42332,66.42332,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.918566,5.298565,0,0.7031456,-0.7031456,7.644003,54.59991,0.119659,0.7347872,0,0,5.298565
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,63.60159,63.60159,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.699839,4.595419,0,3.505263,-3.505263,3.949131,28.20802,0.119659,3.837388,0,0,4.595419
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,60.79007,60.79007,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.59458,1.090156,0,0.3014262,-0.3014262,3.6314,25.93852,0.119659,0.3149904,0,0,1.090156
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,58.51019,58.51019,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.92949,0.78873,0,0.1640294,-0.1640294,3.458498,24.70351,0.119659,0.1714107,0,0,0.78873
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,56.90507,56.90507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11175,0.6247005,0,0,0,3.458498,24.70351,0.119659,0,0,0,0.6247005
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,55.23861,55.23861,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,11.11175,0.6247005,0,0.5106947,-0.5106947,2.920178,20.85837,0.119659,0.533676,0,0,0.6247005
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,53.79707,53.79707,0.4726953,0.1083055,0,-1,0,0.1083055,0,0,0.3643898,0.4116593,0,0.1140058,0.1083055,0,0,11.67919,0.1140058,0,0.1140058,-0.1140058,2.800006,20,0.119659,0.5199648,0,0,0.1140058
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,52.62134,52.62134,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119659,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,51.38427,51.38427,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119659,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,50.35168,50.35168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119659,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,49.83027,49.83027,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1199756,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.067858,66.54739,49.16573,1.10579,1.10579,4.611053,0,1.423818,1.10579,187.0028,4.440892E-16,0,0,2.067858,0,0,3.505263,3.33,8.475861,2.997,5.397858,0,5.397858,11.07998,79.14255,0.1203051,1.216369,1.654287,5,5.064858
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.250005,70.69762,51.21047,1.081112,1.081112,1.952688,0,0.6980839,1.081112,208.1194,0,0,0,2.250005,0,0,0.8715758,0.827997,3.078002,7.855072,3.078002,0,3.078002,14.00003,100,0.1201662,1.189224,1.800004,5,10.10508
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.627943,81.12282,56.50634,0.2039782,0.2039782,0,-1,0,0.2039782,1288.345,2.413229,0,0,2.627943,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1201662,0.224376,2.102354,0,13.25322
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.802099,89.46428,61.41372,2.09554,2.09554,0,0,0,2.09554,133.7173,0.596267,0,0,2.802099,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1201662,2.305094,2.241679,0,13.42737
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.813962,95.00291,65.50319,0.7036751,0.7036751,0,0,0,0.7036751,399.895,2.073251,0,0,2.813962,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1201662,0.7740426,2.251169,0,13.43924
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.693427,97.44355,68.61119,0.816477,0.816477,0,0,0,0.816477,329.884,1.833977,0,0,2.693427,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1201662,0.8981247,2.154742,0,13.3187
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.433584,97.70663,71.59651,1.106523,1.106523,0,0,0,1.106523,219.9307,1.268823,0,0,2.433584,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1201662,1.217176,1.946867,0,13.05886
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.05605,94.77575,73.26297,1.018455,1.018455,0,-1,0,1.018455,201.8793,0.9839917,0,0,2.05605,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1201662,1.120301,1.64484,0,12.68132
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.542153,89.11712,73.72304,0,0,0,0,0,0,0,1.542153,0,0,1.542153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201662,0,1.233722,0,12.16743
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.323133,77.11849,74.18311,1.642335,1.642335,0,0,0,1.642335,19.67521,0,2.220446E-16,0,0.323133,1.728774,1.642335,0,0,0,10.62527,0,1.405641,-1.405641,12.51835,89.41662,0.1201662,1.806569,0.2585064,0,10.94841
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,73.26297,73.26297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.561823,9.219633,0,0,0,12.51835,89.41662,0.1201662,0,0,0,9.219633
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,71.02399,71.02399,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.561823,9.219633,0,0.8257586,-0.8257586,11.64793,83.1993,0.1201662,0.8629177,0,0,9.219633
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,68.94858,68.94858,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.479333,8.393874,0,1.136285,-1.136285,10.45018,74.64397,0.1201662,1.187418,0,0,8.393874
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,66.48466,66.48466,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.741872,7.25759,0,2.784175,-2.784175,7.515399,53.68131,0.1201662,2.909463,0,0,7.25759
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.8354,4.473414,0,0,0,7.515399,53.68131,0.1201662,0,0,0,4.473414
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,60.90253,60.90253,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.8354,4.473414,0,0.5295619,-0.5295619,6.957191,49.69412,0.1201662,0.5533922,0,0,4.473414
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,58.6022,58.6022,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.423802,3.943853,0,0.2307262,-0.2307262,6.713984,47.95694,0.1201662,0.2411089,0,0,3.943853
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,57.01753,57.01753,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.680164,3.713126,0,0.8463436,-0.8463436,5.82186,41.58463,0.1201662,0.884429,0,0,3.713126
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,55.35107,55.35107,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.620546,2.866783,0,0.08143584,-0.08143584,5.736019,40.97149,0.1201662,0.08510046,0,0,2.866783
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,53.9402,53.9402,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.71103,2.785347,0,0.3290054,-0.3290054,5.389217,38.49433,0.1201662,0.3438107,0,0,2.785347
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.076591,2.456342,0,0,0,5.389217,38.49433,0.1201662,0,0,0,2.456342
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,51.49673,51.49673,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.076591,2.456342,0,0.9404456,-0.9404456,4.3979,31.41351,0.1201662,0.9827657,0,0,2.456342
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,50.46414,50.46414,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.12153,1.515896,0,0.1165361,-0.1165361,4.275061,30.53609,0.1201662,0.1217802,0,0,1.515896
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,49.9734,49.9734,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.25102,1.39936,0,0.2058696,-0.2058696,4.058055,28.98605,0.1201662,0.2151337,0,0,1.39936
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.468456,61.2303,49.33953,2.261161,2.261161,5,0,1.53,2.261161,64.94257,0,0,0,1.468456,0,0,2.738839,2.601897,10.47976,1.19349,4.070354,0,4.070354,7.919531,56.56797,0.120737,2.487277,1.174765,5,2.661946
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.244349,70.84308,51.38427,1.623394,1.623394,4.610545,0,1.423679,1.623394,138.2504,0,0,0,2.244349,0,0,2.987151,2.837794,6.409407,4.856808,5.082143,0,5.082143,12.74088,91.00607,0.1210926,1.785733,1.795479,5,7.101158
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.620923,81.24368,56.66992,0.4262978,0.4262978,0,-1,0,0.4262978,614.8103,0.8449244,0,0,2.620923,0.4487345,0.4262978,0,0,1.327263,9.430737,1.327263,0,1.327263,14.00003,100,0.1209519,0.4689275,2.096738,0,12.05166
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.796202,89.46729,61.47506,1.260298,1.260298,0,0,0,1.260298,221.8683,1.469573,0,0,2.796202,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1209519,1.386328,2.236962,0,13.42148
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.806405,95.04723,65.61565,1.553621,1.553621,0,0,0,1.553621,180.6364,1.171015,0,0,2.806405,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1209519,1.708983,2.245124,0,13.43168
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.686824,97.41753,68.66232,1.660525,1.660525,0,0,0,1.660525,161.8057,0.9389028,0,0,2.686824,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1209519,1.826578,2.149459,0,13.3121
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.426488,97.68754,71.65785,0.9184408,0.9184408,0,0,0,0.9184408,264.1964,1.459708,0,0,2.426488,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1209519,1.010285,1.94119,0,13.05176
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.048739,94.75724,73.32432,0.2693248,0.2693248,0,-1,0,0.2693248,760.6947,1.76524,0,0,2.048739,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1209519,0.2962573,1.638992,0,12.67401
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.53467,89.10187,73.78438,0.1409716,0.1409716,0,0,0,0.1409716,1088.638,1.386279,0,0,1.53467,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1209519,0.1550687,1.227736,0,12.15994
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,74.24445,74.24445,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1209519,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,73.32432,73.32432,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1209519,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,71.13644,71.13644,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1209519,1.961968,0,0,8.282851
