Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,71.65785,71.65785,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1269453,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,69.81759,69.81759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1269453,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,67.39458,67.39458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1269453,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,64.63418,64.63418,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1269453,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,61.87378,61.87378,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1269453,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,59.63479,59.63479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1269453,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1269453,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,56.445,56.445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1269453,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,55.0648,55.0648,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1269453,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,53.90953,53.90953,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1269453,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,52.76447,52.76447,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1269453,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,51.81367,51.81367,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1269453,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,51.44561,51.44561,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1269453,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6593099,56.01472,50.86287,2.09531,2.09531,0,0,0,2.09531,31.46598,0,4.440892E-16,0,0.6593099,2.205589,2.09531,0,0,3.679216,7.31398,0,1.54628,-1.54628,8.879696,63.42627,0.1269453,2.304841,0.5274479,0,7.973289
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.747235,77.86193,52.76447,0.4462111,0.4462111,0,0,0,0.4462111,615.6805,0,0,0,2.747235,0.4696959,0.4462111,0,0,5.397305,5.7677,2.277539,0,2.277539,11.04036,78.85955,0.1267129,0.4908322,2.197788,0,8.514935
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.555767,81.8754,57.79453,2.4497,2.4497,0,-1,0,2.4497,104.3298,4.440892E-16,0,0,2.555767,2.578631,2.4497,0,0,3.119765,7.817485,0,0.02286444,-0.02286444,11.01626,78.68739,0.1267129,2.69467,2.044614,0,10.37325
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.732205,89.53756,62.17027,1.694036,1.694036,0,0,0,1.694036,161.2838,0,0,0,2.732205,1.783195,1.694036,0,0,3.14517,7.794621,0.9490097,0,0.9490097,11.91657,85.11816,0.1266163,1.863439,2.185764,0,10.52683
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.744679,94.71846,66.01437,0,0,0,0,0,0,0,0.5485191,0,0,2.744679,0,0,0,0,2.19616,8.648729,2.19616,0,2.19616,14.00003,100,0.1263933,0,2.195744,0,11.39341
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.128863,104.6518,68.94858,0.1051861,0.1051861,0,0,0,0.1051861,2974.598,3.018141,0,0,3.128863,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1263933,0.1157047,2.503091,0,13.75414
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.669991,101.4977,71.88277,2.072747,2.072747,0,0,0,2.072747,128.8141,0.4881522,0,0,2.669991,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1263933,2.280022,2.135993,0,13.29527
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,1.98216,94.25991,73.61058,0.8682485,0.8682485,0,-1,0,0.8682485,228.2941,1.068214,0,0,1.98216,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1263933,0.9550734,1.585728,0,12.60743
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.057279,84.21733,74.07065,0.4468722,0.4468722,0,0,0,0.4468722,236.5954,0.5868875,0,0,1.057279,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1263933,0.4915594,0.8458235,0,11.68255
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,74.59205,74.59205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263933,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,73.78438,73.78438,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1263933,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,71.65785,71.65785,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1263933,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,69.81759,69.81759,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1263933,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,67.45592,67.45592,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1263933,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,64.69552,64.69552,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1263933,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,61.93512,61.93512,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1263933,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,59.69613,59.69613,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1263933,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,58.11146,58.11146,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1263933,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,56.50634,56.50634,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1263933,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,55.12614,55.12614,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1263933,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,53.97087,53.97087,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1263933,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,52.82581,52.82581,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1263933,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,51.87501,51.87501,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1263933,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,51.5274,51.5274,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1263933,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.550437,55.23346,50.95488,0,0,0,0,0,0,0,0,0,0,0.550437,0,0,0,0,11.47744,0.2955817,0.550437,0,0.550437,3.633766,25.95542,0.1263375,0,0.4403496,0,0.8460188
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.181716,71.88665,52.82581,1.249324,1.249324,4.754588,0,1.463002,1.249324,174.6316,0,0,0,2.181716,0,0,3.505263,3.33,10.927,0.7909751,5.511716,0,5.511716,8.862639,63.30444,0.1266302,1.374257,1.745373,5,2.972691
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.55036,81.85046,57.8252,1.466816,1.466816,0,-1,0,1.466816,173.8704,0,0,0,2.55036,1.544017,1.466816,0,0,5.415283,5.751519,1.006343,0,1.006343,9.81734,70.12371,0.1265286,1.613498,2.040288,0,8.301879
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.726989,89.47028,62.17027,0.2015697,0.2015697,0,0,0,0.2015697,1352.876,0,0,0,2.726989,0.2121787,0.2015697,0,0,4.408941,6.657228,2.51481,0,2.51481,12.2031,87.16481,0.1262754,0.2217267,2.181591,0,9.384216
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.739231,94.64322,66.01437,1.297094,1.297094,0,0,0,1.297094,211.182,0,0,0,2.739231,1.365363,1.297094,0,0,1.894131,8.920557,1.373868,0,1.373868,13.50646,96.47455,0.1261375,1.426804,2.191385,0,11.65979
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.61884,96.83617,68.94858,1.069672,1.069672,0,0,0,1.069672,244.8264,0.9726067,0,0,2.61884,1.125971,1.069672,0,0,0.5202627,10.15704,0.5202627,0,0.5202627,14.00003,100,0.1260853,1.17664,2.095072,0,12.77588
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.357316,97.02661,71.88277,0.5026619,0.5026619,0,0,0,0.5026619,468.9666,1.828199,0,0,2.357316,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1260853,0.5529281,1.885853,0,12.98259
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,1.97616,94.18426,73.61058,0,0,0,-1,0,0,0,1.97616,0,0,1.97616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260853,0,1.580928,0,12.60143
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.064993,84.29787,74.07065,1.304106,1.304106,0,0,0,1.304106,81.66457,0,0,0,1.064993,1.372743,1.304106,0,0,0,10.62527,0,0.3077506,-0.3077506,13.67563,97.68288,0.1260853,1.434517,0.8519943,0,11.69027
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,74.59205,74.59205,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.3419451,10.31752,0,0.2331636,-0.2331636,13.42985,95.92734,0.1260853,0.2436559,0,0,10.31752
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,73.78438,73.78438,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.6010157,10.08436,0,3.105231,-3.105231,10.15665,72.54738,0.1260853,4.619967,0,5,10.08436
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,71.65785,71.65785,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,4.051272,6.979129,1.93941,0,1.93941,11.99654,85.68939,0.1263826,3.254368,0,5,6.979129
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,69.86871,69.86871,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,2.111863,8.724598,0,1.876876,-1.876876,10.01814,71.55798,0.1263826,1.961335,0,0,8.724598
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,67.51726,67.51726,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,4.19728,6.847722,0,1.661949,-1.661949,8.266291,59.04481,0.1263826,1.736737,0,0,6.847722
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,64.75686,64.75686,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,6.04389,5.185773,0,0.2718014,-0.2718014,7.979786,56.99836,0.1263826,0.2840325,0,0,5.185773
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,61.99646,61.99646,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.345892,4.913971,0,0.2099297,-0.2099297,7.758501,55.41776,0.1263826,0.2193766,0,0,4.913971
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,59.74725,59.74725,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.579147,4.704042,0,0.5340564,-0.5340564,7.195556,51.39672,0.1263826,0.558089,0,0,4.704042
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,58.1728,58.1728,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,7.172543,4.169985,0,0.3946222,-0.3946222,6.779588,48.42553,0.1263826,0.4123802,0,0,4.169985
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,56.55746,56.55746,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.611012,3.775363,0,0.4129028,-0.4129028,6.34435,45.3167,0.1263826,0.4314834,0,0,3.775363
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,55.17726,55.17726,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,8.069793,3.36246,0,0.1555163,-0.1555163,6.180421,44.14578,0.1263826,0.1625145,0,0,3.36246
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,54.03221,54.03221,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.242589,3.206944,0,0.5076463,-0.5076463,5.645315,40.3236,0.1263826,0.5304903,0,0,3.206944
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,52.9076,52.9076,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.806641,2.699298,0,0.02137722,-0.02137722,5.622782,40.16265,0.1263826,0.0223392,0,0,2.699298
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,51.9568,51.9568,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.830393,2.677921,0,0.3938251,-0.3938251,5.207654,37.19745,0.1263826,0.4115472,0,0,2.677921
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,51.6092,51.6092,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.267977,2.284096,0,0.7720745,-0.7720745,4.393816,31.38433,0.1263826,0.8068178,0,0,2.284096
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5361405,55.20327,51.03667,0,0,0,0,0,0,0,0,0,0,0.5361405,0,0,0,0,10.12584,1.512021,0.5361405,0,0.5361405,4.902443,35.01738,0.1263289,0,0.4289124,0,2.048162
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.153924,71.69986,52.9076,0.5416864,0.5416864,0,0,0,0.5416864,397.6331,0,0,0,2.153924,0.5701962,0.5416864,0,0,9.589696,1.994547,1.583728,0,1.583728,6.4049,45.74919,0.1261704,0.595855,1.72314,0,4.148472
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.544335,81.85609,57.88654,0.3772343,0.3772343,0,-1,0,0.3772343,674.4708,0,0,0,2.544335,0.3970888,0.3772343,0,0,8.005968,3.419903,2.147247,0,2.147247,8.441957,60.29957,0.1259562,0.4149578,2.035468,0,5.964238
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.721736,89.40263,62.17027,2.322009,2.322009,0,0,0,2.322009,117.2147,0,0,0,2.721736,2.44422,2.322009,0,0,5.858722,5.352425,0.2775161,0,0.2775161,8.705232,62.1801,0.1259286,2.55421,2.177389,0,8.074162
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.734867,94.51564,65.96326,2.218317,2.218317,0,0,0,2.218317,123.2856,0,0,0,2.734867,2.335071,2.218317,0,0,5.581205,5.602189,0.3997959,0,0.3997959,9.084512,64.88924,0.1258888,2.440149,2.187893,0,8.337056
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.614265,96.70495,68.89745,0.8918368,0.8918368,0,0,0,0.8918368,293.1326,0,0,0,2.614265,0.9387755,0.8918368,0,0,5.181409,5.962006,1.675489,0,1.675489,10.67402,76.24284,0.1257224,0.9810205,2.091412,0,8.57627
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.352499,96.8959,71.83166,0.6314873,0.6314873,0,0,0,0.6314873,372.5331,0,0,0,2.352499,0.6647235,0.6314873,0,0,3.50592,7.469946,1.687775,0,1.687775,12.27518,87.67971,0.1255551,0.694636,1.881999,0,9.822445
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,1.97115,94.047,73.54924,1.04987,1.04987,0,-1,0,1.04987,187.7519,0,0,0,1.97115,1.105126,1.04987,0,0,1.818145,8.988944,0.8660241,0,0.8660241,13.09677,93.54815,0.1254695,1.154857,1.57692,0,10.96009
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.001019,83.56687,74.0093,0.5115703,0.5115703,0,0,0,0.5115703,195.6756,0,0,0,1.001019,0.5384951,0.5115703,0,0,0.9521208,9.768366,0.4625234,0,0.4625234,13.53555,96.68234,0.1254238,0.5627273,0.8008148,0,10.76938
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,74.53071,74.53071,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0.4895973,10.18464,0,0.1856972,-0.1856972,13.33981,95.28419,0.1254238,0.1940536,0,0,10.18464
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,73.72304,73.72304,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.6959276,9.99894,0,1.428583,-1.428583,11.83395,84.52808,0.1254238,1.492869,0,0,9.99894
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,71.65785,71.65785,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,2.283242,8.570356,0,1.050521,-1.050521,10.72661,76.61848,0.1254238,1.097794,0,0,8.570356
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,69.86871,69.86871,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,3.450487,7.519836,0,3.505263,-3.505263,7.031737,50.22659,0.1254238,5.83946,0,0,7.519836
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,67.56837,67.56837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.345223,4.014573,0,0,0,7.031737,50.22659,0.1254238,0,0,0,4.014573
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,64.80798,64.80798,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,7.345223,4.014573,0,2.34748,-2.34748,4.557276,32.55191,0.1254238,2.453116,0,0,4.014573
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,62.04758,62.04758,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.953534,1.667093,0,0.3040722,-0.3040722,4.236756,30.26248,0.1254238,0.3177554,0,0,1.667093
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,59.80859,59.80859,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,10.29139,1.363021,0,0.2483955,-0.2483955,3.974924,28.39226,0.1254238,0.2595733,0,0,1.363021
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,58.22392,58.22392,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.56739,1.114626,0,0.3862654,-0.3862654,3.567765,25.48398,0.1254238,0.4036473,0,0,1.114626
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,56.6188,56.6188,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.99657,0.7283603,0,0.1973332,-0.1973332,3.359757,23.99822,0.1254238,0.2062132,0,0,0.7283603
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21583,0.5310271,0,0,0,3.359757,23.99822,0.1254238,0,0,0,0.5310271
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,54.06288,54.06288,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,11.21583,0.5310271,0,0.2021472,-0.2021472,3.146676,22.47621,0.1254238,0.2112438,0,0,0.5310271
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,52.93827,52.93827,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,11.44044,0.3288799,0,0.09204306,-0.09204306,3.049654,21.7832,0.1254238,0.09618501,0,0,0.3288799
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,52.01814,52.01814,0.2764831,0.2764831,3.781746,0,1.197417,0.2764831,0,0,0,0,0,0,0,3.505263,3.33,11.54271,0.2368369,3.33,0,3.33,6.208769,44.34826,0.1256989,0.3041314,0,5,0.2368369
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,51.70121,51.70121,0.04955633,0.04955633,3.55482,0,1.135466,0.04955633,0,0,0,0,0,0,0,3.505263,3.33,8.212708,3.233837,3.33,0,3.33,9.367885,66.91332,0.1259186,0.05451196,0,5,3.233837
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4813225,54.86068,51.12868,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,119.097,0,0,0,0.4813225,0,0,3.505263,3.33,4.882708,6.230837,3.811322,0,3.811322,12.98362,92.73997,0.1261737,0.4445575,0.385058,5,6.712159
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.082153,71.07217,52.9894,1.536711,1.536711,0,0,0,1.536711,135.4941,0,0,0,2.082153,1.617591,1.536711,0,0,1.071386,9.661027,0.4645626,0,0.4645626,13.42435,95.88799,0.126128,1.690382,1.665723,0,11.74318
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.538995,81.8194,57.90699,0.5843825,0.5843825,0,-1,0,0.5843825,434.4748,1.317032,0,0,2.538995,0.6151395,0.5843825,0,0,0.6068231,10.07913,0.6068231,0,0.6068231,14.00003,100,0.1260683,0.6428208,2.031196,0,12.61813
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.716453,89.33466,62.17027,0.4256606,0.4256606,0,0,0,0.4256606,638.1735,2.268389,0,0,2.716453,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1260683,0.4682266,2.173162,0,13.34173
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.729396,94.4404,65.96326,0,0,0,0,0,0,0,2.729396,0,0,2.729396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260683,0,2.183517,0,13.35467
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.608637,96.62637,68.89745,1.635572,1.635572,0,0,0,1.635572,159.4939,0.8869822,0,0,2.608637,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1260683,1.799129,2.08691,0,13.23391
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.34676,96.81801,71.83166,0,0,0,0,0,0,0,2.34676,0,0,2.34676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260683,0,1.877408,0,12.97203
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,1.965253,93.97292,73.54924,3.25009,3.25009,0,-1,0,3.25009,60.46764,0,4.440892E-16,0.2450986,1.965253,3.421147,3.25009,0,0,0,10.62527,0,1.455894,-1.455894,12.46538,89.03825,0.1260683,3.575099,1.572202,0,12.59053
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.6810638,80.41548,74.07065,0.9870437,0.9870437,0,0,0,0.9870437,69.00037,0,0,0,0.6810638,1.038993,0.9870437,0,0,1.61766,9.16938,0,0.3579296,-0.3579296,12.08809,86.34332,0.1260683,1.085748,0.544851,0,9.850444
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,74.53071,74.53071,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,2.01536,8.81145,0,0.2047459,-0.2047459,11.87227,84.80175,0.1260683,0.2139595,0,0,8.81145
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,73.72304,73.72304,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.242855,8.606705,0,0.6410055,-0.6410055,11.19659,79.97548,0.1260683,0.6698508,0,0,8.606705
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,71.65785,71.65785,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.955084,7.965699,0,2.481534,-2.481534,8.580822,61.29147,0.1260683,2.593204,0,0,7.965699
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,69.86871,69.86871,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.712344,5.484164,0,1.557478,-1.557478,6.939096,49.56487,0.1260683,1.627565,0,0,5.484164
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,67.56837,67.56837,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.442875,3.926686,0,3.505263,-3.505263,3.244225,23.17299,0.1260683,3.846267,0,0,3.926686
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,64.86932,64.86932,3.493152,0.4003519,0,-1,0,0.4003519,0,0,3.0928,3.442115,0,0.421423,0.4003519,0,0,11.33761,0.421423,0,0.421423,-0.421423,2.800006,20,0.1260683,3.842467,0,0,0.421423
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,62.10892,62.10892,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260683,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,59.86994,59.86994,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260683,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,58.25459,58.25459,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260683,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,56.66992,56.66992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260683,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,55.26928,55.26928,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260683,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,54.114,54.114,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260683,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,52.9894,52.9894,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260683,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,52.09993,52.09993,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.126332,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,51.783,51.783,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1266809,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2472985,53.10562,51.21047,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2472985,0,0,3.505263,3.33,5.14586,5.994,3.577299,0,3.577299,12.51196,89.37096,0.1268596,0,0.1978388,5,6.241299
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.570728,76.25116,53.05074,0.9628136,0.9628136,0,0,0,0.9628136,267.0016,0,0,0,2.570728,1.013488,0.9628136,0,0,1.568562,9.213569,1.55724,0,1.55724,13.98929,99.92328,0.1267069,1.059095,2.056582,0,11.7843
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.532309,81.85506,57.999,0.3708494,0.3708494,0,-1,0,0.3708494,682.8401,2.130619,0,0,2.532309,0.3903678,0.3708494,0,0,0.01132167,10.61508,0.01132167,0,0.01132167,14.00003,100,0.1267058,0.4079343,2.025847,0,13.14739
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.710098,89.3187,62.22139,0,0,0,0,0,0,0,2.710098,0,0,2.710098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267058,0,2.168078,0,13.33537
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.722832,94.41755,66.01437,2.540193,2.540193,0,0,0,2.540193,107.19,0.04894474,0,0,2.722832,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1267058,2.794213,2.178266,0,13.34811
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.60197,96.60048,68.94858,1.245459,1.245459,0,0,0,1.245459,208.9166,1.290961,0,0,2.60197,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1267058,1.370005,2.081576,0,13.22724
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.341063,96.74083,71.83166,0,0,0,0,0,0,0,2.341063,0,0,2.341063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267058,0,1.872851,0,12.96634
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,1.958481,93.96201,73.61058,0,0,0,-1,0,0,0,1.958481,0,0,1.958481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267058,0,1.566785,0,12.58375
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6157064,79.77851,74.07065,0.9913583,0.9913583,0,0,0,0.9913583,62.10735,0,1.110223E-16,0,0.6157064,1.043535,0.9913583,0,0,0,10.62527,0,0.4278287,-0.4278287,13.54906,96.77879,0.1267058,1.090494,0.4925651,0,11.24098
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,74.59205,74.59205,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4753652,10.19745,0,0.3242363,-0.3242363,13.20728,94.33754,0.1267058,0.3388269,0,0,10.19745
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,73.78438,73.78438,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8356278,9.873209,0,0.4518043,-0.4518043,12.73104,90.93581,0.1267058,0.4721355,0,0,9.873209
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,71.70897,71.70897,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.337633,9.421405,0,0.8262244,-0.8262244,11.86012,84.71498,0.1267058,0.8634045,0,0,9.421405
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,69.93005,69.93005,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.25566,8.595181,0,0.6835405,-0.6835405,11.13961,79.56846,0.1267058,0.7142998,0,0,8.595181
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015149,7.91164,0,0,0,11.13961,79.56846,0.1267058,0,0,0,7.91164
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015149,7.91164,0,0,0,11.13961,79.56846,0.1267058,0,0,0,7.91164
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,62.17027,62.17027,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,3.015149,7.91164,0,0.5250102,-0.5250102,10.5862,75.61554,0.1267058,0.5486356,0,0,7.91164
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,59.92105,59.92105,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.598494,7.38663,0,0.1566917,-0.1566917,10.42103,74.43578,0.1267058,0.1637429,0,0,7.38663
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,58.34661,58.34661,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.772596,7.229938,0,0.530644,-0.530644,9.861682,70.44044,0.1267058,0.554523,0,0,7.229938
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,56.73126,56.73126,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.3622,6.699294,0,0.2165591,-0.2165591,9.633409,68.80992,0.1267058,0.2263043,0,0,6.699294
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,55.3204,55.3204,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.602821,6.482735,0,0.4794738,-0.4794738,9.127998,65.19986,0.1267058,0.5010502,0,0,6.482735
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,54.17534,54.17534,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.13557,6.003261,0,0.5084118,-0.5084118,8.592086,61.37192,0.1267058,0.5312904,0,0,6.003261
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,53.05074,53.05074,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.700472,5.49485,0,0.3067557,-0.3067557,8.268737,59.06229,0.1267058,0.3205597,0,0,5.49485
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,52.1306,52.1306,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.041312,5.188094,0,0.2293662,-0.2293662,8.026963,57.33534,0.1267058,0.2396877,0,0,5.188094
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,51.84434,51.84434,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.296163,4.958727,0,0.3622228,-0.3622228,7.645147,54.60808,0.1267058,0.3785228,0,0,4.958727
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2708427,53.38187,51.30248,1.809599,1.809599,0,0,0,1.809599,14.967,0,0,0,0.2708427,1.904842,1.809599,0,0,6.698633,4.596505,0,1.633999,-1.633999,5.922761,42.30535,0.1267058,1.990559,0.2166741,0,4.867347
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.2908,73.34186,53.11208,0.7351539,0.7351539,0,0,0,0.7351539,311.6082,0,0,0,2.2908,0.7738462,0.7351539,0,0,8.514187,2.962506,1.516953,0,1.516953,7.361869,52.58467,0.1265574,0.8086693,1.83264,0,5.253305
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.143888,89.51472,58.02967,2.609168,2.609168,0,-1,0,2.609168,120.4939,0,0,0,3.143888,2.746492,2.609168,0,0,6.997233,4.327764,0.3973957,0,0.3973957,7.738872,55.27755,0.1265185,2.870085,2.51511,0,7.471652
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.704766,89.25028,62.22139,0.9516468,0.9516468,0,0,0,0.9516468,284.2195,0,0,0,2.704766,1.001734,0.9516468,0,0,6.599838,4.68542,1.703032,0,1.703032,9.35451,66.8178,0.1263524,1.046811,2.163813,0,7.390186
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.717364,94.34254,66.01437,0.02397463,0.02397463,0,0,0,0.02397463,11334.33,0,0,0,2.717364,0.02523645,0.02397463,0,0,4.896805,6.21815,2.692127,0,2.692127,11.90849,85.06046,0.1260908,0.02637209,2.173891,0,8.935513
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.596391,96.5228,68.94858,0.4726534,0.4726534,0,0,0,0.4726534,549.3224,0,0,0,2.596391,0.49753,0.4726534,0,0,2.204678,8.641065,2.098861,0,2.098861,13.89964,99.28296,0.1258875,0.5199188,2.077113,0,11.23746
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.334466,96.71657,71.88277,2.175599,2.175599,0,0,0,2.175599,107.3022,0,0,0,2.334466,2.290104,2.175599,0,0,0.1058163,10.53004,0.04436133,0,0.04436133,13.94173,99.58356,0.1258832,2.393159,1.867573,0,12.8645
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.902867,93.26925,73.61058,1.508245,1.508245,0,-1,0,1.508245,126.1643,0.2537858,0,0,1.902867,1.587627,1.508245,0,0,0.06145496,10.56996,0.06145496,0,0.06145496,14.00003,100,0.1258773,1.65907,1.522294,0,12.47283
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5541176,79.18417,74.07065,0,0,0,0,0,0,0,0.5541176,0,0,0.5541176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258773,0,0.443294,0,11.17939
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,74.59205,74.59205,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1258773,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,73.78438,73.78438,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1258773,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,71.70897,71.70897,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1258773,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,69.99139,69.99139,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1258773,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,67.69106,67.69106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1258773,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,64.93066,64.93066,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1258773,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,62.17027,62.17027,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1258773,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,59.92105,59.92105,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1258773,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,58.36705,58.36705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1258773,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,56.76194,56.76194,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1258773,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,55.35107,55.35107,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1258773,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258773,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,53.08141,53.08141,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258773,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,52.19194,52.19194,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260859,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,51.90568,51.90568,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263706,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3040981,53.69315,51.3536,1.672675,1.672675,4.8505,0,1.489187,1.672675,18.18034,4.440892E-16,0,0,0.3040981,0,0,3.177825,3.018934,5.14586,5.994,3.323032,0,3.323032,12.27074,87.64798,0.126852,1.839943,0.2432785,5,6.298098
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.868903,69.17121,53.1632,1.567051,1.567051,0,0,0,1.567051,119.2625,0,0,0,1.868903,1.649527,1.567051,0,0,1.822828,8.984729,0.2193763,0,0.2193763,12.47886,89.13454,0.1268308,1.723756,1.495123,0,10.85363
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.521557,81.76842,58.02967,1.054925,1.054925,0,-1,0,1.054925,239.0271,0,0,0,2.521557,1.110448,1.054925,0,0,1.603452,9.182167,1.411109,0,1.411109,13.81756,98.69663,0.1266946,1.160418,2.017246,0,11.70372
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.700454,89.12946,62.17027,0.6371703,0.6371703,0,0,0,0.6371703,423.8199,1.837406,0,0,2.700454,0.6707056,0.6371703,0,0,0.1923425,10.45217,0.1923425,0,0.1923425,14.00003,100,0.126676,0.7008873,2.160363,0,13.15262
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.712987,94.21543,65.96326,2.167284,2.167284,0,0,0,2.167284,125.1791,0.4316354,0,0,2.712987,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.126676,2.384012,2.170389,0,13.33826
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.591895,96.3934,68.89745,1.184252,1.184252,0,0,0,1.184252,218.8634,1.345314,0,0,2.591895,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.126676,1.302678,2.073516,0,13.21717
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.329818,96.58884,71.83166,2.394428,2.394428,0,0,0,2.394428,97.30162,0,0,0,2.329818,2.520451,2.394428,0,0,0,10.62527,0,0.1906333,-0.1906333,13.79908,98.56468,0.126676,2.633871,1.863854,0,12.95509
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.841527,92.51599,73.61058,1.060905,1.060905,0,-1,0,1.060905,173.5808,0.5129701,0,0,1.841527,1.116742,1.060905,0,0,0.2118148,10.43464,0.2118148,0,0.2118148,14.00003,100,0.1266556,1.166995,1.473221,0,12.27617
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.4962795,78.63108,74.07065,3.062641,3.062641,1.25,0,0.50625,3.062641,16.2043,0,4.440892E-16,0,0.4962795,1.908043,1.812641,0,0,0,10.62527,0,1.411764,-1.411764,12.5119,89.37052,0.1266556,3.368905,0.3970236,5,11.12155
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,74.59205,74.59205,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.568626,9.213511,0,1.65625,-1.65625,10.76606,76.90026,0.1266556,1.730781,0,0,9.213511
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,73.78438,73.78438,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.408904,7.557261,0,0.01410713,-0.01410713,10.75119,76.79404,0.1266556,0.01474195,0,0,7.557261
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,71.70897,71.70897,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.424578,7.543154,0,3.087355,-3.087355,7.49683,53.54868,0.1266556,3.226286,0,0,7.543154
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,69.99139,69.99139,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.854972,4.455799,0,1.460901,-1.460901,5.956906,42.54924,0.1266556,1.526641,0,0,4.455799
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,67.69106,67.69106,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.478195,2.994898,0,2.438298,-2.438298,3.386714,24.19077,0.1266556,2.548021,0,0,2.994898
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,64.98178,64.98178,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0.04477007,0,0.5488427,0.5214006,0,0,11.18742,0.5566006,0,0.5488427,-0.5488427,2.808183,20.05841,0.1266556,0.5735407,0,0,0.5566006
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,62.17027,62.17027,0.5290974,0.007369988,0,-1,0,0.007369988,0,0,0.5217274,0.5746371,0,0.007757882,0.007369988,0,0,11.79724,0.007757882,0,0.007757882,-0.007757882,2.800006,20,0.1266556,0.5820071,0,0,0.007757882
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,59.9824,59.9824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,58.36705,58.36705,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,56.76194,56.76194,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,55.38174,55.38174,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,54.22646,54.22646,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,53.11208,53.11208,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,52.24306,52.24306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,51.9568,51.9568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266556,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.213178,53.04799,51.41494,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,26.32822,0,0,0,0.213178,0,0,3.505263,3.33,11.80586,0,3.543178,0,3.543178,6.161359,44.00962,0.1270206,0.890663,0.1705424,5,0.213178
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.799007,68.4978,53.1632,1.42849,1.42849,4.641314,0,1.432079,1.42849,125.9376,0,0,0,1.799007,0,0,3.212823,3.052182,8.262682,3.18886,4.851189,0,4.851189,10.7636,76.88271,0.1273325,1.571339,1.439205,5,4.987867
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.516388,81.70876,58.02967,0,0,0,-1,0,0,0,0,0,0,2.516388,0,0,0,0,3.411493,7.55493,2.516388,0,2.516388,13.15086,93.9345,0.1270907,0,2.013111,0,10.07132
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.695087,89.06082,62.17027,2.389045,2.389045,0,0,0,2.389045,112.8102,0,0,0,2.695087,2.514784,2.389045,0,0,0.895105,9.819679,0.1803031,0,0.1803031,13.32191,95.15629,0.1270734,2.627949,2.15607,0,12.51477
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.707533,94.1409,65.96326,2.677053,2.677053,0,0,0,2.677053,101.1385,0,0,0,2.707533,2.817951,2.677053,0,0,0.7148019,9.981953,0,0.1104179,-0.1104179,13.20552,94.32493,0.1270734,2.944758,2.166026,0,12.68949
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.587637,96.25417,68.83611,0,0,0,0,0,0,0,1.750149,0,0,2.587637,0,0,0,0,0.8374884,9.871534,0.8374884,0,0.8374884,14.00003,100,0.1269931,0,2.07011,0,12.45917
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.325409,96.45156,71.77032,0.9727876,0.9727876,0,0,0,0.9727876,239.0459,1.301422,0,0,2.325409,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1269931,1.070066,1.860327,0,12.95068
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.781327,91.71513,73.54924,0.7487534,0.7487534,0,-1,0,0.7487534,237.9057,0.9931659,0,0,1.781327,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1269931,0.8236287,1.425062,0,12.4066
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.442345,78.05634,74.0093,1.922279,1.922279,0,0,0,1.922279,23.01149,0,2.220446E-16,0,0.442345,2.023452,1.922279,0,0,0,10.62527,0,1.581107,-1.581107,12.3334,88.0955,0.1269931,2.114507,0.353876,0,11.06762
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,74.53071,74.53071,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.756785,9.044168,0,2.351802,-2.351802,9.854379,70.38828,0.1269931,2.457633,0,0,9.044168
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,73.78438,73.78438,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.369898,6.692366,0,0.05641172,-0.05641172,9.794915,69.96354,0.1269931,0.05895025,0,0,6.692366
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,71.70897,71.70897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.432578,6.635954,0,0,0,9.794915,69.96354,0.1269931,0,0,0,6.635954
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,69.99139,69.99139,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.432578,6.635954,0,0.7278187,-0.7278187,9.027727,64.48363,0.1269931,0.7605705,0,0,6.635954
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,67.69106,67.69106,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.241265,5.908135,0,3.505263,-3.505263,5.332855,38.09175,0.1269931,4.011395,0,0,5.908135
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,64.93066,64.93066,3.759405,2.282729,0,-1,0,2.282729,0,0,1.476677,1.852617,0,2.402872,2.282729,0,0,9.136003,2.402872,0,2.402872,-2.402872,2.800006,20,0.1269931,4.135346,0,0,2.402872
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,62.10892,62.10892,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269931,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,59.92105,59.92105,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269931,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269931,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269931,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269931,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,54.22646,54.22646,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269931,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,53.11208,53.11208,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269931,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,52.27374,52.27374,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272407,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,51.98747,51.98747,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1274364,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,51.41494,51.41494,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1277857,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.729049,67.86526,53.19387,0.6973431,0.6973431,0,0,0,0.6973431,247.9482,0,0,0,1.729049,0.7340453,0.6973431,0,0,1.81586,8.991,0.9950039,0,0.9950039,13.2213,94.43764,0.1276906,0.7670774,1.383239,0,10.72005
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.511726,81.61742,57.999,1.525302,1.525302,0,-1,0,1.525302,164.6708,0.08528877,0,0,2.511726,1.605581,1.525302,0,0,0.8208563,9.886503,0.8208563,0,0.8208563,14.00003,100,0.1276122,1.677832,2.009381,0,12.39823
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.690949,88.92945,62.10892,0.8431107,0.8431107,0,0,0,0.8431107,319.1692,1.803464,0,0,2.690949,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0.9274218,2.15276,0,13.31622
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.704468,93.95166,65.85079,0.1501649,0.1501649,0,0,0,0.1501649,1800.999,2.5464,0,0,2.704468,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0.1651814,2.163574,0,13.32974
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.583202,96.12605,68.785,0.1603198,0.1603198,0,0,0,0.1603198,1611.28,2.414444,0,0,2.583202,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0.1763518,2.066561,0,13.20848
