Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.424003,97.7191,71.70897,0,0,0,0,0,0,0,2.424003,0,0,2.424003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276122,0,1.939202,0,13.04928
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.792276,91.71417,73.43678,1.880588,1.880588,0,-1,0,1.880588,95.30399,0,0,0,1.792276,1.979567,1.880588,0,0,0,10.62527,0,0.187291,-0.187291,13.80261,98.58984,0.1276122,2.068647,1.43382,0,12.41755
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.4945588,78.4982,73.95818,0.5837481,0.5837481,0,0,0,0.5837481,84.72127,0,0,0,0.4945588,0.6144717,0.5837481,0,0,0.2081011,10.43798,0,0.1199129,-0.1199129,13.67621,97.687,0.1276122,0.6421229,0.395647,0,10.93254
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,74.46937,74.46937,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.3413376,10.31807,0,0.4614669,-0.4614669,13.18978,94.21251,0.1276122,0.482233,0,0,10.31807
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,73.67192,73.67192,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.8540787,9.856604,0,1.222139,-1.222139,11.90153,85.01077,0.1276122,1.277135,0,0,9.856604
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,71.65785,71.65785,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.21201,8.634465,0,2.843647,-2.843647,8.904063,63.60033,0.1276122,2.971611,0,0,8.634465
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,69.99139,69.99139,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.371618,5.790818,0,3.505263,-3.505263,5.209192,37.20844,0.1276122,3.781915,0,0,5.790818
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,67.69106,67.69106,3.850685,2.171277,0,-1,0,2.171277,0,0,1.679408,2.064477,0,2.285555,2.171277,0,0,9.266355,2.285555,0,2.285555,-2.285555,2.800006,20,0.1276122,4.235754,0,0,2.285555
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,62.10892,62.10892,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,59.92105,59.92105,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,58.34661,58.34661,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,56.76194,56.76194,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,55.41241,55.41241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,54.2878,54.2878,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,53.1632,53.1632,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276122,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,52.33508,52.33508,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1279111,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,52.04881,52.04881,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281389,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,51.49673,51.49673,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1286111,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.729191,67.90089,53.22454,0,0,0,0,0,0,0,0,0,0,1.729191,0,0,0,0,1.81586,8.991,1.729191,0,1.729191,13.91781,99.4127,0.1284464,0,1.383353,0,10.72019
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.701812,83.85391,57.999,1.996964,1.996964,0,-1,0,1.996964,135.2959,0.5130746,0,0,2.701812,2.102068,1.996964,0,0,0.08666905,10.54727,0.08666905,0,0.08666905,14.00003,100,0.1284381,2.196661,2.161449,0,13.24908
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.418643,99.20885,62.04758,0.003220434,0.003220434,0,0,0,0.003220434,106154.7,3.415253,0,0,3.418643,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1284381,0.003542477,2.734914,0,14.04392
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.2166,101.4531,65.78945,0.3099892,0.3099892,0,0,0,0.3099892,1037.649,2.890296,0,0,3.2166,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1284381,0.3409881,2.57328,0,13.84188
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.175372,105.1089,68.72366,0,0,0,0,0,0,0,3.175372,0,0,3.175372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284381,0,2.540298,0,13.80065
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,2.869328,104.2929,71.65785,1.356255,1.356255,0,0,0,1.356255,211.5626,1.441691,0,0,2.869328,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1284381,1.49188,2.295462,0,13.4946
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.110472,95.62853,73.38566,1.168766,1.168766,0,-1,0,1.168766,180.5726,0.8801913,0,0,2.110472,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1284381,1.285643,1.688377,0,12.73575
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.3988659,77.53156,73.89684,0.6381869,0.6381869,0,0,0,0.6381869,62.49986,0,0,0,0.3988659,0.6717758,0.6381869,0,0,0,10.62527,0,0.2729098,-0.2729098,13.71236,97.94521,0.1284381,0.7020056,0.3190928,0,11.02414
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,74.41825,74.41825,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.3032331,10.35236,0,1.854864,-1.854864,11.75716,83.97953,0.1284381,1.938333,0,0,10.35236
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,73.67192,73.67192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364193,8.4975,0,0,0,11.75716,83.97953,0.1284381,0,0,0,8.4975
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,71.59651,71.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364193,8.4975,0,0,0,11.75716,83.97953,0.1284381,0,0,0,8.4975
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,69.93005,69.93005,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.364193,8.4975,0,0.02343747,-0.02343747,11.73245,83.80306,0.1284381,0.02449216,0,0,8.4975
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.390235,8.474063,0,0,0,11.73245,83.80306,0.1284381,0,0,0,8.474063
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,64.86932,64.86932,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.390235,8.474063,0,0.4506102,-0.4506102,11.25747,80.41032,0.1284381,0.4708877,0,0,8.474063
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,62.10892,62.10892,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.890913,8.023453,0,0.6008925,-0.6008925,10.62407,75.88607,0.1284381,0.6279327,0,0,8.023453
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,59.92105,59.92105,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.558571,7.42256,0,0.09609006,-0.09609006,10.52278,75.16258,0.1284381,0.1004141,0,0,7.42256
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665338,7.32647,0,0,0,10.52278,75.16258,0.1284381,0,0,0,7.32647
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,56.76194,56.76194,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.665338,7.32647,0,0.07160198,-0.07160198,10.44731,74.62348,0.1284381,0.07482406,0,0,7.32647
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,55.43286,55.43286,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.744896,7.254868,0,0.2934355,-0.2934355,10.138,72.41414,0.1284381,0.3066401,0,0,7.254868
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,54.2878,54.2878,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.070935,6.961432,0,0.323509,-0.323509,9.796991,69.97837,0.1284381,0.3380669,0,0,6.961432
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,53.1632,53.1632,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.43039,6.637924,0,0.07464705,-0.07464705,9.718307,69.41634,0.1284381,0.07800616,0,0,6.637924
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,52.33508,52.33508,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.513331,6.563276,0,0.1835547,-0.1835547,9.524823,68.03431,0.1284381,0.1918147,0,0,6.563276
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,52.06926,52.06926,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.71728,6.379722,0,0.2734305,-0.2734305,9.236602,65.97559,0.1284381,0.2857349,0,0,6.379722
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,51.5274,51.5274,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,5.021092,6.106291,0,0.1092864,-0.1092864,9.121404,65.15276,0.1284381,0.1142043,0,0,6.106291
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,1.94829,70.04983,53.25521,1.372519,1.372519,0,0,0,1.372519,141.9499,0,0,0,1.94829,1.444757,1.372519,0,0,5.142521,5.997005,0.503533,0,0.503533,9.599097,68.56484,0.1283902,1.509771,1.558632,0,7.945294
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.151804,89.58026,57.999,2.060934,2.060934,0,-1,0,2.060934,152.9309,0,0,0,3.151804,2.169404,2.060934,0,0,4.638988,6.450184,0.9824001,0,0.9824001,10.53108,75.22188,0.1282969,2.267027,2.521443,0,9.601989
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.354912,98.12106,61.99646,0.9185777,0.9185777,0,0,0,0.9185777,365.2289,0,0,0,3.354912,0.9669239,0.9185777,0,0,3.656589,7.334344,2.387988,0,2.387988,12.79653,91.40359,0.1280705,1.010435,2.683929,0,10.68926
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.696219,93.67902,65.72811,0.1092221,0.1092221,0,0,0,0.1092221,2468.566,1.312647,0,0,2.696219,0.1149706,0.1092221,0,0,1.268601,9.483534,1.268601,0,1.268601,14.00003,100,0.1279506,0.1201443,2.156975,0,12.17975
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.575905,95.7989,68.61119,1.84907,1.84907,0,0,0,1.84907,139.3082,0.6295164,0,0,2.575905,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1279506,2.033977,2.060724,0,13.20118
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.313453,95.99339,71.53517,1.703015,1.703015,0,0,0,1.703015,135.8445,0.5208054,0,0,2.313453,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1279506,1.873317,1.850762,0,12.93873
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.603342,89.36112,73.32432,0.5244305,0.5244305,0,-1,0,0.5244305,305.73,1.05131,0,0,1.603342,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1279506,0.5768736,1.282673,0,12.22862
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4036076,77.51291,73.8355,0.3448624,0.3448624,0,0,0,0.3448624,117.0344,0.04059464,0,0,0.4036076,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1279506,0.3793486,0.3228861,0,11.02888
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,74.35691,74.35691,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1279506,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,73.61058,73.61058,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1279506,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,71.59651,71.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1279506,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,69.93005,69.93005,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1279506,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,67.69106,67.69106,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1279506,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,64.93066,64.93066,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1279506,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,62.10892,62.10892,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279506,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,59.92105,59.92105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279506,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,58.36705,58.36705,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279506,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,56.79261,56.79261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279506,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,55.46353,55.46353,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279506,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,54.31847,54.31847,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279506,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,53.19387,53.19387,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279506,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,52.3862,52.3862,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281695,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,52.1306,52.1306,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285117,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,51.58875,51.58875,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1287437,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.521555,66.02836,53.28588,1.649928,1.649928,3.517848,0,1.125373,1.649928,92.21947,0,0,0,1.521555,0,0,1.86792,1.774524,3.487787,7.486267,3.296079,0,3.296079,13.81816,98.70094,0.1289366,1.814921,1.217244,5,9.007821
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.218398,90.44717,57.96833,0.6037012,0.6037012,0,-1,0,0.6037012,533.1111,2.391216,0,0,3.218398,0.6354749,0.6037012,0,0,0.1917076,10.45274,0.1917076,0,0.1917076,14.00003,100,0.1289185,0.6640713,2.574718,0,13.67114
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.381291,98.44698,61.93512,0.9495395,0.9495395,0,0,0,0.9495395,356.098,2.381775,0,0,3.381291,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1289185,1.044493,2.705032,0,14.00657
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.691911,93.5539,65.67699,0.8357466,0.8357466,0,0,0,0.8357466,322.0966,1.812178,0,0,2.691911,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1289185,0.9193212,2.153529,0,13.31719
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.571799,95.66268,68.54985,0.5749156,0.5749156,0,0,0,0.5749156,447.335,1.966625,0,0,2.571799,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1289185,0.6324072,2.057439,0,13.19707
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.309093,95.87057,71.48405,1.496329,1.496329,0,0,0,1.496329,154.3172,0.7340096,0,0,2.309093,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1289185,1.645962,1.847274,0,12.93437
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.545344,88.56908,73.21185,0,0,0,-1,0,0,0,1.545344,0,0,1.545344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289185,0,1.236275,0,12.17062
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3304507,76.71577,73.72304,0.8192143,0.8192143,0,0,0,0.8192143,40.33752,0,1.110223E-16,0,0.3304507,0.8623308,0.8192143,0,0,0,10.62527,0,0.5318801,-0.5318801,13.43938,95.99536,0.1289185,0.9011357,0.2643606,0,10.95572
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,74.29557,74.29557,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5909779,10.09339,0,2.031841,-2.031841,11.29763,80.69719,0.1289185,2.123274,0,0,10.09339
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,73.54924,73.54924,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.848579,8.061553,0,1.956835,-1.956835,9.234944,65.96375,0.1289185,2.044892,0,0,8.061553
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,71.53517,71.53517,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.02284,6.104719,0,1.526422,-1.526422,7.625954,54.47099,0.1289185,1.595111,0,0,6.104719
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,69.93005,69.93005,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.718864,4.578297,0,1.902311,-1.902311,5.620742,40.14808,0.1289185,1.987915,0,0,4.578297
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,67.62972,67.62972,4.740395,2.542186,0,-1,0,2.542186,0,0,2.198209,2.672248,0,2.675985,2.542186,0,0,8.832543,2.675985,0,2.675985,-2.675985,2.800006,20,0.1289185,5.214434,0,0,2.675985
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,64.86932,64.86932,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,62.10892,62.10892,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,59.92105,59.92105,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,58.39772,58.39772,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,56.81305,56.81305,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,55.52487,55.52487,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,54.34914,54.34914,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,53.22454,53.22454,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289185,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,52.41687,52.41687,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1292138,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,52.16127,52.16127,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1294651,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,51.6092,51.6092,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.129879,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.453635,65.40591,53.28588,1.452861,1.452861,0,0,0,1.452861,100.0532,0,0,0,1.453635,1.529327,1.452861,0,0,1.81586,8.991,0,0.07569277,-0.07569277,12.19756,87.12529,0.129879,1.598147,1.162908,0,10.44463
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.491631,81.31147,57.93766,1.177086,1.177086,0,-1,0,1.177086,211.6779,0,0,0,2.491631,1.239038,1.177086,0,0,1.899963,8.915307,1.252593,0,1.252593,13.38588,95.61323,0.1297609,1.294795,1.993305,0,11.40694
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.674124,88.41535,61.87378,0.7736906,0.7736906,0,0,0,0.7736906,345.6322,1.212342,0,0,2.674124,0.8144111,0.7736906,0,0,0.6473703,10.04264,0.6473703,0,0.6473703,14.00003,100,0.1297,0.8510596,2.139299,0,12.71676
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.688913,93.36662,65.56453,1.616077,1.616077,0,0,0,1.616077,166.3852,0.9877796,0,0,2.688913,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1297,1.777685,2.151131,0,13.31419
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.568778,95.47512,68.43739,1.434708,1.434708,0,0,0,1.434708,179.0454,1.05856,0,0,2.568778,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1297,1.578178,2.055023,0,13.19405
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.305918,95.68631,71.37159,1.59897,1.59897,0,0,0,1.59897,144.2127,0.622792,0,0,2.305918,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1297,1.758867,1.844735,0,12.93119
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,1.942918,93.21358,73.15051,0.3326578,0.3326578,0,-1,0,0.3326578,584.0591,1.592752,0,0,1.942918,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1297,0.3659236,1.554335,0,12.56819
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2519323,75.94025,73.67192,0.5945401,0.5945401,0,0,0,0.5945401,42.37432,0,1.110223E-16,0,0.2519323,0.6258316,0.5945401,0,0,0,10.62527,0,0.3738993,-0.3738993,13.6059,97.18483,0.1297,0.653994,0.2015459,0,10.87721
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,74.24445,74.24445,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.4154437,10.25138,0,0.1468762,-0.1468762,13.45108,96.07896,0.1297,0.1534857,0,0,10.25138
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,73.49812,73.49812,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5786394,10.1045,0,1.272799,-1.272799,12.10943,86.49579,0.1297,1.330075,0,0,10.1045
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,71.48405,71.48405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.99286,8.831699,0,0,0,12.10943,86.49579,0.1297,0,0,0,8.831699
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,69.86871,69.86871,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.99286,8.831699,0,2.477561,-2.477561,9.497855,67.84169,0.1297,2.589052,0,0,8.831699
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,67.62972,67.62972,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.745707,6.354138,0,1.897091,-1.897091,7.498146,53.55808,0.1297,1.98246,0,0,6.354138
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,64.86932,64.86932,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.853585,4.457047,0,0.1359699,-0.1359699,7.354821,52.53433,0.1297,0.1420885,0,0,4.457047
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,62.10892,62.10892,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,7.004663,4.321077,0,0.9201673,-0.9201673,6.38488,45.60619,0.1297,0.9615749,0,0,4.321077
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,59.92105,59.92105,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.027071,3.40091,0,0.2345152,-0.2345152,6.137679,43.84048,0.1297,0.2450684,0,0,3.40091
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,58.36705,58.36705,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.287643,3.166395,0,0.2383288,-0.2383288,5.886458,42.04605,0.1297,0.2490536,0,0,3.166395
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,56.81305,56.81305,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.552453,2.928066,0,0.16426,-0.16426,5.713313,40.8093,0.1297,0.1716517,0,0,2.928066
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,55.46353,55.46353,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.734964,2.763806,0,0.1219315,-0.1219315,5.584786,39.89125,0.1297,0.1274185,0,0,2.763806
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.870444,2.641875,0,0,0,5.584786,39.89125,0.1297,0,0,0,2.641875
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,53.19387,53.19387,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.870444,2.641875,0,0.4552784,-0.4552784,5.10488,36.46336,0.1297,0.4757659,0,0,2.641875
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,52.3862,52.3862,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.376309,2.186596,0,0.4158197,-0.4158197,4.666568,33.33256,0.1297,0.4345316,0,0,2.186596
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,52.1306,52.1306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.838331,1.770776,0,0,0,4.666568,33.33256,0.1297,0,0,0,1.770776
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,51.6092,51.6092,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.838331,1.770776,0,0.8371049,-0.8371049,3.784182,27.02982,0.1297,2.249775,0,5,1.770776
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.386251,64.7942,53.28588,2.876784,2.876784,5,0,1.53,2.876784,48.18754,0,0,0,1.386251,0,0,2.123216,2.017056,10.76845,0.9336715,3.403307,0,3.403307,7.012842,50.09163,0.1301357,3.164462,1.109001,5,2.319923
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.486811,81.21882,57.90699,2.11291,2.11291,0,-1,0,2.11291,117.6961,0,0,0,2.486811,2.224115,2.11291,0,0,7.36514,3.996648,0.2626961,0,0.2626961,7.262058,51.87173,0.1301109,2.3242,1.989449,0,6.483459
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.66875,88.3474,61.87378,0,0,0,0,0,0,0,0,0,0,2.66875,0,0,0,0,7.102445,4.233074,2.66875,0,2.66875,9.793856,69.95597,0.1298602,0,2.135,0,6.901824
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.684876,93.23225,65.50319,0.8747659,0.8747659,0,0,0,0.8747659,306.9251,0,0,0,2.684876,0.9208062,0.8747659,0,0,4.433695,6.634949,1.76407,0,1.76407,11.4674,81.90983,0.129695,0.9622425,2.147901,0,9.319825
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.564773,95.34076,68.37605,1.224319,1.224319,0,0,0,1.224319,209.4857,0,0,0,2.564773,1.288757,1.224319,0,0,2.669625,8.222611,1.276016,0,1.276016,12.67793,90.5565,0.1295757,1.346751,2.051818,0,10.78738
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.301886,95.55537,71.31025,0.5652412,0.5652412,0,0,0,0.5652412,407.2396,0.3132864,0,0,2.301886,0.5949908,0.5652412,0,0,1.393609,9.371026,1.393609,0,1.393609,14.00003,100,0.1294458,0.6217654,1.841509,0,11.67291
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.835773,91.82782,73.08917,0,0,0,-1,0,0,0,1.835773,0,0,1.835773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294458,0,1.468618,0,12.46105
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,73.61058,73.61058,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1294458,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,74.18311,74.18311,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1294458,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,73.49812,73.49812,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1294458,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,71.48405,71.48405,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1294458,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,69.86871,69.86871,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,7.763508,3.638117,0,2.030424,-2.030424,4.494662,32.10466,0.1294458,2.121794,0,0,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,67.62972,67.62972,2.532438,1.527308,0,-1,0,1.527308,0,0,1.00513,1.258374,0,1.607692,1.527308,0,0,10.01954,1.607692,0,1.607692,-1.607692,2.800006,20,0.1294458,2.785682,0,0,1.607692
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,64.86932,64.86932,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,62.04758,62.04758,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,59.86994,59.86994,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,58.34661,58.34661,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,56.79261,56.79261,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,55.46353,55.46353,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,54.31847,54.31847,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,53.19387,53.19387,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294458,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,52.41687,52.41687,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1297264,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,52.16127,52.16127,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1299081,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,51.63987,51.63987,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1300879,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.676252,67.46892,53.28588,1.119475,1.119475,0,0,0,1.119475,149.7356,0,0,0,1.676252,1.178395,1.119475,0,0,1.81586,8.991,0.4978578,0,0.4978578,12.74966,91.06882,0.1300416,1.231422,1.341002,0,10.66725
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,2.940915,86.62687,57.85587,1.148548,1.148548,0,-1,0,1.148548,256.0551,0.4139149,0,0,2.940915,1.208998,1.148548,0,0,1.318002,9.439072,1.318002,0,1.318002,14.00003,100,0.1299193,1.263402,2.352732,0,12.37999
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,2.983508,92.34747,61.76132,0,0,0,0,0,0,0,2.983508,0,0,2.983508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299193,0,2.386806,0,13.60878
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.098429,99.08627,65.44185,1.477129,1.477129,0,0,0,1.477129,209.7603,1.543557,0,0,3.098429,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1299193,1.624842,2.478743,0,13.7237
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.534942,94.85635,68.3147,0.1276517,0.1276517,0,0,0,0.1276517,1985.828,2.400572,0,0,2.534942,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1299193,0.1404168,2.027954,0,13.16022
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.273039,95.03289,71.19778,0.1164872,0.1164872,0,0,0,0.1164872,1951.321,2.15042,0,0,2.273039,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1299193,0.1281359,1.818431,0,12.89831
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.35776,86.216,72.97671,1.124449,1.124449,0,-1,0,1.124449,120.749,0.1741298,0,0,1.35776,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1299193,1.236894,1.086208,0,11.98303
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,73.54924,73.54924,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1299193,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,74.13199,74.13199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1299193,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,73.38566,73.38566,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1299193,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,71.42271,71.42271,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1299193,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,69.81759,69.81759,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,7.503473,3.872148,0,1.594764,-1.594764,5.20058,37.14692,0.1299193,1.666528,0,0,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,67.56837,67.56837,2.249621,2.163515,0,-1,0,2.163515,0,0,0.0861057,0.3110678,0,2.277385,2.163515,0,0,9.275433,2.277385,0,2.277385,-2.277385,2.800006,20,0.1299193,2.474583,0,0,2.277385
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,64.80798,64.80798,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,61.99646,61.99646,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,59.86994,59.86994,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,58.31594,58.31594,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,56.73126,56.73126,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,55.46353,55.46353,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,54.31847,54.31847,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,53.19387,53.19387,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299193,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,52.41687,52.41687,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301461,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,52.19194,52.19194,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304584,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,51.67054,51.67054,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1307711,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.253141,63.62432,53.30633,0.7552206,0.7552206,0,0,0,0.7552206,165.9304,0,0,0,1.253141,0.794969,0.7552206,0,0,2.81075,8.095599,0.4581715,0,0.4581715,11.76818,84.05824,0.1307286,0.8307427,1.002512,0,9.34874
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.378849,79.89855,57.8252,0.494459,0.494459,0,-1,0,0.494459,481.1014,0,0,0,2.378849,0.5204831,0.494459,0,0,2.352578,8.507954,1.858366,0,1.858366,13.53118,96.65107,0.1305566,0.5439049,1.903079,0,10.8868
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.661307,88.04539,61.7102,2.250816,2.250816,0,0,0,2.250816,118.2374,0,0,0,2.661307,2.36928,2.250816,0,0,0.4942124,10.18048,0.2920263,0,0.2920263,13.80822,98.62993,0.1305296,2.475898,2.129045,0,12.84179
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.677974,92.91338,65.32939,2.356162,2.356162,0,0,0,2.356162,113.6583,0,0,0,2.677974,2.480171,2.356162,0,0,0.2021861,10.44331,0.1978035,0,0.1978035,13.99587,99.9703,0.1305114,2.591779,2.14238,0,13.12128
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.55797,95.02287,68.20225,1.618957,1.618957,0,0,0,1.618957,158.0011,0.8494218,0,0,2.55797,1.704166,1.618957,0,0,0.004382591,10.62133,0.004382591,0,0.004382591,14.00003,100,0.130511,1.780853,2.046376,0,13.1793
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.285093,95.11459,71.13644,2.242026,2.242026,0,0,0,2.242026,101.9209,4.440892E-16,0,0,2.285093,2.360027,2.242026,0,0,0,10.62527,0,0.0749349,-0.0749349,13.92104,99.4358,0.130511,2.466229,1.828074,0,12.91037
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.318236,85.66127,72.86425,2.084759,2.084759,0,-1,0,2.084759,63.23208,0,0,0,1.318236,2.194483,2.084759,0,0,0.083261,10.55034,0,0.8762464,-0.8762464,12.99739,92.83835,0.130511,2.293234,1.054589,0,11.86858
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,73.43678,73.43678,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,1.056868,9.674093,0,2.865431,-2.865431,9.976965,71.26389,0.130511,2.994375,0,0,9.674093
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,74.0093,74.0093,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.24068,6.808662,0,1.840886,-1.840886,8.036502,57.40347,0.130511,1.923725,0,0,6.808662
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,73.32432,73.32432,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.286108,4.967776,0,0.8797924,-0.8797924,7.109119,50.77932,0.130511,0.919383,0,0,4.967776
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,71.37159,71.37159,3.034854,3.034854,1.25,0,0.50625,3.034854,0,0,4.440892E-16,0,0,1.878793,1.784854,0,0,7.263656,4.087984,0,1.878793,-1.878793,5.128697,36.63348,0.130511,3.338339,0,5,4.087984
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,69.75625,69.75625,2.751643,2.098731,0,-1,0,2.098731,0,0,0.6529124,0.9280767,0,2.209191,2.098731,0,0,9.351204,2.209191,0,2.209191,-2.209191,2.800006,20,0.130511,3.026808,0,0,2.209191
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,67.51726,67.51726,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,64.80798,64.80798,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,61.99646,61.99646,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,59.80859,59.80859,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,58.28526,58.28526,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,56.73126,56.73126,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,55.46353,55.46353,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,54.31847,54.31847,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,53.19387,53.19387,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130511,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,52.44754,52.44754,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1307148,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,52.21239,52.21239,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1308901,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,51.70121,51.70121,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.131246,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.601619,66.7925,53.30633,1.410741,1.410741,0,0,0,1.410741,113.5303,0,0,0,1.601619,1.48499,1.410741,0,0,1.81586,8.991,0.1166283,0,0.1166283,12.38799,88.4855,0.1312353,1.551815,1.281295,0,10.59262
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.324044,79.25259,57.79453,1.575056,1.575056,0,-1,0,1.575056,147.5531,0,0,0,2.324044,1.657954,1.575056,0,0,1.699232,9.095965,0.6660907,0,0.6660907,13.0199,92.99913,0.1311738,1.732562,1.859236,0,11.42001
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.360339,97.7002,61.64886,1.417467,1.417467,0,0,0,1.417467,237.0664,0.8351266,0,0,3.360339,1.492071,1.417467,0,0,1.033141,9.695447,1.033141,0,1.033141,14.00003,100,0.1310787,1.559214,2.688271,0,13.05579
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.675114,92.72899,65.21693,0.5331471,0.5331471,0,0,0,0.5331471,501.7591,2.113906,0,0,2.675114,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1310787,0.5864618,2.140091,0,13.30039
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.555176,94.83944,68.08978,0,0,0,0,0,0,0,2.555176,0,0,2.555176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310787,0,2.044141,0,13.18045
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.238944,94.37012,71.02399,2.539393,2.539393,0,0,0,2.539393,88.16845,0,0,0,2.238944,2.673046,2.539393,0,0,0,10.62527,0,0.4341018,-0.4341018,13.54244,96.73155,0.1310787,2.793333,1.791155,0,12.86422
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.263531,84.94833,72.75179,0,0,0,-1,0,0,0,0.7811956,0,0,1.263531,0,0,0,0,0.4823354,10.19117,0.4823354,0,0.4823354,14.00003,100,0.1310344,0,1.010825,0,11.4547
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,73.32432,73.32432,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1310344,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,73.95818,73.95818,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1310344,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,73.26297,73.26297,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1310344,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,71.31025,71.31025,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1310344,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,69.69491,69.69491,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1310344,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,67.51726,67.51726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1310344,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,64.75686,64.75686,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1310344,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,61.99646,61.99646,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310344,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,59.80859,59.80859,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310344,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,58.28526,58.28526,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310344,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310344,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,55.46353,55.46353,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310344,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,54.31847,54.31847,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310344,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,53.22454,53.22454,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310344,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,52.47821,52.47821,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.131331,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,52.24306,52.24306,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131603,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,51.73188,51.73188,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.131967,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.12297,62.47876,53.30633,2.973978,2.973978,0,0,0,2.973978,37.75986,0,4.440892E-16,0,1.12297,3.130503,2.973978,0,0,2.36363,8.498007,0,2.007533,-2.007533,9.641566,68.86819,0.131967,3.271376,0.8983759,0,9.620977
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.269747,78.61925,57.76386,1.420434,1.420434,0,-1,0,1.420434,159.7926,0,0,0,2.269747,1.495193,1.420434,0,0,4.594223,6.490474,0.7745541,0,0.7745541,10.37637,74.1168,0.1318958,1.562477,1.815798,0,8.760221
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.65313,87.78692,61.58752,1.394022,1.394022,0,0,0,1.394022,190.322,0,0,0,2.65313,1.467391,1.394022,0,0,3.819668,7.187572,1.185739,0,1.185739,11.50126,82.15171,0.1317869,1.533424,2.122504,0,9.840703
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.672298,92.54546,65.10447,1.620264,1.620264,0,0,0,1.620264,164.9297,0,0,0,2.672298,1.705541,1.620264,0,0,2.63393,8.254738,0.9667562,0,0.9667562,12.41841,88.70274,0.1316983,1.782291,2.137838,0,10.92704
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.551425,94.70941,68.02844,1.527175,1.527175,0,0,0,1.527175,167.0683,0,0,0,2.551425,1.607552,1.527175,0,0,1.667173,9.124818,0.9438726,0,0.9438726,13.31384,95.0987,0.1316119,1.679892,2.04114,0,11.67624
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.193303,93.64172,70.91152,1.191772,1.191772,0,0,0,1.191772,184.0371,0.2155056,0,0,2.193303,1.254497,1.191772,0,0,0.7233008,9.974303,0.7233008,0,0.7233008,14.00003,100,0.1315457,1.310949,1.754643,0,12.16761
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.559748,88.13647,72.69044,1.117422,1.117422,0,-1,0,1.117422,139.5844,0.3835138,0,0,1.559748,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1315457,1.229165,1.247798,0,12.18502
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,73.26297,73.26297,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1315457,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,73.89684,73.89684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1315457,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,73.21185,73.21185,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1315457,2.274988,0,0,8.279181
