Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347411,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347411,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,53.28588,53.28588,0.8017356,0,0,-1,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347411,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,52.59067,52.59067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347411,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,52.36575,52.36575,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349168,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,51.87501,51.87501,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352576,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5788614,57.91895,53.337,2.765715,2.765715,5,0,1.53,2.765715,20.9299,0,0,0,0.5788614,0,0,2.234285,2.122571,5.14586,5.994,2.701432,0,2.701432,11.68104,83.43584,0.1355672,3.042286,0.4630891,5,6.572861
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.173917,77.00423,57.27312,1.379848,1.379848,0,-1,0,1.379848,157.5476,0,0,0,2.173917,1.452471,1.379848,0,0,2.444428,8.425289,0.7214456,0,0.7214456,12.36546,88.32456,0.1355041,1.517833,1.739134,0,10.59921
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.413816,83.74684,60.66739,0.2598472,0.2598472,0,0,0,0.2598472,928.9369,0.4173108,0,0,2.413816,0.2735234,0.2598472,0,0,1.722982,9.07459,1.722982,0,1.722982,14.00003,100,0.1353534,0.2858319,1.931053,0,11.48841
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.588469,90.04646,64.01053,0,0,0,0,0,0,0,2.588469,0,0,2.588469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353534,0,2.070775,0,13.21374
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.380056,90.93807,66.82204,0,0,0,0,0,0,0,2.380056,0,0,2.380056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353534,0,1.904045,0,13.00533
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.778636,87.17174,69.69491,0,0,0,0,0,0,0,1.778636,0,0,1.778636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353534,0,1.422908,0,12.40391
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9305315,80.13414,71.48405,1.439304,1.439304,0,-1,0,1.439304,64.65147,0,0,0,0.9305315,1.515057,1.439304,0,0,0,10.62527,0,0.5845259,-0.5845259,13.38388,95.59898,0.1353534,1.583235,0.7444252,0,11.55581
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,72.16904,72.16904,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.6494732,10.04075,0,0.5322829,-0.5322829,12.82281,91.5913,0.1353534,0.5562357,0,0,10.04075
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,72.91537,72.91537,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.240899,9.508466,0,1.996851,-1.996851,10.71794,76.55658,0.1353534,2.086709,0,0,9.508466
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,72.34284,72.34284,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.459622,7.511615,0,1.777226,-1.777226,8.844582,63.17546,0.1353534,1.857202,0,0,7.511615
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,70.45145,70.45145,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.434318,5.734388,0,0.7536218,-0.7536218,8.050195,57.50127,0.1353534,0.7875348,0,0,5.734388
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,68.89745,68.89745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.271675,4.980766,0,0,0,8.050195,57.50127,0.1353534,0,0,0,4.980766
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,66.64825,66.64825,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.271675,4.980766,0,1.399339,-1.399339,6.575162,46.96535,0.1353534,1.462309,0,0,4.980766
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,64.12299,64.12299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.826496,3.581428,0,0,0,6.575162,46.96535,0.1353534,0,0,0,3.581428
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,61.47506,61.47506,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.826496,3.581428,0,0.2316675,-0.2316675,6.330963,45.22107,0.1353534,0.2420925,0,0,3.581428
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,59.52233,59.52233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.083904,3.34976,0,0,0,6.330963,45.22107,0.1353534,0,0,0,3.34976
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.083904,3.34976,0,0,0,6.330963,45.22107,0.1353534,0,0,0,3.34976
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,56.58813,56.58813,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.083904,3.34976,0,0.3711119,-0.3711119,5.939776,42.42689,0.1353534,0.387812,0,0,3.34976
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,55.38174,55.38174,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.496251,2.978648,0,0.8850359,-0.8850359,5.006867,35.76326,0.1353534,0.9248624,0,0,2.978648
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,54.31847,54.31847,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.479624,2.093612,0,0.3319821,-0.3319821,4.656927,33.2637,0.1353534,0.3469213,0,0,2.093612
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.848494,1.76163,0,0,0,4.656927,33.2637,0.1353534,0,0,0,1.76163
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,52.59067,52.59067,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.848494,1.76163,0,0.04925911,-0.04925911,4.605003,32.89281,0.1353534,0.05147577,0,0,1.76163
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,52.36575,52.36575,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.903226,1.712371,0,0.4325321,-0.4325321,4.149075,29.63619,0.1353534,0.451996,0,0,1.712371
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,51.84434,51.84434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38382,1.279839,0,0,0,4.149075,29.63619,0.1353534,0,0,0,1.279839
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4162902,56.57147,53.30633,1.728682,1.728682,1.25,0,0.50625,1.728682,24.08136,0,0,0,0.4162902,0.5038761,0.4786823,0,0,10.38382,1.279839,0,0.08758591,-0.08758591,4.056751,28.97673,0.1353534,1.901551,0.3330322,5,1.696129
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.723118,72.32481,57.222,2.703143,2.703143,0,-1,0,2.703143,63.74498,0,0,1.513424,1.723118,2.845413,2.703143,0,0,10.48113,1.192253,0,1.122296,-1.122296,2.873747,20.52673,0.1353534,2.973457,1.378494,0,2.915371
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.37481,83.23071,60.61626,0,0,0,0,0,0,0,0,0,0,2.37481,0,0,0,0,11.72813,0.06995757,2.37481,0,2.37481,5.12669,36.61914,0.1351464,0,1.899848,0,2.444767
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.554386,89.45719,63.88785,0.8372855,0.8372855,0,0,0,0.8372855,305.0795,0,0,0,2.554386,0.8813532,0.8372855,0,0,9.35332,2.207287,1.673033,0,1.673033,6.713869,47.95611,0.1350009,0.9210141,2.043509,0,4.761673
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.346123,90.3709,66.70959,0.6228828,0.6228828,0,0,0,0.6228828,376.6557,0,0,0,2.346123,0.6556661,0.6228828,0,0,7.680286,3.713016,1.690457,0,1.690457,8.317577,59.41115,0.1348543,0.6851711,1.876899,0,6.05914
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.742234,86.62672,69.58244,2.415324,2.415324,0,0,0,2.415324,72.1325,0,0,0,1.742234,2.542447,2.415324,0,0,5.989829,5.234428,0,0.8002129,-0.8002129,7.474079,53.38617,0.1348543,2.656857,1.393787,0,6.976662
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.6881017,77.64753,71.37159,0.6441417,0.6441417,0,-1,0,0.6441417,106.8246,0,0,0,0.6881017,0.6780439,0.6441417,0,0,6.878954,4.434215,0.0100578,0,0.0100578,7.48362,53.45432,0.1348534,0.7085559,0.5504814,0,5.122317
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,72.05658,72.05658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.868897,4.443267,0,0,0,7.48362,53.45432,0.1348534,0,0,0,4.443267
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,72.80291,72.80291,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.868897,4.443267,0,1.183578,-1.183578,6.23602,44.54291,0.1348534,1.236839,0,0,4.443267
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,72.29172,72.29172,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,8.183983,3.259689,0,0.6083407,-0.6083407,5.594772,39.96258,0.1348534,0.635716,0,0,3.259689
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,70.32877,70.32877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.859918,2.651349,0,0,0,5.594772,39.96258,0.1348534,0,0,0,2.651349
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,68.785,68.785,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.859918,2.651349,0,1.63385,-1.63385,3.872543,27.66097,0.1348534,1.707373,0,0,2.651349
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,66.59712,66.59712,2.177596,0.9666236,0,-1,0,0.9666236,0,0,1.210972,1.428732,0,1.017498,0.9666236,0,0,10.67531,1.017498,0,1.017498,-1.017498,2.800006,20,0.1348534,2.395355,0,0,1.017498
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,64.06165,64.06165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,61.47506,61.47506,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,58.05012,58.05012,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,56.55746,56.55746,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,55.41241,55.41241,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,54.34914,54.34914,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348534,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,52.62134,52.62134,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350415,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,52.3862,52.3862,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352731,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,51.90568,51.90568,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1356644,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4056887,56.54918,53.36767,0,0,0,0,0,0,0,0,0,0,0.4056887,0,0,0,0,1.81586,8.991,0.4056887,0,0.4056887,12.66222,90.44426,0.1356293,0,0.324551,0,9.396688
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.678823,71.85519,57.19133,0.8760421,0.8760421,0,-1,0,0.8760421,191.6373,0,0,0,1.678823,0.9221496,0.8760421,0,0,1.410172,9.35612,0.7566735,0,0.7566735,13.38006,95.5717,0.1355638,0.9636463,1.343058,0,11.03494
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.337794,82.66764,60.5038,0.4052254,0.4052254,0,0,0,0.4052254,576.912,1.257743,0,0,2.337794,0.426553,0.4052254,0,0,0.6534981,10.03713,0.6534981,0,0.6534981,14.00003,100,0.1355073,0.4457479,1.870235,0,12.37492
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.522145,88.8322,63.71405,0.148741,0.148741,0,0,0,0.148741,1695.662,2.365575,0,0,2.522145,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1355073,0.1636151,2.017716,0,13.14742
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.313147,89.82069,66.59712,1.682906,1.682906,0,0,0,1.682906,137.4496,0.5416672,0,0,2.313147,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1355073,1.851196,1.850518,0,12.93842
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.707738,86.03661,69.40865,1.732543,1.732543,0,0,0,1.732543,98.56827,2.220446E-16,0,0,1.707738,1.82373,1.732543,0,0,0,10.62527,0,0.1159919,-0.1159919,13.87776,99.12667,0.1355073,1.905798,1.36619,0,12.33301
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6498563,77.10036,71.19778,1.516112,1.516112,0,-1,0,1.516112,42.86334,0,0,0,0.6498563,1.595907,1.516112,0,0,0.1288799,10.50928,0,0.946051,-0.946051,12.88054,92.00365,0.1355073,1.667723,0.519885,0,11.15914
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,71.88277,71.88277,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.180048,9.563231,0,1.110589,-1.110589,11.70987,83.64178,0.1355073,1.160565,0,0,9.563231
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,72.69044,72.69044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414035,8.452642,0,0,0,11.70987,83.64178,0.1355073,0,0,0,8.452642
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,72.16904,72.16904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414035,8.452642,0,0,0,11.70987,83.64178,0.1355073,0,0,0,8.452642
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,70.21632,70.21632,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.414035,8.452642,0,1.421358,-1.421358,10.21163,72.94007,0.1355073,1.485319,0,0,8.452642
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,68.72366,68.72366,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.993322,7.031285,0,1.82848,-1.82848,8.284244,59.17305,0.1355073,1.910762,0,0,7.031285
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,66.48466,66.48466,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,6.024966,5.202805,0,0.9429073,-0.9429073,7.290332,52.07369,0.1355073,0.9853382,0,0,5.202805
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,64.01053,64.01053,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,7.072641,4.259897,0,2.698912,-2.698912,4.445428,31.75299,0.1355073,2.820364,0,0,4.259897
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,61.41372,61.41372,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,10.07143,1.560985,0,0.4945557,-0.4945557,3.924121,28.02938,0.1355073,0.5168108,0,0,1.560985
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,59.40987,59.40987,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.62094,1.066429,0,0.08953065,-0.08953065,3.829747,27.35528,0.1355073,0.09355953,0,0,1.066429
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,58.02967,58.02967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72042,0.9768986,0,0,0,3.829747,27.35528,0.1355073,0,0,0,0.9768986
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,56.55746,56.55746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72042,0.9768986,0,0,0,3.829747,27.35528,0.1355073,0,0,0,0.9768986
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,55.41241,55.41241,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.72042,0.9768986,0,0.3418546,-0.3418546,3.469401,24.78138,0.1355073,0.3572381,0,0,0.9768986
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10026,0.635044,0,0,0,3.469401,24.78138,0.1355073,0,0,0,0.635044
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,53.30633,53.30633,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,11.10026,0.635044,0,0.2136722,-0.2136722,3.24417,23.1726,0.1355073,0.2232874,0,0,0.635044
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33767,0.4213718,0,0,0,3.24417,23.1726,0.1355073,0,0,0,0.4213718
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,52.3862,52.3862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33767,0.4213718,0,0,0,3.24417,23.1726,0.1355073,0,0,0,0.4213718
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,51.87501,51.87501,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.33767,0.4213718,0,0.219073,-0.219073,3.013247,21.52315,0.1355073,1.603931,0,5,0.4213718
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.3902374,56.39413,53.337,3.425616,3.425616,5,0,1.53,3.425616,11.39175,0,0,0,0.3902374,0,0,1.574385,1.495665,11.58108,0.2022988,1.885903,0,1.885903,4.802372,34.30259,0.1357204,3.768177,0.3121899,5,0.5925362
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.63568,71.40009,57.16066,0.6178291,0.6178291,0,-1,0,0.6178291,264.7464,0,0,0,1.63568,0.6503465,0.6178291,0,0,9.695181,1.899611,0.9853339,0,0.9853339,5.737142,40.9795,0.1356352,0.679612,1.308544,0,3.535291
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.300909,82.17228,60.44246,1.84991,1.84991,0,0,0,1.84991,124.3796,0,0,0,2.300909,1.947273,1.84991,0,0,8.709847,2.786412,0.353636,0,0.353636,6.07263,43.37584,0.1356047,2.034901,1.840727,0,5.087321
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.489652,88.28635,63.60159,0.3203572,0.3203572,0,0,0,0.3203572,777.1489,0,0,0,2.489652,0.3372181,0.3203572,0,0,8.356212,3.104684,2.152434,0,2.152434,8.114609,57.96137,0.1354191,0.3523929,1.991722,0,5.594337
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.281172,89.28749,66.48466,2.30727,2.30727,0,0,0,2.30727,98.8689,0,0,0,2.281172,2.428705,2.30727,0,0,6.203777,5.041875,0,0.1475329,-0.1475329,7.959095,56.85056,0.1354191,2.537997,1.824938,0,7.323047
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.204463,91.86688,69.35752,2.258301,2.258301,0,0,0,2.258301,97.61598,0,0,0,2.204463,2.377159,2.258301,0,0,6.367702,4.894342,0,0.1726962,-0.1726962,7.777057,55.5503,0.1354191,2.484131,1.76357,0,7.098804
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.7854559,78.33807,71.13644,1.464826,1.464826,0,-1,0,1.464826,53.62111,0,0,0,0.7854559,1.541922,1.464826,0,0,6.559587,4.721646,0,0.7564661,-0.7564661,6.979672,49.8547,0.1354191,1.611308,0.6283647,0,5.507102
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,71.83166,71.83166,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,7.400105,3.96518,0,1.611345,-1.611345,5.281165,37.72253,0.1354191,1.683856,0,0,3.96518
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,72.6291,72.6291,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,9.190489,2.353834,0,1.972474,-1.972474,3.201995,22.87135,0.1354191,3.436235,0,5,2.353834
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,72.11792,72.11792,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.38213,0.3813604,3.33,0,3.33,6.36111,45.43641,0.1358048,1.359401,0,5,0.3813604
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,70.16519,70.16519,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,8.052127,3.37836,3.33,0,3.33,9.520226,68.00147,0.1360639,0.6436752,0,5,3.37836
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,68.66232,68.66232,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,4.722126,6.37536,0,0.7004598,-0.7004598,8.781876,62.72756,0.1360639,0.7319804,0,0,6.37536
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,66.42332,66.42332,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,5.500415,5.674901,0,3.505263,-3.505263,5.087004,36.33567,0.1360639,3.760498,0,0,5.674901
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,63.94919,63.94919,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,9.395152,2.169637,0,0.1354821,-0.1354821,4.944193,35.3156,0.1360639,0.1415788,0,0,2.169637
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,61.36259,61.36259,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,9.545688,2.034155,0,0.03129866,-0.03129866,4.911202,35.07994,0.1360639,0.0327071,0,0,2.034155
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,59.40987,59.40987,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,9.580464,2.002857,0,0.2032585,-0.2032585,4.696949,33.54956,0.1360639,0.2124051,0,0,2.002857
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,57.999,57.999,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,9.806307,1.799598,0,0.0927501,-0.0927501,4.599182,32.85123,0.1360639,0.09692386,0,0,1.799598
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,56.52679,56.52679,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,9.909363,1.706848,0,0.2637357,-0.2637357,4.32118,30.86551,0.1360639,0.2756038,0,0,1.706848
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2024,1.443112,0,0,0,4.32118,30.86551,0.1360639,0,0,0,1.443112
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,54.31847,54.31847,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,10.2024,1.443112,0,0.3185894,-0.3185894,3.985357,28.46678,0.1360639,0.3329259,0,0,1.443112
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55639,1.124523,0,0,0,3.985357,28.46678,0.1360639,0,0,0,1.124523
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,52.65201,52.65201,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,10.55639,1.124523,0,0.3274615,-0.3274615,3.640182,26.00125,0.1360639,0.3421973,0,0,1.124523
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,52.41687,52.41687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92024,0.7970615,0,0,0,3.640182,26.00125,0.1360639,0,0,0,0.7970615
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,51.90568,51.90568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92024,0.7970615,0,0,0,3.640182,26.00125,0.1360639,0,0,0,0.7970615
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4372325,56.77103,53.337,2.318868,2.318868,1.25,0,0.50625,2.318868,18.85543,0,0,0,0.4372325,1.125124,1.068868,0,0,10.92024,0.7970615,0,0.6878915,-0.6878915,2.915081,20.82196,0.1360639,2.550755,0.349786,5,1.234294
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.593947,70.93895,57.10954,1.378944,1.378944,0,-1,0,1.378944,115.5919,0,0,1.110277,1.593947,1.45152,1.378944,0,0,11.68456,0.10917,0.1424272,0,0.1424272,3.050199,21.78709,0.1360517,1.516838,1.275158,0,1.703117
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.265895,81.64066,60.33,0.6246775,0.6246775,4.129941,0,1.292474,0.6246775,362.7304,0,0,0,2.265895,0,0,3.505263,3.33,11.54213,0.2373545,5.595895,0,5.595895,8.358932,59.70654,0.1361225,0.6871453,1.812716,5,2.50325
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.458135,87.75712,63.48912,1.443921,1.443921,4.74058,0,1.459178,1.443921,170.2402,0,0,0,2.458135,0,0,3.296659,3.131826,5.946238,5.27366,5.589961,0,5.589961,13.66203,97.58576,0.1363097,1.588313,1.966508,5,7.731795
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.250416,88.76097,66.36198,0,0,0,0,0,0,0,1.894139,0,0,2.250416,0,0,0,0,0.3562766,10.30463,0.3562766,0,0.3562766,14.00003,100,0.1362792,0,1.800332,0,12.55504
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.640169,85.08405,69.23484,0,0,0,0,0,0,0,1.640169,0,0,1.640169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362792,0,1.312135,0,12.26544
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.5797315,76.25617,71.02399,0.8979678,0.8979678,0,-1,0,0.8979678,64.56039,0,1.110223E-16,0,0.5797315,0.9452293,0.8979678,0,0,0,10.62527,0,0.3654977,-0.3654977,13.61476,97.24809,0.1362792,0.9877646,0.4637852,0,11.20501
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,71.77032,71.77032,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.4061086,10.25978,0,0.8703768,-0.8703768,12.6973,90.69483,0.1362792,0.9095438,0,0,10.25978
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,72.57799,72.57799,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.373194,9.3894,0,2.587075,-2.587075,9.970285,71.21619,0.1362792,2.703493,0,0,9.3894
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,72.05658,72.05658,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.247721,6.802325,0,1.377277,-1.377277,8.518508,60.84636,0.1362792,1.439255,0,0,6.802325
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,70.10385,70.10385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.778029,5.425047,0,0,0,8.518508,60.84636,0.1362792,0,0,0,5.425047
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,68.54985,68.54985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.778029,5.425047,0,0,0,8.518508,60.84636,0.1362792,0,0,0,5.425047
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,66.31086,66.31086,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.778029,5.425047,0,1.962106,-1.962106,6.450267,46.07324,0.1362792,2.0504,0,0,5.425047
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,63.83673,63.83673,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.958147,3.462942,0,2.734672,-2.734672,3.56767,25.4833,0.1362792,2.857732,0,0,3.462942
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,61.25013,61.25013,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.99667,0.7282699,0,0.03442723,-0.03442723,3.53138,25.22409,0.1362792,0.03597646,0,0,0.7282699
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,59.34853,59.34853,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,11.03492,0.6938427,0,0.5417849,-0.5417849,2.960289,21.14488,0.1362792,0.5661653,0,0,0.6938427
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,57.96833,57.96833,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.63691,0.1520578,0,0.1086397,-0.1086397,2.845772,20.3269,0.1362792,0.1135285,0,0,0.1520578
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,56.52679,56.52679,0.2336188,0.04124722,0,-1,0,0.04124722,0,0,0.1923716,0.2157334,0,0.04341812,0.04124722,0,0,11.75762,0.04341812,0,0.04341812,-0.04341812,2.800006,20,0.1362792,0.2569807,0,0,0.04341812
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,55.38174,55.38174,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362792,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362792,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,53.337,53.337,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362792,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,52.67246,52.67246,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364319,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,52.44754,52.44754,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365757,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,51.92613,51.92613,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1367762,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.3990268,56.49581,53.36767,0,0,0,0,0,0,0,0,0,0,0.3990268,0,0,0,0,1.81586,8.991,0.3990268,0,0.3990268,12.6559,90.39912,0.1367421,0,0.3192215,0,9.390027
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.553543,70.48222,57.0482,0.849964,0.849964,0,-1,0,0.849964,182.7776,0,0,0,1.553543,0.8946989,0.849964,0,0,1.416833,9.350124,0.6588444,0,0.6588444,13.28094,94.86364,0.1366859,0.9349604,1.242835,0,10.90367
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.231135,81.17693,60.26866,0,0,0,0,0,0,0,1.473146,0,0,2.231135,0,0,0,0,0.7579889,9.943084,0.7579889,0,0.7579889,14.00003,100,0.1366213,0,1.784908,0,12.17422
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.427637,87.24458,63.37666,1.45685,1.45685,0,0,0,1.45685,166.636,0.8941109,0,0,2.427637,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1366213,1.602535,1.94211,0,13.05291
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.220572,88.26202,66.24952,1.259771,1.259771,0,0,0,1.259771,176.2679,0.8944975,0,0,2.220572,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1366213,1.385748,1.776458,0,12.84585
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.60858,84.60767,69.12238,0,0,0,0,0,0,0,1.60858,0,0,1.60858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366213,0,1.286864,0,12.23385
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5482038,75.84384,70.91152,0.7336782,0.7336782,0,-1,0,0.7336782,74.71993,0,0,0,0.5482038,0.7722928,0.7336782,0,0,0,10.62527,0,0.224089,-0.224089,13.76382,98.31278,0.1366213,0.8070459,0.438563,0,11.17348
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,71.65785,71.65785,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2489877,10.40119,0,2.332776,-2.332776,11.30486,80.7488,0.1366213,2.437751,0,0,10.40119
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,72.46552,72.46552,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.840961,8.068409,0,0.1287952,-0.1287952,11.16909,79.77908,0.1366213,0.134591,0,0,8.068409
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,71.94411,71.94411,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.984067,7.939614,0,2.199627,-2.199627,8.850483,63.21761,0.1366213,2.29861,0,0,7.939614
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,69.99139,69.99139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.428097,5.739987,0,0,0,8.850483,63.21761,0.1366213,0,0,0,5.739987
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,68.43739,68.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.428097,5.739987,0,0,0,8.850483,63.21761,0.1366213,0,0,0,5.739987
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,66.18818,66.18818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.428097,5.739987,0,0,0,8.850483,63.21761,0.1366213,0,0,0,5.739987
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.428097,5.739987,0,0,0,8.850483,63.21761,0.1366213,0,0,0,5.739987
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,61.18879,61.18879,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.428097,5.739987,0,0.3901924,-0.3901924,8.439184,60.27977,0.1366213,0.4077511,0,0,5.739987
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,59.28719,59.28719,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.861644,5.349794,0,0.4204332,-0.4204332,7.996009,57.11423,0.1366213,0.4393527,0,0,5.349794
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,57.93766,57.93766,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.328792,4.929361,0,0.01647936,-0.01647936,7.978638,56.99016,0.1366213,0.01722093,0,0,4.929361
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,56.50634,56.50634,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.347103,4.912882,0,0.8645973,-0.8645973,7.067273,50.48042,0.1366213,0.9035041,0,0,4.912882
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,55.35107,55.35107,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.307766,4.048285,0,0.5809188,-0.5809188,6.45493,46.10655,0.1366213,0.6070602,0,0,4.048285
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,54.34914,54.34914,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.953231,3.467366,0,0.6008138,-0.6008138,5.821617,41.58289,0.1366213,0.6278505,0,0,3.467366
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,53.337,53.337,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.620802,2.866552,0,0.5829089,-0.5829089,5.207177,37.19405,0.1366213,0.6091397,0,0,2.866552
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,52.67246,52.67246,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.268478,2.283643,0,0.3478481,-0.3478481,4.840513,34.57502,0.1366213,0.3635012,0,0,2.283643
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,52.41687,52.41687,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.654977,1.935795,0,0.0806521,-0.0806521,4.755498,33.96778,0.1366213,0.08428144,0,0,1.935795
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,51.92613,51.92613,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.74459,1.855143,0,0.5671586,-0.5671586,4.15766,29.69752,0.1366213,1.967681,0,5,1.855143
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2785418,55.50609,53.337,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.08537,0,0,0,0.2785418,0,0,3.327847,3.161454,10.37477,1.287984,3.439996,0,3.439996,7.421127,53.00795,0.1369591,1.387325,0.2228334,5,1.566526
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.514402,70.04038,56.98686,1.386185,1.386185,0,-1,0,1.386185,109.2496,0,0,0,1.514402,1.459142,1.386185,0,0,6.93477,4.383981,0.05525992,0,0.05525992,7.473552,53.3824,0.1369544,1.524803,1.211522,0,5.898383
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.198301,80.67718,60.1562,0.56848,0.56848,0,0,0,0.56848,386.6981,0,0,0,2.198301,0.5984,0.56848,0,0,6.87951,4.433715,1.599901,0,1.599901,8.991351,64.22381,0.1368182,0.6253279,1.758641,0,6.632016
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.398201,86.74882,63.2642,2.875541,2.875541,0,0,0,2.875541,83.39999,0,4.440892E-16,0,2.398201,3.026886,2.875541,0,0,5.279609,5.873626,0,0.6286843,-0.6286843,8.32866,59.49031,0.1368182,3.163095,1.918561,0,8.271827
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.192855,87.71786,66.07572,1.268831,1.268831,0,0,0,1.268831,172.8248,0,0,0,2.192855,1.335612,1.268831,0,0,5.978147,5.244942,0.8572431,0,0.8572431,9.141912,65.29924,0.1367453,1.395715,1.754284,0,7.437797
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.578989,84.08643,68.94858,0,0,0,0,0,0,0,0,0,0,1.578989,0,0,0,0,5.120904,6.01646,1.578989,0,1.578989,10.63987,75.99894,0.1366113,0,1.263192,0,7.59545
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5190694,75.39211,70.73772,1.853578,1.853578,0,-1,0,1.853578,28.00364,0,0,0,0.5190694,1.951135,1.853578,0,0,3.541915,7.437551,0,1.432066,-1.432066,9.130342,65.21661,0.1366113,2.038936,0.4152555,0,7.95662
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,71.53517,71.53517,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,5.133099,6.005486,0,0.2992037,-0.2992037,8.814955,62.96384,0.1366113,0.3126678,0,0,6.005486
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,72.34284,72.34284,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,5.465547,5.706282,0,0.1296037,-0.1296037,8.67834,61.98802,0.1366113,0.1354359,0,0,5.706282
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,71.83166,71.83166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.609551,5.576678,0,0,0,8.67834,61.98802,0.1366113,0,0,0,5.576678
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,69.86871,69.86871,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.609551,5.576678,0,1.98528,-1.98528,6.585672,47.04042,0.1366113,2.074617,0,0,5.576678
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,68.3147,68.3147,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.815418,3.591398,0,0.6958148,-0.6958148,5.852219,41.80148,0.1366113,0.7271265,0,0,3.591398
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,66.07572,66.07572,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.588545,2.895583,0,0.1787133,-0.1787133,5.663838,40.45591,0.1366113,0.1867554,0,0,2.895583
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,63.66293,63.66293,3.347688,2.581027,0,-1,0,2.581027,0,0,0.7666613,1.10143,0,2.71687,2.581027,0,0,8.787115,2.71687,0,2.71687,-2.71687,2.800006,20,0.1366113,3.682457,0,0,2.71687
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,61.07633,61.07633,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366113,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,59.23607,59.23607,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366113,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,57.88654,57.88654,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366113,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,56.47567,56.47567,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366113,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,55.3204,55.3204,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366113,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366113,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,53.30633,53.30633,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366113,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,52.62134,52.62134,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368142,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,52.3862,52.3862,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369661,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,51.87501,51.87501,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373407,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.295916,55.59159,53.28588,4.022929,4.022929,1.25,0,0.50625,4.022929,7.355737,0,0,0,0.295916,2.918872,2.772928,0,0,1.81586,8.991,0,2.622956,-2.622956,9.512513,67.94639,0.1373407,4.425221,0.2367328,5,9.286916
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.477055,69.56187,56.8744,1.102109,1.102109,0,-1,0,1.102109,134.0208,0,0,0,1.477055,1.160115,1.102109,0,0,4.730256,6.368044,0.3169402,0,0.3169402,9.81319,70.09407,0.1373138,1.21232,1.181644,0,7.845098
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.167547,80.13115,59.9824,0.519236,0.519236,0,0,0,0.519236,417.4492,0,0,0,2.167547,0.5465642,0.519236,0,0,4.413316,6.65329,1.620982,0,1.620982,11.35099,81.07832,0.1371767,0.5711596,1.734037,0,8.820837
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.370937,86.20741,63.0904,1.838064,1.838064,0,0,0,1.838064,128.991,0,0,0,2.370937,1.934804,1.838064,0,0,2.792333,8.112174,0.4361328,0,0.4361328,11.76474,84.03369,0.1371398,2.02187,1.896749,0,10.48311
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.166275,87.19099,65.90192,1.444881,1.444881,0,0,0,1.444881,149.9275,0,0,0,2.166275,1.520928,1.444881,0,0,2.3562,8.504694,0.645347,0,0.645347,12.37697,88.40675,0.1370853,1.58937,1.73302,0,10.67097
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.550594,83.59286,68.785,0.9359422,0.9359422,0,0,0,0.9359422,165.672,0,0,0,1.550594,0.9852024,0.9359422,0,0,1.710854,9.085506,0.5653917,0,0.5653917,12.91335,92.23801,0.1370376,1.029536,1.240475,0,10.6361
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.6716816,76.64371,70.56392,0,0,0,-1,0,0,0,0,0,0,0.6716816,0,0,0,0,1.145462,9.594358,0.6716816,0,0.6716816,13.55056,96.78953,0.136981,0,0.5373453,0,10.26604
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,71.31025,71.31025,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0.4737802,10.19887,0,0.6188983,-0.6188983,12.89818,92.12971,0.136981,0.6467487,0,0,10.19887
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,72.16904,72.16904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161445,9.579973,0,0,0,12.89818,92.12971,0.136981,0,0,0,9.579973
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,71.65785,71.65785,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,1.161445,9.579973,0,1.817663,-1.817663,10.9822,78.44413,0.136981,1.899458,0,0,9.579973
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,69.75625,69.75625,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,3.18107,7.762311,0,1.736155,-1.736155,9.152132,65.37224,0.136981,1.814282,0,0,7.762311
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,68.20225,68.20225,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,5.110131,6.026156,0,1.149487,-1.149487,7.940466,56.7175,0.136981,1.201214,0,0,6.026156
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,65.90192,65.90192,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,6.387339,4.876669,0,1.395118,-1.395118,6.469883,46.21336,0.136981,1.457898,0,0,4.876669
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,63.48912,63.48912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.93747,3.481551,0,0,0,6.469883,46.21336,0.136981,0,0,0,3.481551
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,60.96387,60.96387,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.93747,3.481551,0,0.151187,-0.151187,6.310518,45.07504,0.136981,0.1579904,0,0,3.481551
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,59.17472,59.17472,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,8.105455,3.330364,0,0.4082211,-0.4082211,5.880215,42.00145,0.136981,0.4265911,0,0,3.330364
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,57.79453,57.79453,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.559034,2.922143,0,0.05830628,-0.05830628,5.818755,41.56245,0.136981,0.06093007,0,0,2.922143
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,56.38366,56.38366,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.623819,2.863837,0,0.0203756,-0.0203756,5.797277,41.40904,0.136981,0.0212925,0,0,2.863837
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.646459,2.843461,0,0,0,5.797277,41.40904,0.136981,0,0,0,2.843461
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,54.25713,54.25713,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.646459,2.843461,0,0.06009231,-0.06009231,5.733934,40.95659,0.136981,0.06279647,0,0,2.843461
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,53.28588,53.28588,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.713228,2.783369,0,0.6582787,-0.6582787,5.040047,36.00027,0.136981,0.6879013,0,0,2.783369
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,52.59067,52.59067,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,9.444649,2.12509,0,0.5828718,-0.5828718,4.425646,31.6117,0.136981,0.609101,0,0,2.12509
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,52.33508,52.33508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09228,1.542218,0,0,0,4.425646,31.6117,0.136981,0,0,0,1.542218
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,51.84434,51.84434,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,10.09228,1.542218,0,0.08625489,-0.08625489,4.334726,30.96227,0.136981,0.09013636,0,0,1.542218
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3087783,55.63111,53.22454,1.124119,1.124119,0,0,0,1.124119,27.46847,0,2.220446E-16,0,0.3087783,1.183283,1.124119,0,0,10.18812,1.455963,0,0.8745048,-0.8745048,3.412917,24.37793,0.136981,1.236531,0.2470226,0,1.764742
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.796943,72.53638,56.76194,0.3457561,0.3457561,0,-1,0,0.3457561,519.714,0,0,0,1.796943,0.3639538,0.3457561,0,0,11.15979,0.5814587,1.432989,0,1.432989,4.77237,34.08829,0.1368603,0.3803317,1.437554,0,2.378402
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.137947,79.60132,59.80859,1.592993,1.592993,0,0,0,1.592993,134.2095,0,0,0,2.137947,1.676834,1.592993,0,0,9.726806,1.871149,0.4611128,0,0.4611128,5.20982,37.21292,0.1368215,1.752292,1.710358,0,4.009096
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,2.961052,93.50733,62.85526,1.618664,1.618664,0,0,0,1.618664,182.9319,0,0,0,2.961052,1.703856,1.618664,0,0,9.265693,2.28615,1.257196,0,1.257196,6.4025,45.73205,0.1367159,1.78053,2.368842,0,5.247202
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.141675,86.62946,65.67699,0.5098809,0.5098809,0,0,0,0.5098809,420.0345,0,0,0,2.141675,0.5367168,0.5098809,0,0,8.008497,3.417626,1.604959,0,1.604959,7.925098,56.60773,0.1365812,0.560869,1.71334,0,5.559302
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.524326,83.0442,68.54985,1.13476,1.13476,0,0,0,1.13476,134.3302,0,0,0,1.524326,1.194484,1.13476,0,0,6.403539,4.862089,0.3298412,0,0.3298412,8.238012,58.84283,0.1365536,1.248236,1.219461,0,6.386415
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4671536,74.48948,70.32877,3.164394,3.164394,0,-1,0,3.164394,14.76281,0,0,0.1508337,0.4671536,3.330941,3.164394,0,0,6.073698,5.158947,0,2.863788,-2.863788,5.219316,37.28075,0.1365536,3.480834,0.3737229,0,5.6261
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,71.13644,71.13644,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,9.255684,2.295159,0,1.184128,-1.184128,3.971134,28.36519,0.1365536,1.237414,0,0,2.295159
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,71.99524,71.99524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57138,1.11103,0,0,0,3.971134,28.36519,0.1365536,0,0,0,1.11103
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,71.48405,71.48405,1.18721,1.18721,4.692473,0,1.446045,1.18721,0,0,0,0,0,0,0,3.505263,3.33,10.57138,1.11103,3.33,0,3.33,7.13025,50.93025,0.1369145,1.305931,0,5,1.11103
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,69.58244,69.58244,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.241382,4.10803,3.33,0,3.33,10.28936,73.49532,0.1370539,0,0,5,4.10803
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,68.02844,68.02844,3.731402,3.33,0,-1,0,3.33,0,0,0.401402,0.7745422,0,3.505263,3.33,0,0,3.911382,7.105031,0,3.505263,-3.505263,6.594493,47.10343,0.1370539,4.104542,0,0,7.105031
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,65.72811,65.72811,0.7366127,0.7366127,0,-1,0,0.7366127,0,0,1.110223E-16,0,0,0.7753817,0.7366127,0,0,7.806119,3.599767,0,0.7753817,-0.7753817,5.777169,41.26541,0.1370539,0.8102739,0,0,3.599767
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,63.37666,63.37666,4.356656,2.683166,0,-1,0,2.683166,0,0,1.67349,2.109155,0,2.824385,2.683166,0,0,8.667654,2.824385,0,2.824385,-2.824385,2.800006,20,0.1370539,4.792322,0,0,2.824385
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,60.84119,60.84119,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370539,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,59.06226,59.06226,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370539,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,57.71274,57.71274,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370539,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,56.2712,56.2712,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370539,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,55.17726,55.17726,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370539,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,54.17534,54.17534,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370539,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,53.19387,53.19387,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370539,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,52.52933,52.52933,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372249,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,52.27374,52.27374,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374482,0.5072749,0,5,2.997
