Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.911697,75.397,58.25459,0.02936777,0.02936777,0,0,0,0.02936777,6509.507,0,0,0,1.911697,0.03091344,0.02936777,0,0,10.09318,1.54141,1.880783,0,1.880783,6.209063,44.35036,0.1407659,0.03230454,1.529358,0,3.453107
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.155073,81.21671,61.01499,2.578591,2.578591,0,0,0,2.578591,83.57562,0,0,0,2.155073,2.714306,2.578591,0,0,8.212399,3.234115,0,0.5592328,-0.5592328,5.619579,40.13977,0.1407659,2.83645,1.724059,0,5.389189
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,1.963,82.26625,63.71405,0,0,0,0,0,0,0,0,0,0,1.963,0,0,0,0,8.833769,2.674882,1.963,0,1.963,7.481844,53.44164,0.1406082,0,1.5704,0,4.637882
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.338157,78.85335,66.53578,0,0,0,0,0,0,0,0,0,0,1.338157,0,0,0,0,6.870769,4.441582,1.338157,0,1.338157,8.751331,62.50938,0.1405009,0,1.070525,0,5.779739
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3121076,70.97215,68.26359,0.7586628,0.7586628,0,-1,0,0.7586628,41.13917,0,0,0,0.3121076,0.7985924,0.7586628,0,0,5.532612,5.645923,0,0.4864849,-0.4864849,8.238531,58.84653,0.1405009,0.8345292,0.2496861,0,5.958031
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,69.12238,69.12238,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,6.073151,5.159438,0,2.331212,-2.331212,5.781218,41.29433,0.1405009,2.436117,0,0,5.159438
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,70.10385,70.10385,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,8.663387,2.828226,0,1.513189,-1.513189,4.186176,29.9012,0.1405009,1.581283,0,0,2.828226
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,69.64378,69.64378,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,10.34471,1.315037,0,0.8597231,-0.8597231,3.279948,23.42816,0.1405009,0.8984107,0,0,1.315037
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,67.62972,67.62972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29996,0.4553137,0,0,0,3.279948,23.42816,0.1405009,0,0,0,0.4553137
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,66.01437,66.01437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29996,0.4553137,0,0,0,3.279948,23.42816,0.1405009,0,0,0,0.4553137
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,63.77539,63.77539,0.9566549,0.432548,0,-1,0,0.432548,0,0,0.5241069,0.6197724,0,0.4553137,0.432548,0,0,11.29996,0.4553137,0,0.4553137,-0.4553137,2.800006,20,0.1405009,1.05232,0,0,0.4553137
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,61.64886,61.64886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0,0,0,0
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,59.40987,59.40987,0.2738428,0,0,-1,0,0,0,0,0.2738428,0.301227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0.301227,0,0,0
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,57.85587,57.85587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0,0,0,0
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,56.64948,56.64948,0.5848902,0,0,-1,0,0,0,0,0.5848902,0.6433792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0.6433792,0,0,0
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,55.26928,55.26928,0.4017885,0,0,-1,0,0,0,0,0.4017885,0.4419673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0.4419673,0,0,0
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0,0,0,0
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,53.36767,53.36767,0.4764192,0,0,-1,0,0,0,0,0.4764192,0.5240611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0.5240611,0,0,0
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405009,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,51.81367,51.81367,0.5195731,0.5195731,4.024836,0,1.26378,0.5195731,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407136,0.5715304,0,5,0
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,51.58875,51.58875,0.04825497,0.04825497,3.553518,0,1.13511,0.04825497,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1408444,0.05308046,0,5,2.997
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,51.09801,51.09801,1.706929,1.706929,5,0,1.53,1.706929,0,0,0,0,0,0,0,3.293071,3.128417,5.14586,5.994,3.128417,0,3.128417,12.08611,86.32921,0.141161,1.877622,0,5,5.994
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,52.36575,52.36575,2.005525,2.005525,0,0,0,2.005525,0,0,0,0,0,2.111079,2.005525,0,0,2.017443,8.809575,0,2.111079,-2.111079,9.860841,70.43443,0.141161,2.206078,0,0,8.809575
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.143202,64.91081,55.41241,0.6356666,0.6356666,0,-1,0,0.6356666,179.843,0,0,0,1.143202,0.6691228,0.6356666,0,0,4.363087,6.698496,0.474079,0,0.474079,10.31059,73.64693,0.1411231,0.6992333,0.9145614,0,7.841698
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.897302,75.04997,58.08079,2.153054,2.153054,0,0,0,2.153054,88.12141,0,0,0,1.897302,2.266373,2.153054,0,0,3.889008,7.125167,0,0.3690711,-0.3690711,9.921556,70.86812,0.1411231,2.36836,1.517841,0,9.02247
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.143471,80.8821,60.84119,2.109619,2.109619,0,0,0,2.109619,101.6046,0,4.440892E-16,0,2.143471,2.220652,2.109619,0,0,4.299087,6.756096,0,0.07718109,-0.07718109,9.8402,70.287,0.1411231,2.320581,1.714777,0,8.899567
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,1.951817,82.01145,63.60159,1.017232,1.017232,0,0,0,1.017232,191.8752,0,0,0,1.951817,1.070771,1.017232,0,0,4.384843,6.678915,0.8810458,0,0.8810458,10.67603,76.25723,0.1410526,1.118955,1.561453,0,8.630732
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.327883,78.55737,66.36198,0.4509135,0.4509135,0,0,0,0.4509135,294.4874,0,0,0,1.327883,0.4746458,0.4509135,0,0,3.503798,7.471856,0.8532375,0,0.8532375,11.48549,82.03902,0.1409844,0.4960048,1.062307,0,8.79974
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.304562,70.79071,68.15112,2.587757,2.587757,0,-1,0,2.587757,11.76934,0,4.440892E-16,0,0.304562,2.723954,2.587757,0,0,2.65056,8.23977,0,2.419393,-2.419393,8.935223,63.82289,0.1409844,2.846532,0.2436496,0,8.544333
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,69.00992,69.00992,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,5.338774,5.820377,0,1.676721,-1.676721,7.167803,51.19849,0.1409844,1.752174,0,0,5.820377
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,69.99139,69.99139,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,7.201797,4.143656,0,1.35727,-1.35727,5.737114,40.97931,0.1409844,1.418348,0,0,4.143656
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,69.53133,69.53133,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,8.709876,2.786386,0,0.1366586,-0.1366586,5.593063,39.95037,0.1409844,0.1428082,0,0,2.786386
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,67.51726,67.51726,2.780563,2.780563,5,0,1.53,2.780563,0,0,0,0,0,0,0,2.219437,2.108465,8.861719,2.649727,2.108465,0,2.108465,7.593329,54.23795,0.1411971,3.058619,0,5,2.649727
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,65.90192,65.90192,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,6.753254,4.547346,0,0.4915771,-0.4915771,7.075161,50.53676,0.1411971,0.5136981,0,0,4.547346
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,63.66293,63.66293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.299451,4.055768,0,0,0,7.075161,50.53676,0.1411971,0,0,0,4.055768
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,61.47506,61.47506,2.918028,2.918028,0,-1,0,2.918028,0,0,4.440892E-16,0,0,3.071608,2.918028,0,0,7.299451,4.055768,0,3.071608,-3.071608,3.837402,27.40996,0.1411971,3.209831,0,0,4.055768
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,59.28719,59.28719,0.1076853,0.1076853,0,-1,0,0.1076853,0,0,0,0,0,0.113353,0.1076853,0,0,10.71235,0.9841604,0,0.113353,-0.113353,3.717917,26.5565,0.1411971,0.1184539,0,0,0.9841604
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,57.73319,57.73319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8383,0.8708074,0,0,0,3.717917,26.5565,0.1411971,0,0,0,0.8708074
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,56.52679,56.52679,0.3342822,0.3342822,0,-1,0,0.3342822,0,0,5.551115E-17,0,0,0.351876,0.3342822,0,0,10.8383,0.8708074,0,0.351876,-0.351876,3.347007,23.90715,0.1411971,0.3677104,0,0,0.8708074
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,55.17726,55.17726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22927,0.5189314,0,0,0,3.347007,23.90715,0.1411971,0,0,0,0.5189314
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,54.20601,54.20601,0.2226125,0.2226125,0,-1,0,0.2226125,0,0,2.775558E-17,0,0,0.2343289,0.2226125,0,0,11.22927,0.5189314,0,0.2343289,-0.2343289,3.100003,22.14283,0.1411971,0.2448737,0,0,0.5189314
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,53.28588,53.28588,0.2178237,0.2178237,0,-1,0,0.2178237,0,0,2.775558E-17,0,0,0.2292881,0.2178237,0,0,11.48964,0.2846025,0,0.2292881,-0.2292881,2.858312,20.41647,0.1411971,0.2396061,0,0,0.2846025
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,52.44754,52.44754,0.2730797,0.05254868,0,-1,0,0.05254868,0,0,0.220531,0.247839,0,0.0553144,0.05254868,0,0,11.7444,0.0553144,0,0.0553144,-0.0553144,2.800006,20,0.1411971,0.3003877,0,0,0.0553144
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,51.73188,51.73188,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413927,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,51.49673,51.49673,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415129,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,51.006,51.006,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1418459,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,52.27374,52.27374,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1418459,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.125854,64.62516,55.28973,1.150188,1.150188,0,-1,0,1.150188,97.88438,0,0,0,1.125854,1.210724,1.150188,0,0,3.371071,7.591311,0,0.08486982,-0.08486982,10.71249,76.51762,0.1418459,1.265207,0.9006835,0,8.717165
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.88408,74.75098,57.93766,0.651078,0.651078,0,0,0,0.651078,289.3786,0,0,0,1.88408,0.6853452,0.651078,0,0,3.46537,7.506441,1.198735,0,1.198735,11.84971,84.64061,0.1417503,0.7161858,1.507264,0,9.390521
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.133366,80.56492,60.66739,0.5385087,0.5385087,0,0,0,0.5385087,396.1618,0,0,0,2.133366,0.5668512,0.5385087,0,0,2.266635,8.585302,1.566514,0,1.566514,13.33584,95.25578,0.1416256,0.5923595,1.706693,0,10.71867
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,1.94372,81.66003,63.37666,0.7776417,0.7776417,0,0,0,0.7776417,249.9506,0.4250288,0,0,1.94372,0.8185701,0.7776417,0,0,0.7001209,9.995166,0.7001209,0,0.7001209,14.00003,100,0.1415699,0.8554058,1.554976,0,11.93889
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.319721,78.22697,66.13706,0.7352687,0.7352687,0,0,0,0.7352687,179.4883,0.5457544,0,0,1.319721,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,0.8087956,1.055777,0,11.945
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.2985593,70.49802,67.91599,1.491529,1.491529,0,-1,0,1.491529,20.017,0,0,0,0.2985593,1.57003,1.491529,0,0,0,10.62527,0,1.271471,-1.271471,12.65978,90.42682,0.1415699,1.640681,0.2388474,0,10.92383
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,68.785,68.785,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.412745,9.353804,0,1.928546,-1.928546,10.62691,75.90638,0.1415699,2.01533,0,0,9.353804
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,69.75625,69.75625,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.555574,7.425258,0,1.106489,-1.106489,9.460572,67.57538,0.1415699,1.156281,0,0,7.425258
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,69.29618,69.29618,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.785007,6.318769,0,2.26796,-2.26796,7.069932,50.49942,0.1415699,2.370018,0,0,6.318769
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,67.28211,67.28211,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.304962,4.050808,0,0.09072526,-0.09072526,6.9743,49.81633,0.1415699,0.0948079,0,0,4.050808
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,65.61565,65.61565,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.405768,3.960083,0,2.482369,-2.482369,4.357653,31.12603,0.1415699,2.594076,0,0,3.960083
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,63.42778,63.42778,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.16396,1.477714,0,0.4708997,-0.4708997,3.861281,27.58052,0.1415699,0.4920902,0,0,1.477714
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,61.30125,61.30125,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.68718,1.006814,0,0.5709606,-0.5709606,3.259436,23.28164,0.1415699,0.5966538,0,0,1.006814
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,59.11338,59.11338,0.6573102,0.4140612,0,-1,0,0.4140612,0,0,0.2432491,0.3089801,0,0.4358538,0.4140612,0,0,11.32158,0.4358538,0,0.4358538,-0.4358538,2.800006,20,0.1415699,0.7230412,0,0,0.4358538
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,57.59005,57.59005,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415699,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,56.38366,56.38366,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415699,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,55.0648,55.0648,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415699,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415699,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,53.13253,53.13253,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415699,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,52.30441,52.30441,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415699,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,51.6092,51.6092,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417084,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,51.3536,51.3536,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419012,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,50.89354,50.89354,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1421515,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,52.1306,52.1306,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1421515,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.392432,66.85623,55.12614,0.6226393,0.6226393,0,-1,0,0.6226393,223.6339,0,0,0,1.392432,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7370227,0,0.7370227,11.15352,79.66782,0.142093,0.6849033,1.113946,0,8.653949
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.325252,79.1925,57.73319,0.6459141,0.6459141,0,0,0,0.6459141,359.994,0,0,0,2.325252,0.6799096,0.6459141,0,0,3.000486,7.924837,1.645343,0,1.645343,12.71443,90.81715,0.1419626,0.7105055,1.860202,0,10.25009
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.125541,80.21326,60.44246,0.9550509,0.9550509,0,0,0,0.9550509,222.5579,0,0,0,2.125541,1.005317,0.9550509,0,0,1.355144,9.405644,1.120225,0,1.120225,13.77716,98.40812,0.141874,1.050556,1.700433,0,11.53119
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,1.937299,81.31579,63.14152,0,0,0,0,0,0,0,1.702379,0,0,1.937299,0,0,0,0,0.2349192,10.41385,0.2349192,0,0.2349192,14.00003,100,0.1418554,0,1.549839,0,12.35115
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.313306,77.90346,65.90192,0.6623868,0.6623868,0,0,0,0.6623868,198.2687,0.6160564,0,0,1.313306,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1418554,0.7286255,1.050645,0,11.93858
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.2938026,70.22696,67.69106,0.746001,0.746001,0,-1,0,0.746001,39.38367,0,1.110223E-16,0,0.2938026,0.7852643,0.746001,0,0,0,10.62527,0,0.4914617,-0.4914617,13.48198,96.29967,0.1418554,0.8206011,0.2350421,0,10.91908
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,68.54985,68.54985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5460685,10.13381,0,0,0,13.48198,96.29967,0.1418554,0,0,0,10.13381
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,69.53133,69.53133,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5460685,10.13381,0,1.903712,-1.903712,11.47529,81.96622,0.1418554,1.989379,0,0,10.13381
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,69.07126,69.07126,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.661304,8.230101,0,0.3742302,-0.3742302,11.08082,79.14855,0.1418554,0.3910705,0,0,8.230101
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,67.05719,67.05719,3.03569,3.03569,5,0,1.53,3.03569,0,0,0,0,0,0,0,1.96431,1.866094,3.077116,7.85587,1.866094,0,1.866094,12.85115,91.79376,0.1420397,3.339259,0,5,7.85587
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,65.39073,65.39073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211022,9.535355,0,0,0,12.85115,91.79376,0.1420397,0,0,0,9.535355
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211022,9.535355,0,0,0,12.85115,91.79376,0.1420397,0,0,0,9.535355
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,61.07633,61.07633,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,1.211022,9.535355,0,1.766182,-1.766182,10.98943,78.4958,0.1420397,1.84566,0,0,9.535355
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,58.9498,58.9498,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,3.173446,7.769173,0,0.1605574,-0.1605574,10.82019,77.28692,0.1420397,0.1677824,0,0,7.769173
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,57.44692,57.44692,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,3.351843,7.608616,0,0.1303516,-0.1303516,10.68279,76.30547,0.1420397,0.1362174,0,0,7.608616
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,56.2712,56.2712,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,3.496678,7.478264,0,0.08344312,-0.08344312,10.59483,75.67722,0.1420397,0.08719806,0,0,7.478264
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,54.95234,54.95234,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,3.589392,7.394821,0,0.3642179,-0.3642179,10.21091,72.93494,0.1420397,0.3806078,0,0,7.394821
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,53.97087,53.97087,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,3.994079,7.030603,0,0.3047616,-0.3047616,9.889665,70.64032,0.1420397,0.3184758,0,0,7.030603
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,53.05074,53.05074,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,4.332703,6.725842,0,0.4890923,-0.4890923,9.374116,66.95784,0.1420397,0.5111015,0,0,6.725842
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,52.21239,52.21239,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,4.876139,6.236749,0,0.5187311,-0.5187311,8.827326,63.0522,0.1420397,0.542074,0,0,6.236749
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,51.5274,51.5274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.452507,5.718018,0,0,0,8.827326,63.0522,0.1420397,0,0,0,5.718018
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,51.27181,51.27181,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,5.452507,5.718018,0,0.5260024,-0.5260024,8.27287,59.09182,0.1420397,0.5496725,0,0,5.718018
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,50.78107,50.78107,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,6.036954,5.192016,0,0.08830434,-0.08830434,8.17979,58.42695,0.1420397,0.09227803,0,0,5.192016
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,52.01814,52.01814,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,0,1.515796,1.440006,0,0,6.13507,5.103711,0,1.515796,-1.515796,6.582001,47.0142,0.1420397,1.584006,0,0,5.103711
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,0.9908821,63.1016,54.97279,2.459331,2.459331,0,-1,0,2.459331,40.29072,0,4.440892E-16,0,0.9908821,2.588769,2.459331,0,0,7.819287,3.587916,0,1.597887,-1.597887,4.897679,34.98336,0.1420397,2.705264,0.7927057,0,4.578798
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,1.989624,75.41293,57.56961,2.435451,2.435451,4.806352,0,1.477134,2.435451,81.6943,0,0,0,1.989624,0,0,2.370901,2.252356,9.594718,1.990028,4.241981,0,4.241981,8.921975,63.72827,0.1423042,2.678996,1.591699,5,3.979652
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.118488,79.93104,60.26866,1.198683,1.198683,4.603157,0,1.421662,1.198683,176.7346,0,0,0,2.118488,0,0,3.404474,3.23425,5.352737,5.80781,5.352737,0,5.352737,14.00003,100,0.1424456,1.318551,1.69479,5,7.926298
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,1.931594,81.05132,62.96772,1.23327,1.23327,0,0,0,1.23327,156.6237,0.6334147,0,0,1.931594,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1424456,1.356597,1.545275,0,12.55687
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.741502,82.11662,65.67699,2.371309,2.371309,0,0,0,2.371309,73.44053,0,0,0,1.741502,2.496115,2.371309,0,0,0,10.62527,0,0.7546129,-0.7546129,13.2046,94.31836,0.1424456,2.60844,1.393201,0,12.36678
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3031334,70.06935,67.45592,1.187216,1.187216,0,-1,0,1.187216,25.53313,0,2.220446E-16,0,0.3031334,1.249701,1.187216,0,0,0.8384587,9.870662,0,0.9465674,-0.9465674,12.20683,87.19144,0.1424456,1.305937,0.2425067,0,10.17379
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,68.3147,68.3147,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.8902,8.924094,0,1.097349,-1.097349,11.05012,78.92927,0.1424456,1.146729,0,0,8.924094
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,69.35752,69.35752,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.109477,7.826746,0,0.8969214,-0.8969214,10.10468,72.17615,0.1424456,0.9372829,0,0,7.826746
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,68.83611,68.83611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.106056,6.929824,0,0,0,10.10468,72.17615,0.1424456,0,0,0,6.929824
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,66.88339,66.88339,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.106056,6.929824,0,1.385294,-1.385294,8.644453,61.74597,0.1424456,1.447632,0,0,6.929824
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,65.21693,65.21693,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.645271,5.54453,0,3.505263,-3.505263,4.949582,35.35408,0.1424456,5.244005,0,0,5.54453
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,62.96772,62.96772,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.540009,2.039267,0,1.677224,-1.677224,3.181633,22.7259,0.1424456,1.752699,0,0,2.039267
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,60.90253,60.90253,3.411533,0.3439412,0,-1,0,0.3439412,0,0,3.067592,3.408745,0,0.3620434,0.3439412,0,0,11.40359,0.3620434,0,0.3620434,-0.3620434,2.800006,20,0.1424456,3.752686,0,0,0.3620434
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,58.776,58.776,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424456,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,57.27312,57.27312,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424456,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,56.0974,56.0974,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424456,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,54.80921,54.80921,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424456,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,53.85841,53.85841,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424456,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,52.96894,52.96894,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424456,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,52.1306,52.1306,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424456,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,51.44561,51.44561,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426984,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,51.1798,51.1798,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428373,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,50.68906,50.68906,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1431608,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,51.90568,51.90568,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1431608,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.369245,66.32045,54.82966,0.8614786,0.8614786,0,-1,0,0.8614786,158.9413,0,0,0,1.369245,0.9068196,0.8614786,0,0,4.237017,6.811959,0.4624259,0,0.4624259,10.41914,74.42226,0.1431243,0.9476265,1.095396,0,8.181205
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.094169,76.33846,57.42648,1.71801,1.71801,0,0,0,1.71801,121.8951,0,0,0,2.094169,1.808432,1.71801,0,0,3.774591,7.228142,0.2857376,0,0.2857376,10.69021,76.3585,0.1431018,1.889811,1.675336,0,9.322311
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.458447,83.56793,60.09486,1.329252,1.329252,0,0,0,1.329252,184.9497,0,0,0,2.458447,1.399212,1.329252,0,0,3.488853,7.485306,1.059235,0,1.059235,11.69509,83.53619,0.1430185,1.462177,1.966758,0,9.943753
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.188688,83.72793,62.80413,0.09289315,0.09289315,0,0,0,0.09289315,2356.135,0,0,0,2.188688,0.09778227,0.09289315,0,0,2.429618,8.438618,2.090906,0,2.090906,13.6787,97.70478,0.1428542,0.1021825,1.75095,0,10.62731
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.631001,80.73531,65.50319,0.878415,0.878415,0,0,0,0.878415,185.6755,0.3676412,0,0,1.631001,0.9246474,0.878415,0,0,0.3387126,10.32043,0.3387126,0,0.3387126,14.00003,100,0.1428276,0.9662565,1.304801,0,11.95143
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3052988,69.85909,67.231,0.1809864,0.1809864,0,-1,0,0.1809864,168.686,0.1147868,0,0,0.3052988,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1428276,0.199085,0.244239,0,10.93057
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,68.15112,68.15112,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1428276,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,69.12238,69.12238,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1428276,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,68.66232,68.66232,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1428276,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,66.64825,66.64825,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1428276,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,64.98178,64.98178,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1428276,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,62.80413,62.80413,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1428276,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,60.79007,60.79007,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1428276,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,58.66354,58.66354,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428276,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,57.16066,57.16066,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428276,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,55.98494,55.98494,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428276,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,54.68653,54.68653,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428276,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,53.74594,53.74594,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428276,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,52.84626,52.84626,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428276,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,52.04881,52.04881,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428276,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,51.3536,51.3536,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429772,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,51.09801,51.09801,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1431525,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,50.60727,50.60727,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1434729,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,51.783,51.783,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1434729,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.074691,63.56202,54.7172,0.3653834,0.3653834,0,-1,0,0.3653834,294.1269,0,0,0,1.074691,0.3846141,0.3653834,0,0,4.332946,6.725623,0.6900765,0,0.6900765,10.5441,75.31483,0.1434189,0.4019217,0.8597525,0,7.800313
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.848478,73.63194,57.27312,0,0,0,0,0,0,0,0,0,0,1.848478,0,0,0,0,3.64287,7.346692,1.848478,0,1.848478,12.29772,87.84067,0.1432742,0,1.478782,0,9.195169
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.10816,79.48138,59.9824,0.7972689,0.7972689,0,0,0,0.7972689,264.4227,0,0,0,2.10816,0.8392305,0.7972689,0,0,1.794392,9.010322,1.26893,0,1.26893,13.50153,96.43932,0.1431751,0.8769958,1.686528,0,11.11848
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.478751,87.00491,62.68145,2.121772,2.121772,0,0,0,2.121772,116.8246,0,0,0,2.478751,2.233444,2.121772,0,0,0.5254623,10.15236,0.2453065,0,0.2453065,13.73425,98.10158,0.143156,2.333949,1.983001,0,12.63111
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.663103,80.9483,65.39073,1.341863,1.341863,0,0,0,1.341863,123.9399,0,0,0,1.663103,1.412487,1.341863,0,0,0.2801558,10.37313,0.2506164,0,0.2506164,13.972,99.79984,0.1431364,1.476049,1.330483,0,12.03624
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3445695,70.0792,67.10831,0.435772,0.435772,0,-1,0,0.435772,79.07105,0,0,0,0.3445695,0.4587074,0.435772,0,0,0.02953941,10.59869,0,0.1141379,-0.1141379,13.85169,98.94046,0.1431364,0.4793492,0.2756556,0,10.94326
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,67.97733,67.97733,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1563593,10.48455,0,1.885542,-1.885542,11.86416,84.7438,0.1431364,1.970391,0,0,10.48455
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,69.00992,69.00992,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.251406,8.599009,1.792408,0,1.792408,13.56458,96.88969,0.1433084,3.424581,0,5,8.599009
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,68.48851,68.48851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4589984,10.21218,0,0,0,13.56458,96.88969,0.1433084,0,0,0,10.21218
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,66.48466,66.48466,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.4589984,10.21218,0,1.141526,-1.141526,12.36131,88.2949,0.1433084,1.192894,0,0,10.21218
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,64.80798,64.80798,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.72736,9.07065,0,3.097783,-3.097783,9.095961,64.97102,0.1433084,3.237183,0,0,9.07065
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,62.63033,62.63033,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.169341,5.972867,0,3.505263,-3.505263,5.401089,38.57913,0.1433084,4.057149,0,0,5.972867
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,60.61626,60.61626,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0,0,2.234539,2.122812,0,0,9.064077,2.467604,0,2.234539,-2.234539,3.045678,21.7548,0.1433084,2.335093,0,0,2.467604
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,58.51019,58.51019,0.2882,0.2214118,0,-1,0,0.2214118,0,0,0.06678814,0.09560814,0,0.2330651,0.2214118,0,0,11.5469,0.2330651,0,0.2330651,-0.2330651,2.800006,20,0.1433084,0.31702,0,0,0.2330651
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,57.01753,57.01753,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433084,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,55.87247,55.87247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433084,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,54.5434,54.5434,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433084,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,53.60281,53.60281,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433084,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,52.70313,52.70313,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433084,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,51.90568,51.90568,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433084,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,51.24114,51.24114,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435023,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,51.006,51.006,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143662,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,50.52548,50.52548,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1439767,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,51.67054,51.67054,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1439767,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.066418,63.33697,54.57407,1.249924,1.249924,0,-1,0,1.249924,85.31861,0,0,0,1.066418,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2492917,-0.2492917,10.29344,73.52438,0.1439767,1.374917,0.8531345,0,8.424601
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.843417,73.4182,57.12999,2.204721,2.204721,0,0,0,2.204721,83.61226,4.440892E-16,0,0,1.843417,2.32076,2.204721,0,0,3.907093,7.108891,0,0.4773421,-0.4773421,9.790272,69.93037,0.1439767,2.425194,1.474734,0,8.952309
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.105821,79.25164,59.80859,1.142491,1.142491,0,0,0,1.142491,184.3185,0,0,0,2.105821,1.202622,1.142491,0,0,4.437472,6.631549,0.9031996,0,0.9031996,10.64712,76.05072,0.1439063,1.25674,1.684657,0,8.73737
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.923836,80.37328,62.45653,0,0,0,0,0,0,0,0,0,0,1.923836,0,0,0,0,3.534273,7.444428,1.923836,0,1.923836,12.47223,89.0872,0.1437566,0,1.539069,0,9.368265
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.302687,76.97669,65.15559,0,0,0,0,0,0,0,0,0,0,1.302687,0,0,0,0,1.610436,9.175881,1.302687,0,1.302687,13.70807,97.9146,0.1436554,0,1.04215,0,10.47857
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2869019,69.34391,66.88339,0.8603631,0.8603631,0,-1,0,0.8603631,33.34661,0,1.110223E-16,0,0.2869019,0.9056454,0.8603631,0,0,0.3077494,10.3483,0,0.6187434,-0.6187434,13.05586,93.25594,0.1436554,0.9463994,0.2295215,0,10.6352
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,67.80352,67.80352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9952421,9.729556,0,0,0,13.05586,93.25594,0.1436554,0,0,0,9.729556
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,68.785,68.785,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.9952421,9.729556,0,0.9233723,-0.9233723,12.08254,86.30367,0.1436554,0.964924,0,0,9.729556
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,68.26359,68.26359,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,2.021211,8.806184,0,0.6093996,-0.6093996,11.44018,81.71537,0.1436554,0.6368225,0,0,8.806184
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,66.24952,66.24952,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.698322,8.196785,0,1.825085,-1.825085,9.516366,67.97391,0.1436554,1.907214,0,0,8.196785
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,64.58306,64.58306,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.726194,6.371699,0,3.47679,-3.47679,5.851508,41.7964,0.1436554,3.633245,0,0,6.371699
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,62.39519,62.39519,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.589294,2.894909,0,1.141805,-1.141805,4.64794,33.1995,0.1436554,1.193186,0,0,2.894909
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,60.38112,60.38112,2.397933,1.665449,0,-1,0,1.665449,0,0,0.7324841,0.9722774,0,1.753104,1.665449,0,0,9.857966,1.753104,0,1.753104,-1.753104,2.800006,20,0.1436554,2.637727,0,0,1.753104
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,58.31594,58.31594,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436554,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,56.84372,56.84372,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436554,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,55.69867,55.69867,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436554,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,54.40026,54.40026,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436554,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,53.48013,53.48013,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436554,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,52.59067,52.59067,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436554,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436554,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,51.14913,51.14913,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438092,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,50.89354,50.89354,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439959,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,50.4028,50.4028,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442134,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,51.55807,51.55807,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1442134,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.429046,66.39967,54.40026,0.8262683,0.8262683,0,-1,0,0.8262683,172.9518,0,0,0,1.429046,0.869756,0.8262683,0,0,3.093674,7.840967,0.5592895,0,0.5592895,11.5957,82.82626,0.14417,0.9088951,1.143236,0,9.270013
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.372575,78.7961,56.96641,0.8428161,0.8428161,0,0,0,0.8428161,281.5056,0,0,0,2.372575,0.8871749,0.8428161,0,0,2.534385,8.344328,1.4854,0,1.4854,13.00487,92.89177,0.1440551,0.9270977,1.89806,0,10.7169
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.617993,84.81815,59.57345,2.741583,2.741583,0,0,0,2.741583,95.49201,0,0,0,2.617993,2.885877,2.741583,0,0,1.048985,9.681188,0,0.2678841,-0.2678841,12.7225,90.87481,0.1440551,3.015742,2.094394,0,12.29918
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.925323,80.11649,62.22139,2.182029,2.182029,0,0,0,2.182029,88.23544,0,0,0,1.925323,2.296873,2.182029,0,0,1.346634,9.413303,0,0.3715499,-0.3715499,12.33085,88.07733,0.1440551,2.400232,1.540258,0,11.33863
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.304612,76.74887,64.93066,0.4652774,0.4652774,0,0,0,0.4652774,280.3944,0,0,0,1.304612,0.4897657,0.4652774,0,0,1.759467,9.041754,0.814846,0,0.814846,13.10388,93.59897,0.1439921,0.5118052,1.043689,0,10.34636
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.2882743,69.11647,66.64825,2.4072,2.4072,0,-1,0,2.4072,11.9755,0,0,0,0.2882743,2.533895,2.4072,0,0,0.9446213,9.775115,0,2.24562,-2.24562,10.73679,76.6912,0.1439921,2.64792,0.2306194,0,10.06339
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,67.51726,67.51726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.439755,7.529495,0,0,0,10.73679,76.6912,0.1439921,0,0,0,7.529495
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,68.54985,68.54985,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.439755,7.529495,0,1.512755,-1.512755,9.142206,65.30135,0.1439921,1.580829,0,0,7.529495
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,68.02844,68.02844,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,5.120594,6.01674,0,1.391388,-1.391388,7.675555,54.82528,0.1439921,1.454,0,0,6.01674
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,66.01437,66.01437,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.66658,4.625352,0,0.1761188,-0.1761188,7.48991,53.49924,0.1439921,0.1840442,0,0,4.625352
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,64.29679,64.29679,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.862267,4.449234,0,2.098545,-2.098545,5.277849,37.69884,0.1439921,2.19298,0,0,4.449234
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,62.17027,62.17027,5.008853,2.233154,0,-1,0,2.233154,0,0,2.775699,3.276585,0,2.350688,2.233154,0,0,9.193984,2.350688,0,2.350688,-2.350688,2.800006,20,0.1439921,5.509739,0,0,2.350688
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,60.1562,60.1562,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,58.08079,58.08079,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,56.64948,56.64948,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,55.4942,55.4942,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,54.20601,54.20601,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,52.44754,52.44754,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,51.67054,51.67054,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439921,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,51.006,51.006,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441288,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,50.7504,50.7504,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443121,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,50.25967,50.25967,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446231,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,51.38427,51.38427,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1446231,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.055828,62.87432,54.22646,2.276825,2.276825,0,-1,0,2.276825,46.37283,0,0,0,1.055828,2.396658,2.276825,0,0,4.84725,6.262749,0,1.34083,-1.34083,7.988164,57.0582,0.1446231,2.504508,0.8446628,0,7.318578
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.839743,72.92818,56.73126,1.211292,1.211292,0,0,0,1.211292,151.8827,0,0,0,1.839743,1.275044,1.211292,0,0,6.337061,4.921919,0.5646987,0,0.5646987,8.523885,60.88477,0.1445795,1.332421,1.471794,0,6.761662
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.107591,78.73041,59.34853,2.677556,2.677556,0,0,0,2.677556,78.71323,0,0,0,2.107591,2.81848,2.677556,0,0,5.772362,5.430149,0,0.7108894,-0.7108894,7.774541,55.53233,0.1445795,2.945312,1.686073,0,7.537739
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.928283,79.88748,61.99646,1.175673,1.175673,0,0,0,1.175673,164.0153,0,0,0,1.928283,1.23755,1.175673,0,0,6.562239,4.719259,0.6907325,0,0.6907325,8.429828,60.21294,0.1445262,1.29324,1.542626,0,6.647542
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.68813,80.42318,64.69552,0.6490613,0.6490613,0,0,0,0.6490613,260.0878,0,0,0,1.68813,0.6832225,0.6490613,0,0,5.871507,5.340918,1.004907,0,1.004907,9.383166,67.02248,0.1444488,0.7139674,1.350504,0,7.029048
