Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.2908488,68.90987,66.42332,2.437032,2.437032,0,-1,0,2.437032,11.93455,0,0,0,0.2908488,2.565297,2.437032,0,0,4.8666,6.245335,0,2.274448,-2.274448,6.985687,49.89767,0.1444488,2.680735,0.2326791,0,6.536183
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,67.28211,67.28211,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.393764,3.970886,0,1.213437,-1.213437,5.706612,40.76143,0.1444488,1.268042,0,0,3.970886
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,68.26359,68.26359,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.742028,2.757449,0,0.7961258,-0.7961258,4.867422,34.76723,0.1444488,0.8319514,0,0,2.757449
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,67.74218,67.74218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626613,1.961323,0,0,0,4.867422,34.76723,0.1444488,0,0,0,1.961323
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,65.67699,65.67699,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,0,1.576901,1.498056,9.626613,1.961323,1.498056,0,1.498056,6.288602,44.9185,0.1445884,3.765409,0,5,1.961323
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,63.94919,63.94919,3.128906,3.128906,0,-1,0,3.128906,0,0,0,0.2977015,0,3.293585,3.128906,0,0,8.128556,3.309573,0,3.293585,-3.293585,2.816859,20.12038,0.1445884,3.441796,0,0,3.309573
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,61.87378,61.87378,2.532267,0.01518907,0,-1,0,0.01518907,0,0,2.517078,2.770305,0,0.0159885,0.01518907,0,0,11.7881,0.0159885,0,0.0159885,-0.0159885,2.800006,20,0.1445884,2.785494,0,0,0.0159885
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,59.86994,59.86994,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,57.85587,57.85587,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,54.03221,54.03221,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,53.1632,53.1632,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,52.27374,52.27374,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445884,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,50.86287,50.86287,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447919,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,50.60727,50.60727,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448991,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,50.14721,50.14721,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450059,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,51.24114,51.24114,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1450059,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.053473,62.64709,54.03221,1.104301,1.104301,0,-1,0,1.104301,95.39722,0,0,0,1.053473,1.162422,1.104301,0,0,4.182541,6.860987,0,0.1089498,-0.1089498,9.917277,70.83755,0.1450059,1.214731,0.8427781,0,7.914459
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.840523,72.70375,56.52679,0.5243277,0.5243277,0,0,0,0.5243277,351.0253,0,0,0,1.840523,0.5519239,0.5243277,0,0,4.303597,6.752037,1.288599,0,1.288599,11.13975,79.56948,0.144907,0.5767604,1.472418,0,8.59256
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.110969,78.49084,59.11338,1.043964,1.043964,0,0,0,1.043964,202.2071,0,0,0,2.110969,1.098909,1.043964,0,0,3.014998,7.911776,1.01206,0,1.01206,12.09987,86.4275,0.1448294,1.14836,1.688776,0,10.02275
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,1.932999,79.6655,61.76132,0.6857716,0.6857716,0,0,0,0.6857716,281.8721,0,0,0,1.932999,0.7218649,0.6857716,0,0,2.002938,8.82263,1.211134,0,1.211134,13.24886,94.63451,0.1447366,0.7543488,1.546399,0,10.75563
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.314217,76.2717,64.40926,0,0,0,0,0,0,0,0.5224134,0,0,1.314217,0,0,0,0,0.7918036,9.912651,0.7918036,0,0.7918036,14.00003,100,0.144676,0,1.051374,0,11.22687
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.2947749,68.6525,66.13706,1.79532,1.79532,0,-1,0,1.79532,16.41907,0,2.220446E-16,0,0.2947749,1.88981,1.79532,0,0,0,10.62527,0,1.595035,-1.595035,12.31871,87.99063,0.144676,1.974852,0.2358199,0,10.92005
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,66.99585,66.99585,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.772262,9.030239,0,0.2364224,-0.2364224,12.0695,86.21056,0.144676,0.2470614,0,0,9.030239
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,67.97733,67.97733,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.034953,8.793817,0,0.4062451,-0.4062451,11.64128,83.15185,0.144676,0.4245261,0,0,8.793817
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,67.39458,67.39458,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.486336,8.387571,0,0.08283504,-0.08283504,11.55397,82.52817,0.144676,0.08656262,0,0,8.387571
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,65.39073,65.39073,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.578375,8.304736,0,2.160686,-2.160686,9.276402,66.25989,0.144676,2.257917,0,0,8.304736
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,63.66293,63.66293,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.979138,6.14405,0,1.207194,-1.207194,8.003908,57.17066,0.144676,1.261518,0,0,6.14405
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,61.58752,61.58752,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.320465,4.936855,0,0.2165227,-0.2165227,7.775673,55.54041,0.144676,0.2262662,0,0,4.936855
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,59.57345,59.57345,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.561046,4.720333,0,0.8377791,-0.8377791,6.892577,49.23259,0.144676,0.8754792,0,0,4.720333
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,57.59005,57.59005,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.491911,3.882554,0,0.7164441,-0.7164441,6.137378,43.83833,0.144676,0.7486842,0,0,3.882554
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,56.20986,56.20986,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.287961,3.16611,0,0.3355261,-0.3355261,5.783702,41.31208,0.144676,0.3506248,0,0,3.16611
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,55.09547,55.09547,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.660768,2.830584,0,0.5116739,-0.5116739,5.244351,37.45958,0.144676,0.5346992,0,0,2.830584
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,53.85841,53.85841,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.229294,2.31891,0,0.3990706,-0.3990706,4.823694,34.45489,0.144676,0.4170288,0,0,2.31891
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,53.02007,53.02007,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.672706,1.919839,0,0.2760926,-0.2760926,4.532666,32.37613,0.144676,0.2885168,0,0,1.919839
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,52.1306,52.1306,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.979475,1.643746,0,0.2938837,-0.2938837,4.222886,30.16341,0.144676,0.3071085,0,0,1.643746
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,51.38427,51.38427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30601,1.349863,0,0,0,4.222886,30.16341,0.144676,0,0,0,1.349863
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,50.7504,50.7504,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.30601,1.349863,0,0.6236174,-0.6236174,3.565535,25.46806,0.144676,0.6516801,0,0,1.349863
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,50.49481,50.49481,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.99892,0.7262453,0,0.5321063,-0.5321063,3.004646,21.46171,0.144676,0.5560511,0,0,0.7262453
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,50.03474,50.03474,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.59015,0.194139,0,0.05371037,-0.05371037,2.94803,21.05732,0.144676,0.05612734,0,0,0.194139
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,51.09801,51.09801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64983,0.1404286,0,0,0,2.94803,21.05732,0.144676,0,0,0,0.1404286
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.052673,62.48786,53.88908,3.130288,1.133446,0,-1,0,1.133446,92.87363,0,1.996842,3.109902,1.052673,1.193101,1.133446,0,0,11.64983,0.1404286,0,0.1404286,-0.1404286,2.800006,20,0.144676,3.443317,0.842138,0,1.193101
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.842271,72.55868,56.38366,0,0,0,0,0,0,0,0,0,0,1.842271,0,0,0,0,11.80586,0,1.842271,0,1.842271,4.547738,32.48378,0.1445353,0,1.473817,0,1.842271
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.114925,78.34146,58.9498,1.73239,1.73239,0,0,0,1.73239,122.0814,0,0,0,2.114925,1.823568,1.73239,0,0,9.963589,1.658044,0.2913573,0,0.2913573,4.824143,34.4581,0.144513,1.905628,1.69194,0,3.772969
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,1.939202,79.47124,61.5364,0.7805745,0.7805745,0,0,0,0.7805745,248.4326,0,0,0,1.939202,0.8216574,0.7805745,0,0,9.672232,1.920266,1.117544,0,1.117544,5.884339,42.03091,0.1444278,0.858632,1.551361,0,3.859467
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.321357,76.08418,64.17411,0,0,0,0,0,0,0,0,0,0,1.321357,0,0,0,0,8.554688,2.926055,1.321357,0,1.321357,7.137888,50.98481,0.1443272,0,1.057086,0,4.247413
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.3967302,69.30334,65.90192,0,0,0,-1,0,0,0,0,0,0,0.3967302,0,0,0,0,7.23333,4.115277,0.3967302,0,0.3967302,7.514259,53.67318,0.144297,0,0.3173842,0,4.512007
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,66.77093,66.77093,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.8366,4.472334,0,0.2045517,-0.2045517,7.298643,52.13306,0.144297,0.2137566,0,0,4.472334
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,67.74218,67.74218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.06388,4.267782,0,0,0,7.298643,52.13306,0.144297,0,0,0,4.267782
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,67.16965,67.16965,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,7.06388,4.267782,0,1.293547,-1.293547,5.935125,42.39367,0.144297,1.351756,0,0,4.267782
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,65.15559,65.15559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.501154,2.974236,0,0,0,5.935125,42.39367,0.144297,0,0,0,2.974236
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,63.37666,63.37666,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.501154,2.974236,0,2.606867,-2.606867,3.187246,22.766,0.144297,2.724176,0,0,2.974236
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,61.30125,61.30125,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.39767,0.3673684,0,0.07167698,-0.07167698,3.111692,22.22632,0.144297,0.07490245,0,0,0.3673684
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47731,0.2956914,0,0,0,3.111692,22.22632,0.144297,0,0,0,0.2956914
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,57.36513,57.36513,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.47731,0.2956914,0,0.1097954,-0.1097954,2.995957,21.39965,0.144297,0.1147362,0,0,0.2956914
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,56.01561,56.01561,0.2286691,0.1766012,0,-1,0,0.1766012,0,0,0.05206787,0.07493478,0,0.1858961,0.1766012,0,0,11.59931,0.1858961,0,0.1858961,-0.1858961,2.800006,20,0.144297,0.251536,0,0,0.1858961
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,54.92167,54.92167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0,0,0,0
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,53.6846,53.6846,0.3804322,0,0,-1,0,0,0,0,0.3804322,0.4184754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.4184754,0,0,0
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,52.84626,52.84626,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,51.98747,51.98747,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,51.27181,51.27181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,50.60727,50.60727,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444536,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,50.35168,50.35168,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445603,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,49.89161,49.89161,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447265,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,50.95488,50.95488,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1447265,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.216269,63.73764,53.71527,0.4676566,0.4676566,0,-1,0,0.4676566,260.0773,0,0,0,1.216269,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7239985,0,0.7239985,12.25014,87.50085,0.1446715,0.5144222,0.9730149,0,9.529858
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.02393,74.17311,56.18941,1.691374,1.691374,0,0,0,1.691374,119.6619,0,0,0,2.02393,1.780394,1.691374,0,0,1.84454,8.965188,0.2435361,0,0.2435361,12.48118,89.15112,0.1446531,1.860512,1.619144,0,10.98912
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.308972,80.18735,58.71466,3.392417,3.392417,2.719848,0,0.9075186,3.392417,68.06272,0,0,0,2.308972,0.7079675,0.6725691,0,0,1.601004,9.18437,1.601004,0,1.601004,14.00003,100,0.1447653,3.731659,1.847177,5,11.49334
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.50009,85.54977,61.30125,0.2959459,0.2959459,0,0,0,0.2959459,844.7797,2.188568,0,0,2.50009,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1447653,0.3255404,2.000072,0,13.12536
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.6872,79.56457,63.94919,1.691444,1.691444,0,0,0,1.691444,99.74908,0,0,0,1.6872,1.780468,1.691444,0,0,0,10.62527,0,0.09326755,-0.09326755,13.90172,99.29777,0.1447653,1.860589,1.34976,0,12.31247
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3744079,68.81437,65.61565,1.243842,1.243842,0,-1,0,1.243842,30.10092,0,2.220446E-16,0,0.3744079,1.309308,1.243842,0,0,0.1036306,10.53201,0,0.9348998,-0.9348998,12.91624,92.25871,0.1447653,1.368227,0.2995264,0,10.90641
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,66.48466,66.48466,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.142408,9.597107,0,1.579159,-1.579159,11.25167,80.36887,0.1447653,1.650221,0,0,9.597107
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,67.45592,67.45592,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.897029,8.017948,0,1.594303,-1.594303,9.571122,68.36502,0.1447653,1.666046,0,0,8.017948
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,66.88339,66.88339,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.668477,6.423645,0,0.4641475,-0.4641475,9.081868,64.87035,0.1447653,0.4850341,0,0,6.423645
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,64.86932,64.86932,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.184196,5.959498,0,1.165178,-1.165178,7.853663,56.09748,0.1447653,1.21761,0,0,5.959498
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.478838,4.79432,0,0,0,7.853663,56.09748,0.1447653,0,0,0,4.79432
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,61.07633,61.07633,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.478838,4.79432,0,3.22804,-3.22804,4.451011,31.79287,0.1447653,3.373301,0,0,4.79432
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,59.11338,59.11338,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0.08091084,0,1.501318,1.426252,0,0,10.06555,1.566281,0,1.501318,-1.501318,2.868482,20.48912,0.1447653,1.568878,0,0,1.566281
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,57.16066,57.16066,0.3070472,0.06171439,0,-1,0,0.06171439,0,0,0.2453328,0.2760375,0,0.06496251,0.06171439,0,0,11.73368,0.06496251,0,0.06496251,-0.06496251,2.800006,20,0.1447653,0.3377519,0,0,0.06496251
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,55.81113,55.81113,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447653,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,54.74787,54.74787,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447653,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,53.5108,53.5108,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447653,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,52.67246,52.67246,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447653,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,51.84434,51.84434,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447653,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,51.12868,51.12868,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447653,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,50.49481,50.49481,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449716,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,50.25967,50.25967,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451569,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,49.76893,49.76893,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1453859,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,50.8322,50.8322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1453859,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.293353,64.26962,53.57214,2.458733,2.458733,0,-1,0,2.458733,52.60241,0,0,0,1.293353,2.58814,2.458733,0,0,2.624279,8.263423,0,1.294787,-1.294787,10.14559,72.46838,0.1453859,2.704606,1.034682,0,9.556776
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.851961,72.23726,56.01561,1.365094,1.365094,0,0,0,1.365094,135.6655,0,0,0,1.851961,1.436941,1.365094,0,0,4.062931,6.968636,0.4150207,0,0.4150207,10.53932,75.28068,0.1453544,1.501603,1.481569,0,8.820598
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.128931,78.012,58.54086,0.6499488,0.6499488,0,0,0,0.6499488,327.5537,0,0,0,2.128931,0.6841566,0.6499488,0,0,3.64791,7.342155,1.444775,0,1.444775,11.90995,85.0709,0.145245,0.7149436,1.703145,0,9.471087
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.394258,84.0802,61.12745,1.552202,1.552202,0,0,0,1.552202,154.2491,0,0,0,2.394258,1.633897,1.552202,0,0,2.203136,8.642452,0.7603604,0,0.7603604,12.63129,90.22333,0.1451876,1.707423,1.915406,0,11.03671
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.481083,77.17409,63.71405,1.962973,1.962973,0,0,0,1.962973,75.45101,0,2.220446E-16,0,1.481083,2.066288,1.962973,0,0,1.442775,9.326777,0,0.5852045,-0.5852045,12.01443,85.81719,0.1451876,2.15927,1.184866,0,10.80786
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3140078,68.05887,65.39073,0.9620436,0.9620436,0,-1,0,0.9620436,32.63966,0,1.110223E-16,0,0.3140078,1.012678,0.9620436,0,0,2.093003,8.741571,0,0.6986697,-0.6986697,11.27797,80.55676,0.1451876,1.058248,0.2512062,0,9.055579
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,66.24952,66.24952,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,0,1.936917,1.840071,2.869302,8.042902,1.840071,0,1.840071,13.02361,93.02563,0.1453542,3.369392,0,5,8.042902
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,67.231,67.231,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,1.029231,9.698966,0,1.855451,-1.855451,11.0678,79.05553,0.1453542,1.938946,0,0,9.698966
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,66.64825,66.64825,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,3.090843,7.843515,0,0.8428277,-0.8428277,10.17938,72.7097,0.1453542,0.8807549,0,0,7.843515
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,64.63418,64.63418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.027318,7.000688,0,0,0,10.17938,72.7097,0.1453542,0,0,0,7.000688
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,62.9166,62.9166,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,4.027318,7.000688,0,2.635041,-2.635041,7.401802,52.86991,0.1453542,2.753617,0,0,7.000688
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,60.90253,60.90253,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,6.955141,4.365647,0,2.888318,-2.888318,4.357247,31.12313,0.1453542,3.018292,0,0,4.365647
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16438,1.477329,0,0,0,4.357247,31.12313,0.1453542,0,0,0,1.477329
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,56.98686,56.98686,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,10.16438,1.477329,0,0.3626564,-0.3626564,3.974974,28.39261,0.1453542,0.378976,0,0,1.477329
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,55.668,55.668,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,10.56734,1.114673,0,0.6567096,-0.6567096,3.282741,23.4481,0.1453542,0.6862615,0,0,1.114673
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,54.60474,54.60474,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,11.29701,0.4579632,0,0.3052006,-0.3052006,2.961031,21.15018,0.1453542,0.3189346,0,0,0.4579632
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,53.36767,53.36767,0.3301876,0.1451245,0,-1,0,0.1451245,0,0,0.1850632,0.218082,0,0.1527626,0.1451245,0,0,11.63612,0.1527626,0,0.1527626,-0.1527626,2.800006,20,0.1453542,0.3632064,0,0,0.1527626
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,52.56,52.56,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453542,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,51.70121,51.70121,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453542,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,51.006,51.006,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453542,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,50.37213,50.37213,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145524,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,50.14721,50.14721,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456662,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,49.65647,49.65647,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1458766,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,50.71973,50.71973,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1458766,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.061925,62.07869,53.42901,0.8702496,0.8702496,0,-1,0,0.8702496,122.0253,0,0,0,1.061925,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1458727,0,0.1458727,11.27069,80.50475,0.1458656,0.9572746,0.8495399,0,8.966635
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.85929,72.11273,55.8418,1.496007,1.496007,0,0,0,1.496007,124.2834,0,0,0,1.85929,1.574745,1.496007,0,0,2.876977,8.035995,0.284545,0,0.284545,11.54063,82.43291,0.1458441,1.645608,1.487432,0,9.895285
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.137937,77.90459,58.36705,0.9315715,0.9315715,0,0,0,0.9315715,229.4979,0,0,0,2.137937,0.9806017,0.9315715,0,0,2.592432,8.292086,1.157335,0,1.157335,12.63858,90.27536,0.1457569,1.024729,1.71035,0,10.43002
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,1.967016,79.03368,60.90253,0,0,0,0,0,0,0,0.5319196,0,0,1.967016,0,0,0,0,1.435097,9.333687,1.435097,0,1.435097,14.00003,100,0.1456488,0,1.573613,0,11.3007
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.800619,80.24126,63.48912,0.6808536,0.6808536,0,0,0,0.6808536,264.4649,1.08393,0,0,1.800619,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1456488,0.748939,1.440495,0,12.42589
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3229304,67.95892,65.21693,1.018348,1.018348,0,-1,0,1.018348,31.71122,0,2.220446E-16,0,0.3229304,1.071945,1.018348,0,0,0,10.62527,0,0.7490144,-0.7490144,13.2105,94.3605,0.1456488,1.120182,0.2583444,0,10.9482
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,66.01437,66.01437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8322383,9.87626,0,0,0,13.2105,94.3605,0.1456488,0,0,0,9.87626
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,66.99585,66.99585,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8322383,9.87626,0,0.8320566,-0.8320566,12.33343,88.09577,0.1456488,0.8694991,0,0,9.87626
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,66.48466,66.48466,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.756746,9.044203,0,0.2439104,-0.2439104,12.07633,86.25932,0.1456488,0.2548864,0,0,9.044203
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,64.4706,64.4706,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.027757,8.800293,0,1.04706,-1.04706,10.97263,78.37578,0.1456488,1.094178,0,0,8.800293
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,62.68145,62.68145,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.191157,7.753233,0,1.636678,-1.636678,9.24742,66.05287,0.1456488,1.710329,0,0,7.753233
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,60.66739,60.66739,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,5.009688,6.116555,0,2.223636,-2.223636,6.903502,49.31063,0.1456488,2.323699,0,0,6.116555
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,58.71466,58.71466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.480395,3.892919,0,0,0,6.903502,49.31063,0.1456488,0,0,0,3.892919
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,56.79261,56.79261,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.480395,3.892919,0,0.4519698,-0.4519698,6.427084,45.90765,0.1456488,0.4723084,0,0,3.892919
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,55.4942,55.4942,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.982584,3.440949,0,0.0389026,-0.0389026,6.386077,45.61475,0.1456488,0.04065322,0,0,3.440949
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,54.43093,54.43093,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.025808,3.402047,0,0.05363286,-0.05363286,6.329544,45.21093,0.1456488,0.05604634,0,0,3.402047
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,53.22454,53.22454,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.085401,3.348414,0,0.4944374,-0.4944374,5.808361,41.48821,0.1456488,0.5166871,0,0,3.348414
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,52.3862,52.3862,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.634775,2.853976,0,0.2260296,-0.2260296,5.570105,39.78638,0.1456488,0.236201,0,0,2.853976
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,51.55807,51.55807,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.88592,2.627947,0,0.4547405,-0.4547405,5.090766,36.36254,0.1456488,0.4752038,0,0,2.627947
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,50.86287,50.86287,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.391187,2.173206,0,0.06904557,-0.06904557,5.017986,35.84268,0.1456488,0.07215262,0,0,2.173206
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,50.25967,50.25967,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.467904,2.104161,0,0.3525437,-0.3525437,4.646372,33.1883,0.1456488,0.3684082,0,0,2.104161
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,50.00407,50.00407,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.859619,1.751617,0,0.6648713,-0.6648713,3.945536,28.18234,0.1456488,0.6947905,0,0,1.751617
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,49.54401,49.54401,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.59836,1.086746,3.137645,0,3.137645,6.922167,49.44395,0.1459298,1.866937,0,5,1.086746
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,50.5766,50.5766,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.46072,3.910626,3.211003,0,3.211003,9.968392,71.20266,0.1462165,1.781996,0,5,3.910626
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.06899,61.95494,53.25521,0,0,0,-1,0,0,0,0,0,0,1.06899,0,0,0,0,4.249717,6.800529,1.06899,0,1.06899,10.98252,78.44645,0.146136,0,0.8551916,0,7.869519
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.868362,72.00542,55.668,0,0,0,0,0,0,0,0,0,0,1.868362,0,0,0,0,3.180727,7.762619,1.868362,0,1.868362,12.75501,91.10703,0.1459957,0,1.494689,0,9.630981
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.148881,77.79382,58.1728,1.998093,1.998093,0,0,0,1.998093,107.5466,0,0,0,2.148881,2.103256,1.998093,0,0,1.312366,9.444145,0.04562508,0,0.04562508,12.79829,91.41619,0.1459922,2.197902,1.719105,0,11.59303
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,1.979023,78.9603,60.72873,0.9485492,0.9485492,0,0,0,0.9485492,208.6368,0,0,0,1.979023,0.9984728,0.9485492,0,0,1.266741,9.485208,0.9805498,0,0.9805498,13.72852,98.06068,0.1459187,1.043404,1.583218,0,11.46423
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.74743,79.4773,63.31532,2.159189,2.159189,0,0,0,2.159189,80.92989,0,0,0,1.74743,2.272831,2.159189,0,0,0.2861908,10.3677,0,0.5254012,-0.5254012,13.1747,94.10483,0.1459187,2.375108,1.397944,0,12.11513
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3333768,67.80943,64.98178,0.7088788,0.7088788,0,-1,0,0.7088788,47.02874,0,1.110223E-16,0,0.3333768,0.7461882,0.7088788,0,0,0.86997,9.842301,0,0.4128115,-0.4128115,12.73956,90.99668,0.1459187,0.7797667,0.2667014,0,10.17568
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,65.78945,65.78945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.328649,9.42949,0,0,0,12.73956,90.99668,0.1459187,0,0,0,9.42949
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,66.77093,66.77093,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,1.328649,9.42949,0,2.279367,-2.279367,10.3369,73.83482,0.1459187,2.381939,0,0,9.42949
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,66.24952,66.24952,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.86128,7.150122,0,1.685697,-1.685697,8.560016,61.14285,0.1459187,1.761553,0,0,7.150122
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,64.23545,64.23545,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.734276,5.464426,0,1.435064,-1.435064,7.047326,50.33794,0.1459187,1.499642,0,0,5.464426
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,62.45653,62.45653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.328792,4.029362,0,0,0,7.047326,50.33794,0.1459187,0,0,0,4.029362
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,60.44246,60.44246,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,7.328792,4.029362,0,1.008988,-1.008988,5.983759,42.74105,0.1459187,1.054392,0,0,4.029362
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,58.51019,58.51019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.449889,3.020374,0,0,0,5.983759,42.74105,0.1459187,0,0,0,3.020374
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,56.6188,56.6188,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.449889,3.020374,0,0.5430322,-0.5430322,5.411353,38.65245,0.1459187,0.5674686,0,0,3.020374
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.053258,2.477342,0,0,0,5.411353,38.65245,0.1459187,0,0,0,2.477342
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,54.2878,54.2878,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,9.053258,2.477342,0,0.247924,-0.247924,5.150019,36.78577,0.1459187,0.2590806,0,0,2.477342
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,53.11208,53.11208,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,9.328729,2.229418,0,0.2631544,-0.2631544,4.872629,34.80442,0.1459187,0.2749964,0,0,2.229418
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,52.27374,52.27374,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.621123,1.966264,0,0.4184887,-0.4184887,4.431504,31.65353,0.1459187,0.4373207,0,0,1.966264
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,51.44561,51.44561,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,10.08611,1.547775,0,0.6737248,-0.6737248,3.721335,26.58091,0.1459187,0.7040424,0,0,1.547775
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,50.7504,50.7504,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.83469,0.87405,0,0.1008819,-0.1008819,3.614996,25.82135,0.1459187,0.1054216,0,0,0.87405
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,50.14721,50.14721,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.94678,0.7731681,0,0.2128062,-0.2128062,3.390679,24.21909,0.1459187,0.2223824,0,0,0.7731681
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,49.89161,49.89161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18324,0.560362,0,0,0,3.390679,24.21909,0.1459187,0,0,0,0.560362
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,49.43155,49.43155,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,11.18324,0.560362,3.166391,0,3.166391,6.394582,45.67549,0.1462003,1.833652,0,5,0.560362
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,50.46414,50.46414,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.016845,3.410114,3.33,0,3.33,9.553697,68.24055,0.1464406,0.9862251,0,5,3.410114
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.077785,61.87875,53.11208,0.9801719,0.9801719,0,-1,0,0.9801719,109.9587,0,0,0,1.077785,1.03176,0.9801719,0,0,4.686844,6.407114,0.0460247,0,0.0460247,9.59736,68.55244,0.1464372,1.078189,0.8622277,0,7.484899
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.879179,71.91534,55.4942,0,0,0,0,0,0,0,0,0,0,1.879179,0,0,0,0,4.64082,6.448536,1.879179,0,1.879179,11.38011,81.28631,0.1462964,0,1.503343,0,8.327716
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.161156,77.72121,57.999,1.157846,1.157846,0,0,0,1.157846,186.6532,0,0,0,2.161156,1.218785,1.157846,0,0,2.761641,8.139797,0.9423708,0,0.9423708,12.27412,87.67209,0.1462259,1.27363,1.728925,0,10.30095
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,1.993349,78.85217,60.5038,0,0,0,0,0,0,0,0.1740794,0,0,1.993349,0,0,0,0,1.81927,8.987931,1.81927,0,1.81927,14.00003,100,0.1460899,0,1.594679,0,10.98128
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.381776,75.48954,63.0904,3.155502,3.155502,1.842814,0,0.6680884,3.155502,43.78942,2.220446E-16,0,0,1.381776,1.381776,1.312687,0,0,0,10.62527,0,0,0,14.00003,100,0.1460899,3.471052,1.105421,5,12.00705
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4649093,68.72624,64.75686,2.246013,2.246013,0,-1,0,2.246013,20.69932,0,0,0,0.4649093,2.364224,2.246013,0,0,0,10.62527,0,1.899315,-1.899315,11.99797,85.69965,0.1460899,2.470614,0.3719274,0,11.09018
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,65.56453,65.56453,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.110349,8.72596,0,1.29247,-1.29247,10.63559,75.96836,0.1460899,1.350631,0,0,8.72596
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,66.53578,66.53578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.546427,7.433489,0,0,0,10.63559,75.96836,0.1460899,0,0,0,7.433489
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,66.01437,66.01437,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.546427,7.433489,0,1.141754,-1.141754,9.432076,67.37184,0.1460899,1.193133,0,0,7.433489
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,64.01053,64.01053,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.815043,6.291735,0,2.180113,-2.180113,7.134036,50.9573,0.1460899,2.278218,0,0,6.291735
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,62.22139,62.22139,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.237391,4.111622,0,1.00354,-1.00354,6.076212,43.40143,0.1460899,1.048699,0,0,4.111622
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,60.20732,60.20732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.352435,3.108082,0,0,0,6.076212,43.40143,0.1460899,0,0,0,3.108082
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,58.28526,58.28526,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.352435,3.108082,0,0.747198,-0.747198,5.288596,37.77561,0.1460899,0.7808219,0,0,3.108082
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,56.41433,56.41433,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.182655,2.360884,0,0.3839843,-0.3839843,4.883841,34.88451,0.1460899,0.4012635,0,0,2.360884
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,55.20794,55.20794,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.609304,1.9769,0,0.2912703,-0.2912703,4.576816,32.69147,0.1460899,0.3043774,0,0,1.9769
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,54.14467,54.14467,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.932939,1.68563,0,0.1787856,-0.1787856,4.388359,31.34536,0.1460899,0.186831,0,0,1.68563
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,52.96894,52.96894,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.13159,1.506844,0,0.4300704,-0.4300704,3.935025,28.10726,0.1460899,0.4494236,0,0,1.506844
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,52.16127,52.16127,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.60944,1.076774,0,0.01225842,-0.01225842,3.922103,28.01497,0.1460899,0.01281004,0,0,1.076774
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,51.32293,51.32293,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.62306,1.064515,0,0.0345462,-0.0345462,3.885689,27.75486,0.1460899,0.03610078,0,0,1.064515
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,50.63794,50.63794,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.66145,1.029969,0,0.7786523,-0.7786523,3.064917,21.89222,0.1460899,0.8136916,0,0,1.029969
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,50.03474,50.03474,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.52662,0.2513169,0,0.1267828,-0.1267828,2.931276,20.93764,0.1460899,0.132488,0,0,0.2513169
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,49.76893,49.76893,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.66749,0.1245341,3.33,0,3.33,6.090392,43.50271,0.1462583,0.4803466,0,5,0.1245341
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,49.30886,49.30886,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.337489,3.121534,3.219607,0,3.219607,9.144779,65.31972,0.146542,1.772034,0,5,3.121534
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,50.32101,50.32101,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.117882,6.01918,3.33,0,3.33,12.30389,87.88478,0.1468344,1.407058,0,5,6.01918
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.08872,61.78833,52.93827,1.448061,1.448061,0,-1,0,1.448061,75.18472,0,0,0,1.08872,1.524274,1.448061,0,0,1.787882,9.01618,0,0.435554,-0.435554,11.84478,84.6054,0.1468344,1.592867,0.8709764,0,10.1049
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.891742,71.84248,55.3204,3.457447,3.457447,3.818531,0,1.207459,3.457447,54.715,0,0,0,1.891742,0,0,0.3610844,0.3430302,2.271831,8.580626,2.234772,0,2.234772,13.96487,99.74888,0.1470002,3.803191,1.513394,5,10.47237
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.17598,77.60362,57.76386,0.05569849,0.05569849,0,0,0,0.05569849,3906.713,2.080292,0,0,2.17598,0.05862999,0.05569849,0,0,0.03705866,10.59192,0.03705866,0,0.03705866,14.00003,100,0.1469975,0.06126834,1.740784,0,12.7679
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.009434,78.75075,60.26866,1.386594,1.386594,0,0,0,1.386594,144.9187,0.549862,0,0,2.009434,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1469975,1.525253,1.607547,0,12.63471
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.399582,75.34992,62.80413,0.1044348,0.1044348,0,0,0,0.1044348,1340.149,1.289651,0,0,1.399582,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1469975,0.1148783,1.119666,0,12.02486
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3587683,67.50702,64.4706,1.452781,1.452781,0,-1,0,1.452781,24.69528,0,2.220446E-16,0,0.3587683,1.529243,1.452781,0,0,0,10.62527,0,1.170475,-1.170475,12.76624,91.18724,0.1469975,1.598059,0.2870146,0,10.98404
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,65.26804,65.26804,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.300527,9.4548,0,1.495042,-1.495042,11.19033,79.93074,0.1469975,1.562319,0,0,9.4548
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,66.18818,66.18818,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.961685,7.959757,0,2.350067,-2.350067,8.713138,62.23658,0.1469975,2.45582,0,0,7.959757
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,65.67699,65.67699,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.572871,5.60969,0,1.620484,-1.620484,7.004998,50.0356,0.1469975,1.693406,0,0,5.60969
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,63.71405,63.71405,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.373409,3.989206,0,0.4990501,-0.4990501,6.478953,46.27814,0.1469975,0.5215074,0,0,3.989206
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,61.93512,61.93512,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.927909,3.490156,0,0.2624091,-0.2624091,6.202349,44.30241,0.1469975,0.2742175,0,0,3.490156
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,59.92105,59.92105,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.219475,3.227747,0,1.844205,-1.844205,4.258387,30.41699,0.1469975,1.927194,0,0,3.227747
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,58.05012,58.05012,1.860668,1.314365,0,-1,0,1.314365,0,0,0.5463026,0.7323694,0,1.383542,1.314365,0,0,10.26859,1.383542,0,1.383542,-1.383542,2.800006,20,0.1469975,2.046735,0,0,1.383542
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,56.20986,56.20986,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469975,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,55.00346,55.00346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469975,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,53.9402,53.9402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469975,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469975,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,51.98747,51.98747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469975,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,51.14913,51.14913,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469975,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,50.46414,50.46414,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469975,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,49.89161,49.89161,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471478,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,49.6258,49.6258,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147246,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,49.16573,49.16573,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1473439,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,50.14721,50.14721,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1473439,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.101597,61.71462,52.76447,1.319032,1.319032,0,-1,0,1.319032,83.51557,0,0,0,1.101597,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2868575,-0.2868575,11.23558,80.25397,0.1473439,1.450935,0.8812775,0,9.391142
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.906306,71.7661,55.12614,0.6647363,0.6647363,0,0,0,0.6647363,286.7763,0,0,0,1.906306,0.6997225,0.6647363,0,0,2.913985,8.002687,1.206584,0,1.206584,12.38024,88.43015,0.1472541,0.73121,1.525045,0,9.908994
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.191823,77.54491,57.56961,3.375595,3.375595,2.915395,0,0.9609029,3.375595,64.93144,0,0,0,2.191823,0.4844212,0.4602001,0,0,1.707402,9.088613,1.707402,0,1.707402,14.00003,100,0.1473755,3.713155,1.753458,5,11.28044
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.02713,78.66634,60.03352,0,0,0,0,0,0,0,2.02713,0,0,2.02713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473755,0,1.621704,0,12.6524
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.418583,75.27827,62.56899,0.5935043,0.5935043,0,0,0,0.5935043,239.0181,0.7938412,0,0,1.418583,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1473755,0.6528547,1.134866,0,12.04386
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3738835,67.33456,64.17411,0.206592,0.206592,0,-1,0,0.206592,180.9767,0.1564182,0,0,0.3738835,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1473755,0.2272512,0.2991067,0,10.99916
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,64.98178,64.98178,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1473755,0.01147642,0,0,10.62527
