Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,65.90192,65.90192,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1473755,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,65.39073,65.39073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1473755,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,63.37666,63.37666,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1473755,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,61.58752,61.58752,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1473755,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,59.63479,59.63479,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1473755,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,57.76386,57.76386,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1473755,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,55.92359,55.92359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1473755,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,54.77854,54.77854,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1473755,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,53.74594,53.74594,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1473755,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,52.56,52.56,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1473755,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,51.81367,51.81367,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1473755,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,50.98555,50.98555,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1473755,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,50.29034,50.29034,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473755,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,49.74848,49.74848,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475261,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,49.48267,49.48267,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147623,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,49.0226,49.0226,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1477689,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,49.9734,49.9734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1477689,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.38208,63.96705,52.56,1.154484,1.154484,0,-1,0,1.154484,119.7141,0,0,0,1.38208,1.215246,1.154484,0,0,1.81586,8.991,0.1668335,0,0.1668335,12.43562,88.82571,0.1477565,1.269932,1.105664,0,10.37308
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.45224,77.21436,54.92167,0,0,0,0,0,0,0,0.8032134,0,0,2.45224,0,0,0,0,1.649027,9.14115,1.649027,0,1.649027,14.00003,100,0.1476344,0,1.961792,0,11.59339
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.884842,85.20795,57.30379,0,0,0,0,0,0,0,2.884842,0,0,2.884842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476344,0,2.307873,0,13.51012
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.047154,78.54698,59.74725,0.6196678,0.6196678,0,0,0,0.6196678,330.3631,1.394872,0,0,2.047154,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1476344,0.6816345,1.637723,0,12.67243
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.730324,78.12141,62.28273,1.338567,1.338567,0,0,0,1.338567,129.2669,0.321306,0,0,1.730324,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1476344,1.472423,1.384259,0,12.3556
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.3906137,67.18621,63.88785,0,0,0,-1,0,0,0,0.3906137,0,0,0.3906137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476344,0,0.312491,0,11.01589
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,64.69552,64.69552,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1476344,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,65.67699,65.67699,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1476344,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,65.15559,65.15559,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1476344,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,63.14152,63.14152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1476344,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,61.30125,61.30125,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1476344,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1476344,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,57.53894,57.53894,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1476344,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,55.74979,55.74979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1476344,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,54.57407,54.57407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1476344,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,53.54147,53.54147,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1476344,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,52.41687,52.41687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1476344,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,51.67054,51.67054,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1476344,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1476344,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,50.17788,50.17788,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1476344,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,49.6258,49.6258,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1476344,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,49.3702,49.3702,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1476344,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,48.94081,48.94081,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1476344,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,49.86094,49.86094,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1478399,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.403925,64.00751,52.41687,0,0,0,-1,0,0,0,0,0,0,1.403925,0,0,0,0,6.448006,4.822069,1.403925,0,1.403925,9.214792,65.81981,0.147736,0,1.12314,0,6.225993
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.940531,71.67529,54.74787,0.7596902,0.7596902,0,0,0,0.7596902,255.4371,0,0,0,1.940531,0.799674,0.7596902,0,0,5.044082,6.085601,1.140857,0,1.140857,10.2971,73.5506,0.1476517,0.8356593,1.552425,0,8.026132
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.229463,77.40656,57.10954,0,0,0,0,0,0,0,0,0,0,2.229463,0,0,0,0,3.903224,7.112372,2.229463,0,2.229463,12.41216,88.6581,0.1474872,0,1.78357,0,9.341835
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.067172,78.55871,59.57345,1.1276,1.1276,0,0,0,1.1276,183.325,0,0,0,2.067172,1.186947,1.1276,0,0,1.673761,9.118889,0.8802248,0,0.8802248,13.24721,94.62276,0.1474223,1.24036,1.653738,0,11.18606
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.462054,75.132,62.04758,1.274331,1.274331,0,0,0,1.274331,114.7311,0,0,0,1.462054,1.341401,1.274331,0,0,0.7935366,9.911091,0.1206529,0,0.1206529,13.36167,95.44034,0.1474134,1.401764,1.169643,0,11.37315
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.408892,67.11385,63.66293,2.504738,2.504738,0,-1,0,2.504738,16.32474,0,0,0,0.408892,2.636567,2.504738,0,0,0.6728837,10.01968,0,2.227675,-2.227675,11.0135,78.66769,0.1474134,2.755212,0.3271136,0,10.42857
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,64.4706,64.4706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.148078,7.792004,0,0,0,11.0135,78.66769,0.1474134,0,0,0,7.792004
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,65.39073,65.39073,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,3.148078,7.792004,0,0.3297747,-0.3297747,10.66589,76.18475,0.1474134,0.3446145,0,0,7.792004
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,64.86932,64.86932,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.514494,7.462229,0,1.125875,-1.125875,9.47911,67.70779,0.1474134,1.176539,0,0,7.462229
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,62.85526,62.85526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.765466,6.336355,0,0,0,9.47911,67.70779,0.1474134,0,0,0,6.336355
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,61.01499,61.01499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.765466,6.336355,0,0,0,9.47911,67.70779,0.1474134,0,0,0,6.336355
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,59.11338,59.11338,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.765466,6.336355,0,2.044515,-2.044515,7.324002,52.31419,0.1474134,2.136518,0,0,6.336355
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,57.27312,57.27312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.037149,4.29184,0,0,0,7.324002,52.31419,0.1474134,0,0,0,4.29184
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.037149,4.29184,0,0,0,7.324002,52.31419,0.1474134,0,0,0,4.29184
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,54.31847,54.31847,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,7.037149,4.29184,0,0.7766506,-0.7766506,6.50534,46.46662,0.1474134,0.8115999,0,0,4.29184
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.900095,3.515189,0,0,0,6.50534,46.46662,0.1474134,0,0,0,3.515189
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,52.21239,52.21239,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.900095,3.515189,0,0.237355,-0.237355,6.255146,44.67952,0.1474134,0.248036,0,0,3.515189
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,51.46606,51.46606,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,8.163822,3.277834,0,0.2256672,-0.2256672,6.017272,42.98043,0.1474134,0.2358222,0,0,3.277834
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,50.66861,50.66861,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.414564,3.052167,0,0.3216217,-0.3216217,5.678253,40.55887,0.1474134,0.3360947,0,0,3.052167
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.771921,2.730545,0,0,0,5.678253,40.55887,0.1474134,0,0,0,2.730545
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,49.46222,49.46222,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.771921,2.730545,0,0.05383421,-0.05383421,5.621507,40.15354,0.1474134,0.05625675,0,0,2.730545
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,49.22707,49.22707,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.831738,2.676711,0,0.1718071,-0.1718071,5.440406,38.85997,0.1474134,0.1795384,0,0,2.676711
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,48.76701,48.76701,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,9.022634,2.504904,0,0.9371644,-0.9371644,4.452548,31.80385,0.1474134,0.9793367,0,0,2.504904
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,49.71781,49.71781,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,10.06393,1.567739,1.994159,0,1.994159,6.344374,45.31686,0.1475845,3.190973,0,5,1.567739
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.546369,65.07552,52.21239,2.208938,2.208938,0,-1,0,2.208938,70.00509,0,0,0,1.546369,2.325197,2.208938,0,0,8.069768,3.362483,0,0.7788287,-0.7788287,5.523416,39.45289,0.1475845,2.429832,1.237095,0,4.908852
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.029308,72.33068,54.5434,0,0,0,0,0,0,0,0,0,0,2.029308,0,0,0,0,8.935133,2.583654,2.029308,0,2.029308,7.448587,53.20409,0.1474352,0,1.623446,0,4.612962
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.250312,77.3892,56.90507,0.4913594,0.4913594,0,0,0,0.4913594,457.9767,0,0,0,2.250312,0.5172204,0.4913594,0,0,6.905826,4.410031,1.733091,0,1.733091,9.092741,64.94802,0.1473079,0.5404954,1.800249,0,6.660343
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.089493,78.53536,59.34853,0.5405871,0.5405871,0,0,0,0.5405871,386.5229,0,0,0,2.089493,0.569039,0.5405871,0,0,5.172734,5.969813,1.520454,0,1.520454,10.53517,75.25107,0.1471965,0.5946458,1.671594,0,8.059306
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.485897,75.11919,61.82266,0.1220522,0.1220522,0,0,0,0.1220522,1217.428,0,0,0,1.485897,0.128476,0.1220522,0,0,3.652281,7.338222,1.357421,0,1.357421,11.82293,84.44936,0.1470971,0.1342574,1.188718,0,8.824119
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4291012,66.99507,63.37666,1.28342,1.28342,0,-1,0,1.28342,33.43421,0,0,0,0.4291012,1.350968,1.28342,0,0,2.294859,8.559901,0,0.9218669,-0.9218669,10.8512,77.50842,0.1470971,1.411762,0.3432809,0,8.989002
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,64.12299,64.12299,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,3.319156,7.638034,1.779128,0,1.779128,12.53903,89.56432,0.1472494,3.439957,0,5,7.638034
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,65.04312,65.04312,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,1.540028,9.239249,0,0.5070391,-0.5070391,12.00456,85.74671,0.1472494,0.5298559,0,0,9.239249
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,64.52172,64.52172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.103405,8.73221,0,0,0,12.00456,85.74671,0.1472494,0,0,0,8.73221
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,62.50765,62.50765,3.465918,3.465918,5,0,1.53,3.465918,0,0,0,0,0,0,0,1.534082,1.457378,2.103405,8.73221,1.457378,0,1.457378,13.38715,95.62234,0.1473738,3.812509,0,5,8.73221
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,60.72873,60.72873,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0.6460263,10.04385,0,0.7375317,-0.7375317,12.60973,90.0693,0.1473738,0.7707206,0,0,10.04385
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,58.80667,58.80667,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,1.465506,9.306319,0,1.858298,-1.858298,10.65091,76.07777,0.1473738,1.941921,0,0,9.306319
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,57.01753,57.01753,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,3.530281,7.448021,0,3.505263,-3.505263,6.956038,49.68588,0.1473738,5.143951,0,0,7.448021
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,55.26928,55.26928,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,7.425018,3.942758,0,0.6796619,-0.6796619,6.239611,44.56856,0.1473738,0.7102467,0,0,3.942758
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,54.114,54.114,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,8.180198,3.263096,0,0.3508981,-0.3508981,5.869732,41.92657,0.1473738,0.3666885,0,0,3.263096
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,53.11208,53.11208,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,8.570085,2.912198,0,0.01961325,-0.01961325,5.849058,41.7789,0.1473738,0.02049584,0,0,2.912198
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,52.01814,52.01814,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,8.591877,2.892585,0,0.5681229,-0.5681229,5.250204,37.50138,0.1473738,0.5936884,0,0,2.892585
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,51.30248,51.30248,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,9.223125,2.324462,0,0.6749776,-0.6749776,4.538715,32.41933,0.1473738,0.7053516,0,0,2.324462
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,50.49481,50.49481,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.9731,1.649484,0,0.006201938,-0.006201938,4.532177,32.37263,0.1473738,0.006481025,0,0,1.649484
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,49.86094,49.86094,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.979991,1.643282,0,0.1037395,-0.1037395,4.422826,31.59155,0.1473738,0.1084078,0,0,1.643282
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,49.30886,49.30886,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,10.09526,1.539543,0,0.1929068,-0.1929068,4.219485,30.13912,0.1473738,0.2015876,0,0,1.539543
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,49.08394,49.08394,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,10.3096,1.346636,0,0.3906377,-0.3906377,3.807716,27.19792,0.1473738,0.4082164,0,0,1.346636
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,48.62387,48.62387,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.74364,0.9559985,2.287271,0,2.287271,5.977612,42.69714,0.1475689,2.851581,0,5,0.9559985
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,49.54401,49.54401,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.456369,3.014542,3.33,0,3.33,9.136727,65.26221,0.1477705,0.7780038,0,5,3.014542
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.172492,61.58698,52.06926,0.9730383,0.9730383,0,-1,0,0.9730383,120.4981,0,0,0,1.172492,1.024251,0.9730383,0,0,5.126369,6.011542,0.1482416,0,0.1482416,9.277362,66.26674,0.1477596,1.070342,0.9379939,0,7.184034
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.557552,77.70663,54.36959,0.9285561,0.9285561,0,0,0,0.9285561,275.4332,0,0,0,2.557552,0.9774275,0.9285561,0,0,4.978127,6.144959,1.580124,0,1.580124,10.7764,76.97413,0.1476441,1.021412,2.046041,0,8.702512
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.272275,77.42019,56.73126,3.424598,3.424598,4.49404,0,1.391873,3.424598,66.35158,0,0,0,2.272275,0,0,1.069442,1.01597,3.398003,7.567071,3.288244,0,3.288244,13.8959,99.25624,0.147888,3.767058,1.81782,5,9.839347
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.113526,78.51839,59.11338,1.697897,1.697897,0,0,0,1.697897,124.479,0.2165076,0,0,2.113526,1.78726,1.697897,0,0,0.1097585,10.52649,0.1097585,0,0.1097585,14.00003,100,0.1478799,1.867687,1.690821,0,12.64002
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.511457,75.11204,61.58752,1.748909,1.748909,0,0,0,1.748909,86.42286,0,0,0,1.511457,1.840957,1.748909,0,0,0,10.62527,0,0.3294996,-0.3294996,13.65271,97.51913,0.1478799,1.9238,1.209166,0,12.13673
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4510179,66.94334,63.14152,1.28053,1.28053,0,-1,0,1.28053,35.22118,0,0,0,0.4510179,1.347927,1.28053,0,0,0.3661107,10.29577,0,0.8969088,-0.8969088,12.70728,90.76611,0.1478799,1.408583,0.3608143,0,10.74679
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,63.88785,63.88785,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.362676,9.398866,0,0.9925308,-0.9925308,11.66106,83.29312,0.1478799,1.037195,0,0,9.398866
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,64.80798,64.80798,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.465488,8.406335,0,1.653668,-1.653668,9.917942,70.8423,0.1478799,1.728083,0,0,8.406335
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,64.23545,64.23545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.302897,6.752667,0,0,0,9.917942,70.8423,0.1478799,0,0,0,6.752667
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,62.22139,62.22139,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.302897,6.752667,0.1935603,0,0.1935603,10.10157,72.15392,0.1478963,5.275877,0,5,6.752667
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,60.38112,60.38112,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,4.109336,6.926871,0,1.717428,-1.717428,8.291241,59.22303,0.1478963,1.794712,0,0,6.926871
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,58.48974,58.48974,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,6.01759,5.209444,0,1.647785,-1.647785,6.554323,46.8165,0.1478963,1.721935,0,0,5.209444
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,56.70059,56.70059,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.848462,3.561659,0,2.040471,-2.040471,4.403478,31.45335,0.1478963,2.132292,0,0,3.561659
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,54.97279,54.97279,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,10.11565,1.521188,0,0.4498956,-0.4498956,3.929247,28.06599,0.1478963,0.4701409,0,0,1.521188
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,53.85841,53.85841,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.61554,1.071292,0,0.2035672,-0.2035672,3.714668,26.53329,0.1478963,0.2127277,0,0,1.071292
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,52.87693,52.87693,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.84172,0.8677249,0,0.4389787,-0.4389787,3.251944,23.22812,0.1478963,0.4587328,0,0,0.8677249
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,51.81367,51.81367,0.4103351,0.4073089,0,-1,0,0.4073089,0,0,0.003026199,0.04405971,0,0.4287462,0.4073089,0,0,11.32948,0.4287462,0,0.4287462,-0.4287462,2.800006,20,0.1478963,0.4513686,0,0,0.4287462
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,51.09801,51.09801,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478963,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,50.32101,50.32101,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478963,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,49.68714,49.68714,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478963,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,49.16573,49.16573,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480069,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,48.94081,48.94081,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481542,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,48.48074,48.48074,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1483699,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,49.40088,49.40088,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1483699,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.194969,61.60721,51.90568,2.58164,2.58164,0,-1,0,2.58164,46.2872,0,0,0,1.194969,2.717516,2.58164,0,0,2.633508,8.255116,0,1.522547,-1.522547,9.896757,70.69098,0.1483699,2.839804,0.9559752,0,9.450086
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.004489,71.69371,54.20601,1.794641,1.794641,0,0,0,1.794641,111.693,0,0,0,2.004489,1.889096,1.794641,0,0,4.325227,6.73257,0.115393,0,0.115393,10.00623,71.47292,0.1483615,1.974106,1.603591,0,8.737059
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.296295,77.4371,56.52679,0.8909826,0.8909826,0,0,0,0.8909826,257.7262,0,0,0,2.296295,0.9378764,0.8909826,0,0,4.209835,6.836423,1.358419,0,1.358419,11.29494,80.67796,0.1482626,0.9800808,1.837036,0,9.132718
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.138049,78.59083,58.9498,1.510182,1.510182,0,0,0,1.510182,141.5756,0,0,0,2.138049,1.589665,1.510182,0,0,2.851416,8.059,0.548384,0,0.548384,11.81518,84.39397,0.1482227,1.6612,1.710439,0,10.19705
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.538508,75.13113,61.36259,1.164698,1.164698,0,0,0,1.164698,132.095,0,0,0,1.538508,1.225998,1.164698,0,0,2.303032,8.552546,0.3125102,0,0.3125102,12.11165,86.51163,0.1481999,1.281168,1.230806,0,10.09105
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4750045,66.85679,62.85526,0.1754633,0.1754633,0,-1,0,0.1754633,270.7144,0,0,0,0.4750045,0.1846983,0.1754633,0,0,1.990522,8.833805,0.2903062,0,0.2903062,12.38706,88.47884,0.1481788,0.1930097,0.3800036,0,9.308809
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,63.60159,63.60159,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.700215,9.09508,0,1.322713,-1.322713,10.9928,78.51985,0.1481788,1.382235,0,0,9.09508
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,64.52172,64.52172,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,3.169896,7.772368,1.636125,0,1.636125,12.54496,89.60671,0.1483161,3.60554,0,5,7.772368
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,63.94919,63.94919,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,1.533771,9.24488,0,1.64757,-1.64757,10.80827,77.2018,0.1483161,1.72171,0,0,9.24488
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,61.93512,61.93512,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,3.364404,7.59731,0,2.151797,-2.151797,8.54008,61.00045,0.1483161,2.248628,0,0,7.59731
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,60.09486,60.09486,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,5.75529,5.445513,0,1.284376,-1.284376,7.186229,51.3301,0.1483161,1.342173,0,0,5.445513
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,58.20348,58.20348,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,7.182375,4.161137,0,3.436384,-3.436384,3.563962,25.45682,0.1483161,3.591022,0,0,4.161137
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,56.445,56.445,1.022335,0.6885145,0,-1,0,0.6885145,0,0,0.3338204,0.4360539,0,0.7247521,0.6885145,0,0,11.00058,0.7247521,0,0.7247521,-0.7247521,2.800006,20,0.1483161,1.124568,0,0,0.7247521
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,54.74787,54.74787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483161,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,53.62326,53.62326,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483161,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483161,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,51.6092,51.6092,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483161,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,50.92421,50.92421,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483161,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,50.14721,50.14721,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483161,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,49.48267,49.48267,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483161,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,49.00215,49.00215,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484358,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,48.73634,48.73634,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485699,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,48.30694,48.30694,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1486623,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,49.1964,49.1964,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1486623,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.219667,61.60297,51.70121,1.206826,1.206826,0,-1,0,1.206826,101.064,0,2.220446E-16,0,1.219667,1.270343,1.206826,0,0,3.889141,7.125048,0,0.05067597,-0.05067597,10.25705,73.26448,0.1486623,1.327509,0.9757339,0,8.344715
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.02954,71.70988,54.00154,1.2142,1.2142,0,0,0,1.2142,167.1504,0,0,0,2.02954,1.278105,1.2142,0,0,3.945447,7.074372,0.7514346,0,0.7514346,10.96992,78.35643,0.1486078,1.33562,1.623632,0,9.103911
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.000025,85.3938,56.33254,1.584725,1.584725,0,0,0,1.584725,189.3088,0,0,0,3.000025,1.668132,1.584725,0,0,3.194013,7.750663,1.331893,0,1.331893,12.23347,87.38172,0.1485113,1.743198,2.40002,0,10.75069
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.832669,86.33014,58.68399,1.046203,1.046203,0,0,0,1.046203,270.757,0,0,0,2.832669,1.101267,1.046203,0,0,1.86212,8.949367,1.731403,0,1.731403,13.87602,99.11422,0.1483861,1.150824,2.266136,0,11.78204
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.884235,78.35452,61.07633,0,0,0,0,0,0,0,1.753517,0,0,1.884235,0,0,0,0,0.1307174,10.50763,0.1307174,0,0.1307174,14.00003,100,0.1483766,0,1.507388,0,12.39186
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5651882,67.41048,62.63033,0,0,0,-1,0,0,0,0.5651882,0,0,0.5651882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483766,0,0.4521506,0,11.19046
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,63.37666,63.37666,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1483766,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,64.23545,64.23545,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1483766,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,63.66293,63.66293,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1483766,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,61.64886,61.64886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1483766,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,59.80859,59.80859,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1483766,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,57.96833,57.96833,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1483766,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,56.24053,56.24053,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,54.57407,54.57407,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,53.44946,53.44946,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,51.44561,51.44561,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,50.78107,50.78107,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,50.00407,50.00407,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,49.3702,49.3702,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483766,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,48.87947,48.87947,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485222,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,48.5932,48.5932,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486556,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,48.16381,48.16381,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1488979,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,49.05327,49.05327,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1488979,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.246047,61.64637,51.5274,1.487095,1.487095,0,-1,0,1.487095,83.79068,0,0,0,1.246047,1.565363,1.487095,0,0,4.632888,6.455675,0,0.3193161,-0.3193161,9.268295,66.20198,0.1488979,1.635805,0.9968377,0,7.701722
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.673062,78.33588,53.82774,0.7854477,0.7854477,0,0,0,0.7854477,340.3233,0,0,0,2.673062,0.8267871,0.7854477,0,0,4.987684,6.136358,1.846275,0,1.846275,11.01982,78.71288,0.1487647,0.8639925,2.138449,0,8.809421
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,2.957927,84.60175,56.12807,0.3900625,0.3900625,0,0,0,0.3900625,758.3212,0,0,0,2.957927,0.4105921,0.3900625,0,0,3.141409,7.798006,2.547335,0,2.547335,13.43644,95.97437,0.1485814,0.4290688,2.366341,0,10.75593
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.194085,78.61924,58.45907,0.3642585,0.3642585,0,0,0,0.3642585,602.3428,1.21658,0,0,2.194085,0.38343,0.3642585,0,0,0.5940748,10.09061,0.5940748,0,0.5940748,14.00003,100,0.1485387,0.4006844,1.755268,0,12.28469
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.598081,75.14427,60.84119,0.5448115,0.5448115,0,0,0,0.5448115,293.3273,1.024595,0,0,1.598081,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1485387,0.5992926,1.278465,0,12.22336
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5289167,66.78735,62.33385,1.313196,1.313196,0,-1,0,1.313196,40.27707,0,0,0,0.5289167,1.382311,1.313196,0,0,0,10.62527,0,0.8533946,-0.8533946,13.10047,93.57461,0.1485387,1.444515,0.4231334,0,11.15419
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,63.0904,63.0904,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9482162,9.771879,0,0.09263334,-0.09263334,13.00283,92.87715,0.1485387,0.09680184,0,0,9.771879
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,64.01053,64.01053,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.051142,9.679246,0,1.042144,-1.042144,11.90431,85.03062,0.1485387,1.08904,0,0,9.679246
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,63.42778,63.42778,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.20908,8.637102,0,2.874107,-2.874107,8.874736,63.39085,0.1485387,3.003442,0,0,8.637102
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,61.41372,61.41372,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.402532,5.762995,0,2.641758,-2.641758,6.090079,43.50048,0.1485387,2.760637,0,0,5.762995
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,59.57345,59.57345,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.08473119,0,2.918571,2.772643,0,0,8.337818,3.121238,0,2.918571,-2.918571,3.013635,21.52592,0.1485387,3.049907,0,0,3.121238
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,57.76386,57.76386,2.184617,0.1925331,0,-1,0,0.1925331,0,0,1.992084,2.210546,0,0.2026664,0.1925331,0,0,11.58068,0.2026664,0,0.2026664,-0.2026664,2.800006,20,0.1485387,2.403079,0,0,0.2026664
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,56.04628,56.04628,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,54.36959,54.36959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,53.28588,53.28588,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,52.33508,52.33508,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,51.32293,51.32293,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,49.86094,49.86094,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,49.22707,49.22707,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485387,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,48.73634,48.73634,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486757,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,48.48074,48.48074,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487668,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,48.02068,48.02068,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1488837,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,48.91014,48.91014,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1488837,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.274081,61.73744,51.38427,0.6854905,0.6854905,0,-1,0,0.6854905,185.8641,0,0,0,1.274081,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5525118,0,0.5525118,12.4392,88.85127,0.1488442,0.7540395,1.019265,0,9.921366
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.083855,71.85565,53.65393,0.4199195,0.4199195,0,0,0,0.4199195,496.251,0,0,0,2.083855,0.4420205,0.4199195,0,0,1.645254,9.144546,1.641834,0,1.641834,13.99678,99.97683,0.1487267,0.4619115,1.667084,0,11.2284
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.377013,77.63157,55.95426,2.104871,2.104871,0,0,0,2.104871,112.9291,0.1579396,0,0,2.377013,2.215654,2.104871,0,0,0.003419445,10.6222,0.003419445,0,0.003419445,14.00003,100,0.1487264,2.315358,1.90161,0,12.99921
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.22373,78.69972,58.25459,0.5501791,0.5501791,0,0,0,0.5501791,404.1829,1.644594,0,0,2.22373,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1487264,0.6051971,1.778984,0,12.849
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.629803,75.21049,60.61626,0.01323437,0.01323437,0,0,0,0.01323437,12314.92,1.615872,0,0,1.629803,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1487264,0.01455781,1.303842,0,12.25508
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.558731,66.87784,62.17027,1.27481,1.27481,0,-1,0,1.27481,43.82858,0,0,0,0.558731,1.341905,1.27481,0,0,0,10.62527,0,0.783174,-0.783174,13.17449,94.10331,0.1487264,1.402291,0.4469848,0,11.184
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,62.9166,62.9166,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8701933,9.8421,0,0.6400717,-0.6400717,12.49979,89.28407,0.1487264,0.668875,0,0,9.8421
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,63.77539,63.77539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581384,9.202028,0,0,0,12.49979,89.28407,0.1487264,0,0,0,9.202028
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,63.20286,63.20286,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.581384,9.202028,0,1.198868,-1.198868,11.23608,80.25753,0.1487264,1.252817,0,0,9.202028
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,61.18879,61.18879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.91346,8.00316,0,0,0,11.23608,80.25753,0.1487264,0,0,0,8.00316
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91346,8.00316,0,0,0,11.23608,80.25753,0.1487264,0,0,0,8.00316
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,57.56961,57.56961,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.91346,8.00316,0,2.22295,-2.22295,8.892882,63.52046,0.1487264,2.322982,0,0,8.00316
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,55.87247,55.87247,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.383404,5.78021,0,2.874926,-2.874926,5.862444,41.87452,0.1487264,3.004298,0,0,5.78021
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,54.22646,54.22646,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.577766,2.905284,0,0.6871056,-0.6871056,5.138171,36.70115,0.1487264,0.7180254,0,0,2.905284
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,53.13253,53.13253,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.341217,2.218179,0,0.2252218,-0.2252218,4.900766,35.00541,0.1487264,0.2353568,0,0,2.218179
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,52.19194,52.19194,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.591464,1.992957,0,0.3911207,-0.3911207,4.488489,32.06057,0.1487264,0.4087211,0,0,1.992957
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,51.1798,51.1798,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.02604,1.601836,0,0.682327,-0.682327,3.769253,26.92318,0.1487264,0.7130318,0,0,1.601836
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,50.49481,50.49481,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.78418,0.919509,0,0.3885689,-0.3885689,3.359666,23.99756,0.1487264,0.4060545,0,0,0.919509
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,49.71781,49.71781,0.7827104,0.5043931,0,-1,0,0.5043931,0,0,0.2783173,0.3565883,0,0.5309401,0.5043931,0,0,11.21593,0.5309401,0,0.5309401,-0.5309401,2.800006,20,0.1487264,0.8609815,0,0,0.5309401
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,49.08394,49.08394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487264,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,48.62387,48.62387,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488316,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,48.33761,48.33761,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.149017,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,47.90822,47.90822,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1490958,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,48.76701,48.76701,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1493,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.303984,61.84524,51.24114,0.7384271,0.7384271,0,-1,0,0.7384271,176.5894,0,0,0,1.303984,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5266925,0,0.5266925,13.69373,97.81215,0.1492624,0.8122698,1.043187,0,11.16465
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.113061,71.9852,53.5108,0.8152483,0.8152483,0,0,0,0.8152483,259.1924,0.9320369,0,0,2.113061,0.8581561,0.8152483,0,0,0.3228683,10.33469,0.3228683,0,0.3228683,14.00003,100,0.1492394,0.8967732,1.690449,0,12.44775
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.406671,77.74759,55.78046,1.66026,1.66026,0,0,0,1.66026,144.9575,0.6590289,0,0,2.406671,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1492394,1.826286,1.925337,0,13.03195
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.254353,78.82777,58.08079,0,0,0,0,0,0,0,2.254353,0,0,2.254353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492394,0,1.803483,0,12.87963
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.662455,75.34397,60.44246,0.9724005,0.9724005,0,0,0,0.9724005,170.9641,0.638876,0,0,1.662455,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1492394,1.069641,1.329964,0,12.28773
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.5910161,66.91607,61.93512,0.728354,0.728354,0,-1,0,0.728354,81.14407,0,0,0,0.5910161,0.7666884,0.728354,0,0,0,10.62527,0,0.1756723,-0.1756723,13.81485,98.67732,0.1492394,0.8011894,0.4728128,0,11.21629
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,62.68145,62.68145,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1951915,10.4496,0,0.5197417,-0.5197417,13.267,94.76408,0.1492394,0.54313,0,0,10.4496
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,63.55046,63.55046,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7726822,9.92986,0,1.842448,-1.842448,11.32489,80.89188,0.1492394,1.925358,0,0,9.92986
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,62.96772,62.96772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819846,8.087413,0,0,0,11.32489,80.89188,0.1492394,0,0,0,8.087413
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,60.96387,60.96387,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.819846,8.087413,0,1.483483,-1.483483,9.761158,69.72242,0.1492394,1.55024,0,0,8.087413
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,59.17472,59.17472,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.468161,6.603929,0,2.73731,-2.73731,6.87578,49.11261,0.1492394,2.860489,0,0,6.603929
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.509617,3.866619,0,0,0,6.87578,49.11261,0.1492394,0,0,0,3.866619
