Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,60.33,60.33,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1511154,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,59.69613,59.69613,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1511154,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,57.8252,57.8252,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1512056,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,56.12807,56.12807,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1512056,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,54.57407,54.57407,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1512056,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,53.02007,53.02007,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1512056,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,51.6092,51.6092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1512056,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,50.60727,50.60727,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1512056,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,49.68714,49.68714,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1512056,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,48.91014,48.91014,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1512056,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,48.16381,48.16381,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1512056,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,47.52994,47.52994,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1512056,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,47.00853,47.00853,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1512056,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,46.64048,46.64048,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1512056,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,46.29287,46.29287,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1512056,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,45.92482,45.92482,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1514346,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8408936,53.16908,46.72227,1.32645,1.32645,4.613811,0,1.424571,1.32645,63.39428,0,0,0,0.8408936,0,0,3.287361,3.122993,8.332113,3.126372,3.963887,0,3.963887,9.855965,70.3996,0.1516162,1.459095,0.6727148,5,3.967266
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.18929,67.39339,48.87947,1.284674,1.284674,0,-1,0,1.284674,170.4161,0,0,0,2.18929,1.352288,1.284674,0,0,4.368226,6.693871,0.8370021,0,0.8370021,10.65001,76.07138,0.1515614,1.413141,1.751432,0,8.883161
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.804877,76.48737,51.12868,0.5174363,0.5174363,0,0,0,0.5174363,542.0719,0,0,0,2.804877,0.5446698,0.5174363,0,0,3.531224,7.447173,2.260207,0,2.260207,12.79424,91.38721,0.1514135,0.56918,2.243901,0,10.25205
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.891577,80.1738,53.28588,0.5034848,0.5034848,0,0,0,0.5034848,574.3127,1.090576,0,0,2.891577,0.529984,0.5034848,0,0,1.271017,9.481359,1.271017,0,1.271017,14.00003,100,0.1513305,0.5538332,2.313262,0,12.37294
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.809639,81.84924,55.38174,0,0,0,0,0,0,0,2.809639,0,0,2.809639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513305,0,2.247711,0,13.43491
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.514332,81.04661,57.50826,0.8756415,0.8756415,0,0,0,0.8756415,287.1417,1.592604,0,0,2.514332,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1513305,0.9632056,2.011465,0,13.13961
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.519395,72.15875,58.85779,0,0,0,-1,0,0,0,1.519395,0,0,1.519395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513305,0,1.215516,0,12.14467
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,59.40987,59.40987,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1513305,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,60.1562,60.1562,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1513305,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,59.57345,59.57345,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1513305,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,57.71274,57.71274,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1513305,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,56.01561,56.01561,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1513305,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,54.49228,54.49228,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1513305,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,52.93827,52.93827,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,51.55807,51.55807,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,50.49481,50.49481,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,49.60535,49.60535,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,48.82835,48.82835,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,48.05135,48.05135,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,47.44815,47.44815,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,46.92674,46.92674,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513305,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,46.54847,46.54847,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1514816,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,46.21109,46.21109,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1516027,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,45.86348,45.86348,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1518154,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9079011,53.62202,46.64048,0.5174195,0.5174195,0,0,0,0.5174195,175.4671,0,0,0,0.9079011,0.5446521,0.5174195,0,0,2.194245,8.650454,0.363249,0,0.363249,12.26299,87.59263,0.1517917,0.5691614,0.7263209,0,9.558354
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.24964,67.88977,48.79768,0.8482592,0.8482592,0,-1,0,0.8482592,265.2066,0,0,0,2.24964,0.8929044,0.8482592,0,0,1.830996,8.977378,1.356735,0,1.356735,13.5501,96.78627,0.1517033,0.9330851,1.799712,0,11.22702
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.812639,76.4224,51.006,0,0,0,0,0,0,0,2.338377,0,0,2.812639,0,0,0,0,0.474261,10.19844,0.474261,0,0.474261,14.00003,100,0.1516724,0,2.250111,0,13.01108
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.900032,80.07946,53.13253,0,0,0,0,0,0,0,2.900032,0,0,2.900032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516724,0,2.320025,0,13.52531
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.817707,81.76462,55.23861,1.743554,1.743554,0,0,0,1.743554,161.6071,0.9823865,0,0,2.817707,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1516724,1.91791,2.254165,0,13.44298
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.568605,81.49551,57.36513,0,0,0,0,0,0,0,2.568605,0,0,2.568605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516724,0,2.054884,0,13.19388
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.57917,72.58205,58.71466,0.1204863,0.1204863,0,-1,0,0.1204863,1310.664,1.452342,0,0,1.57917,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1516724,0.1325349,1.263336,0,12.20444
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2443411,61.21439,59.23607,0.9958462,0.9958462,0,0,0,0.9958462,24.53603,0,1.110223E-16,0,0.2443411,1.048259,0.9958462,0,0,0,10.62527,0,0.803918,-0.803918,13.15262,93.94713,0.1516724,1.095431,0.1954729,0,10.86962
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,59.92105,59.92105,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8932422,9.821356,0,2.517565,-2.517565,10.49888,74.99183,0.1516724,2.630856,0,0,9.821356
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,59.34853,59.34853,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.690537,7.303791,0,1.605698,-1.605698,8.806323,62.90218,0.1516724,1.677955,0,0,7.303791
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,57.53894,57.53894,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.474646,5.698093,1.414519,0,1.414519,10.14825,72.48738,0.1517741,3.862135,0,5,5.698093
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,55.8418,55.8418,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.060126,6.97116,0,1.462199,-1.462199,8.60696,61.47816,0.1517741,1.527998,0,0,6.97116
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.684793,5.508961,0,0,0,8.60696,61.47816,0.1517741,0,0,0,5.508961
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,52.79514,52.79514,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.684793,5.508961,0,2.312406,-2.312406,6.16947,44.06755,0.1517741,2.416464,0,0,5.508961
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,51.41494,51.41494,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.254132,3.196555,0,0.3964275,-0.3964275,5.751599,41.08277,0.1517741,0.4142668,0,0,3.196555
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,50.37213,50.37213,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.694608,2.800127,0,0.05290927,-0.05290927,5.695827,40.6844,0.1517741,0.05529019,0,0,2.800127
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,49.48267,49.48267,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.753396,2.747218,0,0.3876969,-0.3876969,5.287159,37.76535,0.1517741,0.4051433,0,0,2.747218
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,48.70567,48.70567,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.18417,2.359521,0,0.2537415,-0.2537415,5.019692,35.85487,0.1517741,0.2651599,0,0,2.359521
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,47.92867,47.92867,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.466105,2.10578,0,0.5025553,-0.5025553,4.489953,32.07103,0.1517741,0.5251702,0,0,2.10578
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,47.35614,47.35614,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.0245,1.603224,0,0.8852194,-0.8852194,3.556849,25.40602,0.1517741,0.9250543,0,0,1.603224
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,46.84495,46.84495,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,11.00808,0.7180049,0,0.3130078,-0.3130078,3.22691,23.04931,0.1517741,0.3270932,0,0,0.7180049
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,46.46668,46.46668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35586,0.4049971,0,0,0,3.22691,23.04931,0.1517741,0,0,0,0.4049971
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,46.11907,46.11907,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.35586,0.4049971,0,0.09380465,-0.09380465,3.128031,22.34303,0.1517741,0.09802586,0,0,0.4049971
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,45.75102,45.75102,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.46009,0.3111924,3.33,0,3.33,6.287147,44.9081,0.1520121,1.366529,0,5,0.3111924
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9777362,54.12284,46.57914,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,696.011,4.440892E-16,0,0,0.9777362,0,0,3.505263,3.33,8.130091,3.308192,4.307736,0,4.307736,10.37382,74.09859,0.1520428,0.1545248,0.782189,5,4.285929
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.033607,76.01429,48.68522,2.809429,2.809429,0,-1,0,2.809429,107.9795,0,0,0,3.033607,2.957294,2.809429,0,0,3.822355,7.185155,0.07631354,0,0.07631354,10.44622,74.61572,0.1520379,3.090372,2.426886,0,10.21876
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.820323,76.36916,50.89354,1.694875,1.694875,0,0,0,1.694875,166.403,0,0,0,2.820323,1.78408,1.694875,0,0,3.746041,7.253837,1.036244,0,1.036244,11.42929,81.63761,0.1519705,1.864363,2.256258,0,10.07416
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.456472,86.91246,53.02007,0,0,0,0,0,0,0,0.7466744,0,0,3.456472,0,0,0,0,2.709798,8.186457,2.709798,0,2.709798,14.00003,100,0.1517947,0,2.765177,0,11.64293
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.82522,81.712,55.12614,1.453373,1.453373,0,0,0,1.453373,194.3905,1.295354,0,0,2.82522,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1517947,1.598711,2.260176,0,13.45049
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.579841,81.48701,57.25267,2.086924,2.086924,0,0,0,2.086924,123.6193,0.3830783,0,0,2.579841,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1517947,2.295617,2.063873,0,13.20512
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.63937,73.04782,58.6022,0,0,0,-1,0,0,0,1.63937,0,0,1.63937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1517947,0,1.311496,0,12.26464
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2805192,61.38735,59.11338,0.3012427,0.3012427,0,0,0,0.3012427,93.12065,0,0,0,0.2805192,0.3170976,0.3012427,0,0,0,10.62527,0,0.03657842,-0.03657842,13.96147,99.72459,0.1517947,0.331367,0.2244153,0,10.90579
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,59.86994,59.86994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04064269,10.5887,0,0,0,13.96147,99.72459,0.1517947,0,0,0,10.5887
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,59.23607,59.23607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04064269,10.5887,0,0,0,13.96147,99.72459,0.1517947,0,0,0,10.5887
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,57.44692,57.44692,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.04064269,10.5887,0,2.045802,-2.045802,11.80501,84.3213,0.1517947,2.137863,0,0,10.5887
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,55.78046,55.78046,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.313756,8.542893,0,0.8384131,-0.8384131,10.92124,78.00871,0.1517947,0.8761417,0,0,8.542893
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,54.2878,54.2878,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.245326,7.704481,0,3.116866,-3.116866,7.635777,54.54115,0.1517947,3.257124,0,0,7.704481
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,52.7338,52.7338,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.70851,4.587615,0,2.988186,-2.988186,4.485952,32.04245,0.1517947,3.122654,0,0,4.587615
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,51.3536,51.3536,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.02872,1.599429,0,0.2410895,-0.2410895,4.231822,30.22724,0.1517947,0.2519385,0,0,1.599429
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,50.29034,50.29034,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.29659,1.35834,0,0.6701052,-0.6701052,3.525469,25.18187,0.1517947,0.7002599,0,0,1.35834
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,49.40088,49.40088,0.8214092,0.653823,0,-1,0,0.653823,0,0,0.1675863,0.2497272,0,0.6882347,0.653823,0,0,11.04115,0.6882347,0,0.6882347,-0.6882347,2.800006,20,0.1517947,0.9035501,0,0,0.6882347
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,48.62387,48.62387,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517947,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,47.84687,47.84687,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517947,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,47.27435,47.27435,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517947,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517947,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,46.38489,46.38489,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1518982,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,46.06795,46.06795,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1519918,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,45.68968,45.68968,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1522287,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.049118,54.61867,46.49735,3.661501,3.661501,4.389906,0,1.363444,3.661501,28.65268,0,0,0,1.049118,0,0,0.7284048,0.6919845,1.81586,8.991,1.741103,0,1.741103,13.92911,99.49342,0.1523383,4.027651,0.8392947,5,10.04012
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.37418,68.8875,48.5932,0.3069284,0.3069284,0,-1,0,0.3069284,773.5289,1.97634,0,0,2.37418,0.3230825,0.3069284,0,0,0.07475733,10.55799,0.07475733,0,0.07475733,14.00003,100,0.1523335,0.3376212,1.899344,0,12.93217
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.828124,76.31715,50.78107,0,0,0,0,0,0,0,2.828124,0,0,2.828124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523335,0,2.262499,0,13.4534
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.603381,88.82133,52.93827,1.095965,1.095965,0,0,0,1.095965,328.7863,2.449734,0,0,3.603381,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1523335,1.205561,2.882705,0,14.22866
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.389749,88.73557,55.00346,1.589529,1.589529,0,0,0,1.589529,213.2549,1.71656,0,0,3.389749,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1523335,1.748482,2.711799,0,14.01502
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.587159,81.42051,57.12999,1.855307,1.855307,0,0,0,1.855307,139.4465,0.6342049,0,0,2.587159,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1523335,2.040837,2.069727,0,13.21243
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.211721,78.87166,58.51019,2.058126,2.058126,0,-1,0,2.058126,107.4629,0.04527264,0,0,2.211721,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1523335,2.263939,1.769377,0,12.837
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3195258,61.65728,59.06226,0,0,0,0,0,0,0,0.3195258,0,0,0.3195258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1523335,0,0.2556207,0,10.9448
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,59.74725,59.74725,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1523335,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,59.11338,59.11338,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1523335,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,57.36513,57.36513,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1523335,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,55.69867,55.69867,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1523335,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1523335,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1523335,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1523335,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,50.229,50.229,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1523335,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,49.33953,49.33953,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1523335,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,48.56253,48.56253,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1523335,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,47.78553,47.78553,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1523335,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,47.24368,47.24368,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1523335,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,46.72227,46.72227,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1523335,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,46.35422,46.35422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1523335,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,46.00661,46.00661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1523335,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,45.62834,45.62834,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1523335,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.471886,58.10112,46.43601,1.646407,1.646407,0,0,0,1.646407,89.39993,0,0,0,1.471886,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2611732,-0.2611732,5.259573,37.56831,0.1523335,1.811047,1.177509,0,4.066411
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.437322,69.45095,48.53186,1.816475,1.816475,0,-1,0,1.816475,134.1787,0,0,0,2.437322,1.912079,1.816475,0,0,9.213248,2.333351,0.525243,0,0.525243,5.757863,41.12751,0.1522995,1.998123,1.949858,0,4.770673
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.196648,80.52515,50.71973,2.68263,2.68263,0,0,0,2.68263,119.161,0,0,0,3.196648,2.823821,2.68263,0,0,8.688005,2.80607,0.3728266,0,0.3728266,6.111557,43.65389,0.1522754,2.950893,2.557318,0,6.002717
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.067775,81.75493,52.87693,0,0,0,0,0,0,0,0,0,0,3.067775,0,0,0,0,8.315179,3.141613,3.067775,0,3.067775,9.021904,64.44205,0.1520773,0,2.454221,0,6.209389
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.247932,86.78867,54.97279,1.949352,1.949352,0,0,0,1.949352,166.616,0,0,0,3.247932,2.05195,1.949352,0,0,5.247403,5.902611,1.195982,0,1.195982,10.15651,72.54638,0.1520002,2.144287,2.598346,0,9.150543
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.345643,91.03719,57.10954,0,0,0,0,0,0,0,0,0,0,3.345643,0,0,0,0,4.051421,6.978996,3.345643,0,3.345643,13.33047,95.21744,0.151785,0,2.676514,0,10.32464
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.760814,74.09586,58.45907,0.7446558,0.7446558,0,-1,0,0.7446558,236.4601,0.2711874,0,0,1.760814,0.7838483,0.7446558,0,0,0.705778,9.990074,0.705778,0,0.705778,14.00003,100,0.1517397,0.8191215,1.408651,0,11.75089
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.4933997,62.99443,58.9498,1.040392,1.040392,0,0,0,1.040392,47.42439,0,2.220446E-16,0,0.4933997,1.09515,1.040392,0,0,0,10.62527,0,0.6017501,-0.6017501,13.36573,95.46929,0.1517397,1.144432,0.3947198,0,11.11867
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,59.63479,59.63479,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6686112,10.02352,0,2.811671,-2.811671,10.40197,74.29961,0.1517397,2.938197,0,0,10.02352
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,59.00092,59.00092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.792691,7.211853,0,0,0,10.40197,74.29961,0.1517397,0,0,0,7.211853
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,57.25267,57.25267,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.792691,7.211853,0,2.586067,-2.586067,7.676012,54.82855,0.1517397,2.70244,0,0,7.211853
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,55.58621,55.58621,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.666098,4.625786,0,3.505263,-3.505263,3.98114,28.43666,0.1517397,5.310801,0,0,4.625786
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,54.14467,54.14467,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.56083,1.120523,0,0.7321597,-0.7321597,3.209376,22.92407,0.1517397,0.7651069,0,0,1.120523
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,52.59067,52.59067,1.992489,0.3689448,0,-1,0,0.3689448,0,0,1.623545,1.822793,0,0.3883629,0.3689448,0,0,11.37435,0.3883629,0,0.3883629,-0.3883629,2.800006,20,0.1517397,2.191738,0,0,0.3883629
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,51.21047,51.21047,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517397,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,50.17788,50.17788,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517397,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,49.28841,49.28841,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517397,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,48.51141,48.51141,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517397,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,47.73441,47.73441,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517397,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,47.16189,47.16189,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517397,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,46.67115,46.67115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517397,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,46.2622,46.2622,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1518276,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,45.92482,45.92482,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1519819,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,45.54655,45.54655,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1521435,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.435866,57.7363,46.38489,2.413577,2.413577,0,0,0,2.413577,59.49119,0,0,0,1.435866,2.540607,2.413577,0,0,2.854104,8.056581,0,1.104742,-1.104742,10.12789,72.34191,0.1521435,2.654934,1.148692,0,9.492446
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.502206,69.97755,48.4194,1.866655,1.866655,0,-1,0,1.866655,134.0476,0,0,0,2.502206,1.9649,1.866655,0,0,4.081594,6.951839,0.537306,0,0.537306,10.63762,75.98286,0.1521091,2.05332,2.001765,0,9.454044
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.843058,76.26885,50.60727,2.428885,2.428885,0,0,0,2.428885,117.052,0,0,0,2.843058,2.556721,2.428885,0,0,3.544288,7.435414,0.2863372,0,0.2863372,10.90926,77.92316,0.1520907,2.671774,2.274447,0,10.27847
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,2.929693,79.96249,52.76447,0,0,0,0,0,0,0,0,0,0,2.929693,0,0,0,0,3.257951,7.693118,2.929693,0,2.929693,13.68861,97.77563,0.1519032,0,2.343754,0,10.62281
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.847247,81.5993,54.82966,1.776681,1.776681,0,0,0,1.776681,160.2565,0.6487973,0,0,2.847247,1.870191,1.776681,0,0,0.3282585,10.32984,0.3282585,0,0.3282585,14.00003,100,0.1518822,1.95435,2.277797,0,13.17709
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,2.973008,85.87727,56.96641,0.5686131,0.5686131,0,0,0,0.5686131,522.8526,2.374468,0,0,2.973008,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1518822,0.6254744,2.378407,0,13.59828
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.744058,73.76601,58.31594,0.6075032,0.6075032,0,-1,0,0.6075032,287.0862,1.104581,0,0,1.744058,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1518822,0.6682536,1.395247,0,12.36933
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.526111,63.12334,58.80667,0,0,0,0,0,0,0,0.526111,0,0,0.526111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1518822,0,0.4208888,0,11.15139
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,59.46099,59.46099,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1518822,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,58.89869,58.89869,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1518822,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,57.12999,57.12999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1518822,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,55.4942,55.4942,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1518822,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1518822,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,52.52933,52.52933,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1518822,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,51.14913,51.14913,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1518822,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,50.11654,50.11654,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1518822,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,49.22707,49.22707,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1518822,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,48.45007,48.45007,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1518822,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,47.67307,47.67307,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1518822,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,47.10055,47.10055,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1518822,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,46.60981,46.60981,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1518822,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,46.21109,46.21109,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1518822,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,45.86348,45.86348,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1518822,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,45.4852,45.4852,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1518822,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.270918,56.23888,46.29287,0.6957487,0.6957487,0,0,0,0.6957487,182.6692,0,0,0,1.270918,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5385512,0,0.5385512,4.20663,30.0473,0.1518478,0.7653236,1.016735,0,2.120663
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.567464,70.55039,48.33761,1.912373,1.912373,0,-1,0,1.912373,134.2554,0,0,0.3480733,2.567464,2.013024,1.912373,0,0,10.32315,1.334441,0.5544394,0,0.5544394,4.732617,33.80434,0.1518124,2.103611,2.053971,0,3.901905
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.850579,76.2516,50.52548,2.13537,2.13537,4.79148,0,1.473074,2.13537,133.4934,0,0,0,2.850579,0,0,2.65611,2.523305,9.768708,1.833436,5.373884,0,5.373884,9.830731,70.21937,0.1519208,2.348907,2.280463,5,4.684015
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,2.937297,79.93539,52.67246,0.5771217,0.5771217,2.111361,0,0.7414016,0.5771217,508.9563,0,0,0,2.937297,0,0,1.53424,1.457528,4.394825,6.669932,4.394825,0,4.394825,14.00003,100,0.1517506,0.6348339,2.349838,5,9.607229
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.854329,81.58008,54.74787,0.9376922,0.9376922,0,0,0,0.9376922,304.3994,1.867285,0,0,2.854329,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1517506,1.031461,2.283463,0,13.4796
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.607112,81.33623,56.8744,2.66838,2.66838,0,0,0,2.66838,97.7039,0,0,0,2.607112,2.808821,2.66838,0,0,0,10.62527,0,0.2017097,-0.2017097,13.78741,98.48129,0.1517506,2.935218,2.085689,0,13.23239
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.885644,75.09444,58.22392,1.673708,1.673708,0,-1,0,1.673708,112.6627,0,0,0,1.885644,1.761798,1.673708,0,0,0.2241219,10.42356,0.123846,0,0.123846,13.9049,99.3205,0.1517428,1.841079,1.508515,0,12.30921
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.45517,62.43126,58.71466,1.494987,1.494987,0,0,0,1.494987,30.44641,0,4.440892E-16,0,0.45517,1.573671,1.494987,0,0,0.1002759,10.53503,0,1.118501,-1.118501,12.72589,90.89906,0.1517428,1.644486,0.364136,0,10.9902
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,59.40987,59.40987,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,1.343055,9.416525,0,1.027694,-1.027694,11.64261,83.16133,0.1517428,1.073941,0,0,9.416525
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,58.85779,58.85779,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,2.484937,8.388831,0,1.425274,-1.425274,10.14024,72.43014,0.1517428,1.489411,0,0,8.388831
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,57.07887,57.07887,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,4.068574,6.963557,1.239144,0,1.239144,11.31579,80.82694,0.1518297,4.065201,0,5,6.963557
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829431,8.078787,0,0,0,11.31579,80.82694,0.1518297,0,0,0,8.078787
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,54.00154,54.00154,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,2.829431,8.078787,0,1.813773,-1.813773,9.40391,67.17065,0.1518297,1.895393,0,0,8.078787
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,52.44754,52.44754,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,4.844734,6.265014,0,1.526934,-1.526934,7.794381,55.67404,0.1518297,1.595646,0,0,6.265014
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,51.09801,51.09801,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,6.541327,4.73808,0,0.4176235,-0.4176235,7.354167,52.52966,0.1518297,0.4364165,0,0,4.73808
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,50.06541,50.06541,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,7.005352,4.320457,0,0.217566,-0.217566,7.124832,50.89156,0.1518297,0.2273565,0,0,4.320457
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.247093,4.102891,0,0,0,7.124832,50.89156,0.1518297,0,0,0,4.102891
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,48.38873,48.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.247093,4.102891,0,0,0,7.124832,50.89156,0.1518297,0,0,0,4.102891
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,47.61173,47.61173,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,7.247093,4.102891,0,0.03458001,-0.03458001,7.088382,50.6312,0.1518297,0.03613611,0,0,4.102891
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.285515,4.068311,0,0,0,7.088382,50.6312,0.1518297,0,0,0,4.068311
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,46.54847,46.54847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.285515,4.068311,0,0,0,7.088382,50.6312,0.1518297,0,0,0,4.068311
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,46.14974,46.14974,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,7.285515,4.068311,0,0.4679099,-0.4679099,6.595161,47.1082,0.1518297,0.4889659,0,0,4.068311
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,45.80214,45.80214,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,7.805415,3.600401,0,0.2222879,-0.2222879,6.360849,45.43455,0.1518297,0.2322908,0,0,3.600401
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,45.43409,45.43409,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,0,1.813573,1.722894,0,0,8.052402,3.378113,0,1.813573,-1.813573,4.449176,31.77976,0.1518297,1.895184,0,0,3.378113
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.346987,56.84692,46.2622,0,0,0,0,0,0,0,0,0,0,1.346987,0,0,0,0,10.06748,1.56454,1.346987,0,1.346987,5.72704,40.90734,0.1517441,0,1.07759,0,2.911527
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.587714,70.64981,48.2456,1.264287,1.264287,0,-1,0,1.264287,204.6778,0,0,0,2.587714,1.330828,1.264287,0,0,8.720495,2.776829,1.256886,0,1.256886,6.919427,49.42438,0.1516644,1.390715,2.070171,0,5.364543
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.858396,76.22496,50.43347,1.314653,1.314653,0,0,0,1.314653,217.4259,0,0,0,2.858396,1.383845,1.314653,0,0,7.463609,3.908026,1.474551,0,1.474551,8.318309,59.41637,0.1515709,1.446118,2.286717,0,6.766422
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,2.94412,79.95084,52.62134,0.5390232,0.5390232,0,0,0,0.5390232,546.1953,0,0,0,2.94412,0.5673929,0.5390232,0,0,5.989058,5.235122,2.376727,0,2.376727,10.57307,75.52177,0.1514205,0.5929255,2.355296,0,8.179242
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.861028,81.58215,54.68653,1.657418,1.657418,0,0,0,1.657418,172.6195,0,0,0,2.861028,1.744651,1.657418,0,0,3.612331,7.374177,1.116377,0,1.116377,11.63216,83.08668,0.15135,1.82316,2.288822,0,10.2352
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.613324,81.33246,56.81305,2.27559,2.27559,0,0,0,2.27559,114.8416,0,0,0,2.613324,2.395358,2.27559,0,0,2.495954,8.378916,0.2179658,0,0.2179658,11.83894,84.56367,0.1513362,2.50315,2.090659,0,10.99224
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.947548,75.70817,58.20348,0.2178352,0.2178352,0,-1,0,0.2178352,894.0466,0,0,0,1.947548,0.2293002,0.2178352,0,0,2.277988,8.575085,1.718248,0,1.718248,13.46901,96.20703,0.1512278,0.2396187,1.558038,0,10.52263
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5064062,62.80943,58.66354,1.816943,1.816943,0,0,0,1.816943,27.87134,0,2.220446E-16,0,0.5064062,1.912571,1.816943,0,0,0.5597407,10.12151,0,1.406165,-1.406165,11.98678,85.61971,0.1512278,1.998637,0.405125,0,10.62791
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,59.34853,59.34853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.122146,8.715343,0,0,0,11.98678,85.61971,0.1512278,0,0,0,8.715343
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,58.80667,58.80667,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,2.122146,8.715343,0,0.8233154,-0.8233154,11.11893,79.42079,0.1512278,0.8603646,0,0,8.715343
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,57.0482,57.0482,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,3.036941,7.892027,0,1.628507,-1.628507,9.402335,67.1594,0.1512278,1.70179,0,0,7.892027
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846394,6.26352,0,0,0,9.402335,67.1594,0.1512278,0,0,0,6.26352
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,54.00154,54.00154,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.846394,6.26352,0,0.4748193,-0.4748193,8.901832,63.58438,0.1512278,0.4961862,0,0,6.26352
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,52.44754,52.44754,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,5.373971,5.788701,0,1.15838,-1.15838,7.680791,54.86269,0.1512278,1.210508,0,0,5.788701
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,51.06734,51.06734,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.66106,4.63032,0,0.3759135,-0.3759135,7.284544,52.03235,0.1512278,0.3928296,0,0,4.63032
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,50.06541,50.06541,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,7.078742,4.254407,0,0.03026342,-0.03026342,7.252644,51.80449,0.1512278,0.03162528,0,0,4.254407
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,49.16573,49.16573,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,7.112368,4.224144,0,0.1490844,-0.1490844,7.095495,50.682,0.1512278,0.1557932,0,0,4.224144
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,48.38873,48.38873,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,7.278017,4.075059,0,0.9233686,-0.9233686,6.122179,43.72976,0.1512278,0.9649202,0,0,4.075059
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,47.59128,47.59128,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,8.303982,3.15169,0,0.2203115,-0.2203115,5.88995,42.07099,0.1512278,0.2302255,0,0,3.15169
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,47.0392,47.0392,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,8.548773,2.931379,0,0.4593834,-0.4593834,5.405717,38.61219,0.1512278,0.4800557,0,0,2.931379
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.059198,2.471995,0,0,0,5.405717,38.61219,0.1512278,0,0,0,2.471995
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,46.0884,46.0884,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,9.059198,2.471995,0,0.09017198,-0.09017198,5.310668,37.93327,0.1512278,0.09422972,0,0,2.471995
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,45.77147,45.77147,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,9.159389,2.381823,0,0.4366178,-0.4366178,4.850432,34.64587,0.1512278,0.4562656,0,0,2.381823
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,45.40341,45.40341,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.644521,1.945206,0,0.3240218,-0.3240218,4.508883,32.20625,0.1512278,0.3386028,0,0,1.945206
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.424138,57.46987,46.23153,1.63898,1.63898,0,0,0,1.63898,86.89175,0,2.220446E-16,0,1.424138,1.725242,1.63898,0,0,10.00455,1.621184,0,0.3011036,-0.3011036,4.191493,29.93917,0.1512278,1.802878,1.13931,0,3.045322
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.59438,70.69438,48.22515,0.8590917,0.8590917,0,-1,0,0.8590917,301.9911,0,0,0,2.59438,0.9043071,0.8590917,0,0,10.3391,1.32008,1.690073,0,1.690073,5.794837,41.39161,0.1511213,0.9450009,2.075504,0,3.914461
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.865098,76.26197,50.4028,0.8858473,0.8858473,0,0,0,0.8858473,323.4303,0,0,0,2.865098,0.9324709,0.8858473,0,0,8.649031,2.841146,1.932627,0,1.932627,7.628288,54.48766,0.1509997,0.9744321,2.292078,0,5.706244
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,2.951212,79.95654,52.56,0.2806181,0.2806181,0,0,0,0.2806181,1051.682,0,0,0,2.951212,0.2953875,0.2806181,0,0,6.716404,4.580511,2.655824,0,2.655824,10.14782,72.48431,0.150833,0.30868,2.36097,0,7.531723
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.866918,81.62633,54.66608,0.8397779,0.8397779,0,0,0,0.8397779,341.39,0,0,0,2.866918,0.8839768,0.8397779,0,0,4.060579,6.970753,1.982941,0,1.982941,12.02901,85.92131,0.1507087,0.9237558,2.293534,0,9.83767
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.618769,81.37032,56.79261,0.3901352,0.3901352,0,0,0,0.3901352,671.2464,0.1304616,0,0,2.618769,0.4106686,0.3901352,0,0,2.077638,8.7554,2.077638,0,2.077638,14.00003,100,0.1505787,0.4291487,2.095015,0,11.37417
