Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,45.57722,45.57722,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1510214,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.609612,58.00889,45.26028,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,744.6813,0,0,0,1.609612,0,0,3.505263,3.33,5.14586,5.994,4.939611,0,4.939611,13.80436,98.6024,0.1510228,0.2377625,1.287689,5,7.603611
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.791986,70.21552,46.11907,0.3939553,0.3939553,0,0,0,0.3939553,708.7064,2.171048,0,0,2.791986,0.4146898,0.3939553,0,0,0.2062486,10.43965,0.2062486,0,0.2062486,14.00003,100,0.1510109,0.4333508,2.233589,0,13.23164
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.726326,71.75527,47.95934,0.7629356,0.7629356,0,-1,0,0.7629356,357.3467,1.923235,0,0,2.726326,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1510109,0.8392292,2.18106,0,13.3516
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,2.985643,77.48853,50.29034,1.157936,1.157936,0,0,0,1.157936,257.8419,1.766764,0,0,2.985643,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1510109,1.273729,2.388515,0,13.61092
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.692378,89.5481,52.56,0,0,0,0,0,0,0,3.692378,0,0,3.692378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510109,0,2.953902,0,14.31765
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,2.963103,82.81007,54.68653,0,0,0,0,0,0,0,2.963103,0,0,2.963103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510109,0,2.370482,0,13.58838
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.702459,82.3757,56.81305,0.770338,0.770338,0,0,0,0.770338,350.8147,1.891577,0,0,2.702459,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1510109,0.8473718,2.161967,0,13.32773
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.294528,79.17134,57.999,0.8972964,0.8972964,0,-1,0,0.8972964,255.7157,1.350006,0,0,2.294528,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1510109,0.987026,1.835623,0,12.9198
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.726553,73.68336,58.39772,3.415457,3.415457,1.775231,0,0.6496381,3.415457,50.55117,0,4.440892E-16,0,1.726553,1.726553,1.640226,0,0,0,10.62527,0,0,0,14.00003,100,0.1510109,3.757003,1.381243,5,12.35183
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,59.00092,59.00092,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1510109,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,58.4284,58.4284,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1510109,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,56.6188,56.6188,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1511082,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,55.00346,55.00346,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1511082,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,53.5108,53.5108,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1511082,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,51.87501,51.87501,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1511082,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,50.4028,50.4028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1511082,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,49.43155,49.43155,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1511082,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,48.68522,48.68522,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1511082,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,47.90822,47.90822,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1511082,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,47.27435,47.27435,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1511082,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,46.78361,46.78361,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1511082,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,46.29287,46.29287,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1511082,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,45.83281,45.83281,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1511082,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,45.60789,45.60789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1511082,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.528163,57.33952,45.29095,1.079918,1.079918,0,0,0,1.079918,141.5073,0,0,0,1.528163,1.136756,1.079918,0,0,8.706068,2.789813,0.3914069,0,0.3914069,6.112048,43.65739,0.1510855,1.18791,1.22253,0,4.317976
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.264935,64.97698,46.14974,1.742881,1.742881,0,0,0,1.742881,129.9535,0,0,0,2.264935,1.834612,1.742881,0,0,8.314662,3.142079,0.4303239,0,0.4303239,6.520288,46.5734,0.1510607,1.917169,1.811948,0,5.407014
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.475663,80.39508,48.02068,1.720433,1.720433,0,-1,0,1.720433,202.0226,0,0,0,3.475663,1.810982,1.720433,0,0,7.884337,3.52937,1.664682,0,1.664682,8.099545,57.85377,0.1509645,1.892476,2.780531,0,7.005033
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,2.991079,77.62831,50.35168,1.00697,1.00697,0,0,0,1.00697,297.0374,0,0,0,2.991079,1.059969,1.00697,0,0,6.219656,5.027584,1.93111,0,1.93111,9.931556,70.93954,0.1508531,1.107667,2.392863,0,8.018662
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.062967,81.40676,52.65201,2.134786,2.134786,0,0,0,2.134786,143.4789,0,0,0,3.062967,2.247143,2.134786,0,0,4.288546,6.765583,0.815824,0,0.815824,10.70551,76.4678,0.150806,2.348264,2.450374,0,9.828549
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.591769,91.27332,54.77854,0,0,0,0,0,0,0,0.1190469,0,0,3.591769,0,0,0,0,3.472722,7.499824,3.472722,0,3.472722,14.00003,100,0.1506062,0,2.873415,0,11.09159
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.704707,82.51733,56.90507,0.4543002,0.4543002,0,0,0,0.4543002,595.3569,2.226497,0,0,2.704707,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1506062,0.4997302,2.163766,0,13.32998
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.296221,79.28766,58.08079,0.7928872,0.7928872,0,-1,0,0.7928872,289.6025,1.461603,0,0,2.296221,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1506062,0.8721759,1.836977,0,12.9215
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.727422,73.79583,58.48974,1.44296,1.44296,0,0,0,1.44296,119.7138,0.2085167,0,0,1.727422,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1506062,1.587256,1.381938,0,12.3527
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,59.06226,59.06226,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1506062,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,58.48974,58.48974,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1506062,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,56.66992,56.66992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1506062,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,55.03413,55.03413,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1506062,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,53.54147,53.54147,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1506062,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,51.90568,51.90568,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1506062,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,50.46414,50.46414,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1506062,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,49.46222,49.46222,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1506062,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1506062,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,47.92867,47.92867,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1506062,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,47.32547,47.32547,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1506062,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,46.84495,46.84495,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1506062,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,46.35422,46.35422,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1506062,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,45.86348,45.86348,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1506062,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,45.62834,45.62834,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1506062,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.436303,56.5774,45.3114,0,0,0,0,0,0,0,0,0,0,1.436303,0,0,0,0,11.30884,0.4473145,1.436303,0,1.436303,4.634113,33.10074,0.1505237,0,1.149042,0,1.883617
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.272235,65.11781,46.21109,0,0,0,0,0,0,0,0,0,0,2.272235,0,0,0,0,9.872541,1.739987,2.272235,0,2.272235,6.789744,48.49808,0.1503934,0,1.817788,0,4.012222
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.739289,72.02898,48.0718,0.4050361,0.4050361,0,-1,0,0.4050361,676.3074,0,0,0,2.739289,0.4263538,0.4050361,0,0,7.600306,3.784999,2.312935,0,2.312935,8.983988,64.17121,0.1502609,0.4455397,2.191431,0,6.524288
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,2.99606,77.78888,50.43347,1.406114,1.406114,0,0,0,1.406114,213.0738,0,0,0,2.99606,1.480119,1.406114,0,0,5.287371,5.866641,1.51594,0,1.51594,10.42213,74.44367,0.1501743,1.546725,2.396848,0,8.8627
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.066979,81.56069,52.7338,2.601557,2.601557,0,0,0,2.601557,117.8901,0,0,0,3.066979,2.738481,2.601557,0,0,3.77143,7.230987,0.3284977,0,0.3284977,10.73378,76.66967,0.1501555,2.861713,2.453583,0,10.29797
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,2.968603,83.13971,54.891,0,0,0,0,0,0,0,0,0,0,2.968603,0,0,0,0,3.442933,7.526635,2.968603,0,2.968603,13.55004,96.7858,0.1499861,0,2.374882,0,10.49524
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.706462,82.67883,57.01753,0,0,0,0,0,0,0,2.232132,0,0,2.706462,0,0,0,0,0.4743298,10.19838,0.4743298,0,0.4743298,14.00003,100,0.1499591,0,2.16517,0,12.90484
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.296814,79.46519,58.22392,0.1884834,0.1884834,0,-1,0,0.1884834,1218.576,2.098411,0,0,2.296814,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1499591,0.2073317,1.837451,0,12.92209
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.727546,73.95857,58.63287,0.8818548,0.8818548,0,0,0,0.8818548,195.8991,0.7992774,0,0,1.727546,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1499591,0.9700403,1.382037,0,12.35282
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3156818,61.74,59.17472,2.102267,2.102267,0,0,0,2.102267,15.01626,0,0,0,0.3156818,2.212913,2.102267,0,0,0,10.62527,0,1.897231,-1.897231,12.00017,85.71533,0.1499591,2.312494,0.2525454,0,10.94096
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,58.6022,58.6022,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.108035,8.728043,0,0.222902,-0.222902,11.76521,84.03706,0.1499591,0.2329326,0,0,8.728043
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,56.76194,56.76194,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.355703,8.505141,1.596698,0,1.596698,13.27997,94.85675,0.1500617,3.651192,0,5,8.505141
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,55.09547,55.09547,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7590057,9.942169,0,0.2922418,-0.2922418,12.97192,92.6564,0.1500617,0.3053927,0,0,9.942169
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,53.57214,53.57214,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.083719,9.649927,0,0.4937611,-0.4937611,12.45145,88.93877,0.1500617,0.5159803,0,0,9.649927
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,51.92613,51.92613,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.632342,9.156166,0,0.418889,-0.418889,12.0099,85.78486,0.1500617,0.437739,0,0,9.156166
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,50.46414,50.46414,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.097775,8.737277,0,0.5795107,-0.5795107,11.39905,81.4216,0.1500617,0.6055887,0,0,8.737277
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,49.48267,49.48267,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.741675,8.157766,0,0.3050264,-0.3050264,11.07752,79.12498,0.1500617,0.3187526,0,0,8.157766
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,48.73634,48.73634,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.080594,7.85274,0,0.2163023,-0.2163023,10.84952,77.4964,0.1500617,0.2260359,0,0,7.85274
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,47.92867,47.92867,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.320929,7.636438,0,0.1807863,-0.1807863,10.65895,76.13522,0.1500617,0.1889217,0,0,7.636438
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,47.32547,47.32547,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.521803,7.455651,0,0.2808561,-0.2808561,10.3629,74.02059,0.1500617,0.2934946,0,0,7.455651
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,46.84495,46.84495,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.833865,7.174795,0,0.713725,-0.713725,9.610572,68.6468,0.1500617,0.7458426,0,0,7.174795
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,46.35422,46.35422,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.626893,6.461071,0,0.4846785,-0.4846785,9.099676,64.99755,0.1500617,0.506489,0,0,6.461071
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,45.86348,45.86348,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.165425,5.976392,0,0.006822904,-0.006822904,9.092484,64.94618,0.1500617,0.007129935,0,0,5.976392
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,45.65901,45.65901,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.173006,5.969569,0,0.4161178,-0.4161178,8.653857,61.81314,0.1500617,0.4348432,0,0,5.969569
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.540227,57.46547,45.3114,0.9529511,0.9529511,0,0,0,0.9529511,161.6271,0,0,0,1.540227,1.003106,0.9529511,0,0,5.635359,5.553451,0.5371208,0,0.5371208,9.163415,65.45283,0.1500311,1.048246,1.232182,0,7.093678
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.280152,65.21753,46.23153,0,0,0,0,0,0,0,0,0,0,2.280152,0,0,0,0,5.098238,6.03686,2.280152,0,2.280152,11.32656,80.90382,0.1499014,0,1.824122,0,8.317012
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.746236,72.14002,48.10247,0.5223607,0.5223607,0,-1,0,0.5223607,525.7355,0,0,0,2.746236,0.5498534,0.5223607,0,0,2.818086,8.088997,2.196383,0,2.196383,13.41023,95.78716,0.1497766,0.5745968,2.196989,0,10.83523
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.002071,77.89697,50.46414,0.02807559,0.02807559,0,0,0,0.02807559,10692.82,2.350814,0,0,3.002071,0.02955325,0.02807559,0,0,0.6217037,10.06574,0.6217037,0,0.6217037,14.00003,100,0.1497413,0.03088315,2.401657,0,13.06781
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.070706,81.72456,52.82581,0.4959781,0.4959781,0,0,0,0.4959781,619.1213,2.548624,0,0,3.070706,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1497413,0.545576,2.456565,0,13.69598
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,2.972109,83.26149,54.95234,0,0,0,0,0,0,0,2.972109,0,0,2.972109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497413,0,2.377687,0,13.59738
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.708515,82.8184,57.10954,1.986311,1.986311,0,0,0,1.986311,136.359,0.6176609,0,0,2.708515,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1497413,2.184942,2.166812,0,13.33379
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.298603,79.55827,58.28526,3.24625,3.24625,0,-1,0,3.24625,70.80795,0,4.440892E-16,0.2408752,2.298603,3.417105,3.24625,0,0,0,10.62527,0,1.118502,-1.118502,12.82102,91.57855,0.1497413,3.570875,1.838882,0,12.92388
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.728821,74.00597,58.66354,1.444724,1.444724,0,0,0,1.444724,119.6645,0,0,0,1.728821,1.520762,1.444724,0,0,1.242781,9.506772,0.2080593,0,0.2080593,13.0184,92.98843,0.1497295,1.589196,1.383057,0,11.23559
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3629384,62.19469,59.23607,0,0,0,0,0,0,0,0,0,0,0.3629384,0,0,0,0,1.034721,9.694025,0.3629384,0,0.3629384,13.36272,95.4478,0.1497089,0,0.2903507,0,10.05696
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,58.63287,58.63287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6717829,10.02067,0,0,0,13.36272,95.4478,0.1497089,0,0,0,10.02067
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,56.76194,56.76194,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.6717829,10.02067,0,2.057493,-2.057493,11.19393,79.95649,0.1497089,2.15008,0,0,10.02067
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,55.09547,55.09547,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.957886,7.963176,0,2.329046,-2.329046,8.7389,62.42059,0.1497089,2.433853,0,0,7.963176
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,53.57214,53.57214,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.545715,5.63413,0,1.066368,-1.066368,7.61485,54.39167,0.1497089,1.114355,0,0,5.63413
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,51.92613,51.92613,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.730569,4.567762,0,3.14379,-3.14379,4.301004,30.7214,0.1497089,3.28526,0,0,4.567762
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,50.46414,50.46414,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.22367,1.423972,0,0.5553815,-0.5553815,3.71558,26.53981,0.1497089,0.5803737,0,0,1.423972
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,49.48267,49.48267,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.84076,0.8685907,0,0.6439586,-0.6439586,3.036789,21.6913,0.1497089,0.6729367,0,0,0.8685907
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,48.73634,48.73634,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.55627,0.2246321,0,0.1266318,-0.1266318,2.903307,20.73787,0.1497089,0.1323302,0,0,0.2246321
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,47.95934,47.95934,0.09384342,0.09310034,0,-1,0,0.09310034,0,0,0.0007430713,0.01012741,0,0.09800036,0.09310034,0,0,11.69697,0.09800036,0,0.09800036,-0.09800036,2.800006,20,0.1497089,0.1032278,0,0,0.09800036
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497089,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,46.8654,46.8654,0.4354213,0,0,-1,0,0,0,0,0.4354213,0.4789634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497089,0.4789634,0,0,0
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,46.35422,46.35422,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497089,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,45.89415,45.89415,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498264,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,45.65901,45.65901,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499199,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.606138,58.06832,45.34207,2.983531,2.983531,5,0,1.53,2.983531,53.83345,0,0,0,1.606138,0,0,2.016469,1.915645,5.14586,5.994,3.521783,0,3.521783,12.45929,88.99477,0.1501262,3.281884,1.28491,5,7.600138
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.287944,65.32798,46.2622,0.6208793,0.6208793,0,0,0,0.6208793,368.5007,0.01031006,0,0,2.287944,0.6535571,0.6208793,0,0,1.624077,9.163605,1.624077,0,1.624077,14.00003,100,0.1500342,0.6829672,1.830355,0,11.45155
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.752611,72.28242,48.16381,0.2948042,0.2948042,0,-1,0,0.2948042,933.7083,2.442291,0,0,2.752611,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1500342,0.3242846,2.202089,0,13.37789
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.006335,78.08846,50.5766,0,0,0,0,0,0,0,3.006335,0,0,3.006335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500342,0,2.405068,0,13.63161
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.073918,81.9088,52.93827,2.235327,2.235327,0,0,0,2.235327,137.5154,0.7209432,0,0,3.073918,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1500342,2.458859,2.459135,0,13.69919
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,2.973115,83.49749,55.12614,0,0,0,0,0,0,0,2.973115,0,0,2.973115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500342,0,2.378492,0,13.59839
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.709071,83.02997,57.27312,2.39947,2.39947,0,0,0,2.39947,112.9029,0.1833136,0,0,2.709071,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1500342,2.639417,2.167257,0,13.33435
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.299452,79.70213,58.39772,0.4388735,0.4388735,0,-1,0,0.4388735,523.9441,1.83748,0,0,2.299452,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1500342,0.4827608,1.839561,0,12.92473
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.728646,74.16579,58.80667,0.7835553,0.7835553,0,0,0,0.7835553,220.6157,0.9038512,0,0,1.728646,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1500342,0.8619108,1.382917,0,12.35392
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4134503,62.66873,59.28719,1.054208,1.054208,0,0,0,1.054208,39.21903,0,0,0,0.4134503,1.109693,1.054208,0,0,0,10.62527,0,0.6962426,-0.6962426,13.26612,94.75784,0.1500342,1.159629,0.3307602,0,11.03872
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,58.71466,58.71466,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7736029,9.929031,0,0.1714988,-0.1714988,13.08535,93.46658,0.1500342,0.1792162,0,0,9.929031
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,56.84372,56.84372,3.798826,3.798826,4.813728,0,1.479148,3.798826,0,0,0,0,0,0,0,1.014902,0.9641571,0.9641571,9.757533,0.9641571,0,0.9641571,14.00003,100,0.1500958,4.178709,0,5,9.757533
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,55.14659,55.14659,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1500958,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,53.62326,53.62326,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1500958,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,51.98747,51.98747,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1500958,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,50.49481,50.49481,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1500958,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,49.51334,49.51334,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1500958,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,48.79768,48.79768,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1500958,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,47.99001,47.99001,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1500958,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,47.41748,47.41748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1500958,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,46.89607,46.89607,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1500958,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,46.40533,46.40533,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1500958,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,45.92482,45.92482,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1500958,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,45.68968,45.68968,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1500958,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.614775,58.1769,45.37274,0.8076981,0.8076981,0,0,0,0.8076981,199.9231,0,0,0,1.614775,0.8502085,0.8076981,0,0,9.781059,1.822321,0.7645667,0,0.7645667,5.446232,38.90158,0.1500525,0.8884679,1.29182,0,3.437096
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.295753,65.43874,46.29287,0.7291949,0.7291949,0,0,0,0.7291949,314.834,0,0,0,2.295753,0.7675735,0.7291949,0,0,9.016492,2.510431,1.52818,0,1.52818,6.895991,49.25698,0.1499661,0.8021144,1.836603,0,4.806185
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.75897,72.42484,48.22515,0.9384359,0.9384359,0,-1,0,0.9384359,293.9966,0,0,0,2.75897,0.9878272,0.9384359,0,0,7.488312,3.885793,1.771143,0,1.771143,8.576244,61.25877,0.1498661,1.032279,2.207176,0,6.644763
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.011622,78.22736,50.63794,0,0,0,0,0,0,0,0,0,0,3.011622,0,0,0,0,5.717169,5.479822,3.011622,0,3.011622,11.43332,81.6664,0.1496965,0,2.409297,0,8.491444
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.077734,82.061,53.02007,0.5244735,0.5244735,0,0,0,0.5244735,586.8236,0,0,0,3.077734,0.5520774,0.5244735,0,0,2.705548,8.190281,2.525657,0,2.525657,13.82937,98.78101,0.1495544,0.5769209,2.462188,0,11.26802
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,2.976009,83.63843,55.20794,0.7230501,0.7230501,0,0,0,0.7230501,411.591,2.035013,0,0,2.976009,0.7611054,0.7230501,0,0,0.1798909,10.46337,0.1798909,0,0.1798909,14.00003,100,0.1495443,0.7953551,2.380807,0,13.43938
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.710318,83.19867,57.3958,0.3409115,0.3409115,0,0,0,0.3409115,795.0211,2.351464,0,0,2.710318,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1495443,0.3750027,2.168255,0,13.33559
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.300181,79.84474,58.51019,1.223994,1.223994,0,-1,0,1.223994,187.9242,1.011766,0,0,2.300181,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1495443,1.346393,1.840145,0,12.92546
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.728919,74.27242,58.89869,0.6416963,0.6416963,0,0,0,0.6416963,269.4295,1.053449,0,0,1.728919,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1495443,0.7058659,1.383135,0,12.35419
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4669495,63.24437,59.40987,0.4734647,0.4734647,0,0,0,0.4734647,98.62393,0,0,0,0.4669495,0.4983839,0.4734647,0,0,0,10.62527,0,0.03143439,-0.03143439,13.96689,99.76332,0.1495443,0.5208112,0.3735596,0,11.09222
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,58.776,58.776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0349271,10.59384,0,0,0,13.96689,99.76332,0.1495443,0,0,0,10.59384
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,56.8744,56.8744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0349271,10.59384,0,0,0,13.96689,99.76332,0.1495443,0,0,0,10.59384
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,55.17726,55.17726,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.0349271,10.59384,0,2.62042,-2.62042,11.20473,80.03362,0.1495443,2.738339,0,0,10.59384
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,53.62326,53.62326,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.946505,7.97342,0,2.30839,-2.30839,8.771471,62.65324,0.1495443,2.412268,0,0,7.97342
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,51.9568,51.9568,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.511383,5.66503,0,0.7371035,-0.7371035,7.994496,57.10343,0.1495443,0.7702731,0,0,5.66503
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,50.46414,50.46414,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.330387,4.927926,0,0.3757015,-0.3757015,7.598472,54.27469,0.1495443,0.3926081,0,0,4.927926
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,49.51334,49.51334,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.747833,4.552225,0,0.2975583,-0.2975583,7.284818,52.03431,0.1495443,0.3109484,0,0,4.552225
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,48.79768,48.79768,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.078453,4.254666,0,0.4030155,-0.4030155,6.860002,48.99992,0.1495443,0.4211512,0,0,4.254666
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,47.99001,47.99001,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.526248,3.851651,0,0.2541204,-0.2541204,6.592136,47.08659,0.1495443,0.2655559,0,0,3.851651
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,47.44815,47.44815,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.808604,3.597531,0,0.3357236,-0.3357236,6.238252,44.55885,0.1495443,0.3508311,0,0,3.597531
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,46.92674,46.92674,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.18163,3.261807,0,0.06629949,-0.06629949,6.168366,44.05967,0.1495443,0.06928297,0,0,3.261807
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,46.40533,46.40533,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.255297,3.195508,0,0.6130303,-0.6130303,5.522175,39.44403,0.1495443,0.6406167,0,0,3.195508
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,45.94527,45.94527,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.936441,2.582477,0,0.02494315,-0.02494315,5.495883,39.25623,0.1495443,0.02606559,0,0,2.582477
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,45.72035,45.72035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.964156,2.557534,0,0,0,5.495883,39.25623,0.1495443,0,0,0,2.557534
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.623412,58.28559,45.40341,0.3552448,0.3552448,0,0,0,0.3552448,456.9841,0,0,0,1.623412,0.3739418,0.3552448,0,0,8.964156,2.557534,1.24947,0,1.24947,6.681234,47.72301,0.1494742,0.3907692,1.29873,0,4.180946
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.304024,65.51859,46.29287,1.446882,1.446882,0,0,0,1.446882,159.2407,0,0,0,2.304024,1.523033,1.446882,0,0,7.714686,3.682057,0.7809907,0,0.7809907,7.422147,53.01523,0.1494303,1.59157,1.843219,0,5.986081
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.56191,81.78215,48.2456,3.12501,3.12501,0,-1,0,3.12501,113.9807,0,0,0.1075115,3.56191,3.289485,3.12501,0,0,6.933695,4.384949,0.272425,0,0.272425,7.680593,54.86126,0.1494151,3.437511,2.849528,0,7.946858
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.017074,78.35543,50.68906,1.42318,1.42318,0,0,0,1.42318,211.9953,0,0,0,3.017074,1.498084,1.42318,0,0,6.66127,4.630131,1.51899,0,1.51899,9.121633,65.15439,0.1493299,1.565498,2.413659,0,7.647205
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.081251,82.22298,53.11208,0.4516822,0.4516822,0,0,0,0.4516822,682.1724,0,0,0,3.081251,0.475455,0.4516822,0,0,5.14228,5.997222,2.605796,0,2.605796,11.59371,82.81203,0.1491841,0.4968505,2.465001,0,9.078473
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,2.97815,83.80981,55.3204,0.2650058,0.2650058,0,0,0,0.2650058,1123.806,0.1627128,0,0,2.97815,0.2789535,0.2650058,0,0,2.536484,8.342439,2.536484,0,2.536484,14.00003,100,0.1490425,0.2915064,2.38252,0,11.32059
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.711658,83.35578,57.50826,1.075893,1.075893,0,0,0,1.075893,252.0379,1.579139,0,0,2.711658,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1490425,1.183482,2.169326,0,13.33693
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.300129,80.02769,58.66354,0.02469007,0.02469007,0,-1,0,0.02469007,9316.007,2.274139,0,0,2.300129,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1490425,0.02715908,1.840103,0,12.9254
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.728931,74.388,59.00092,0.8099331,0.8099331,0,0,0,0.8099331,213.4659,0.8763699,0,0,1.728931,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1490425,0.8909264,1.383145,0,12.35421
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.523577,63.83984,59.52233,0.3415454,0.3415454,0,0,0,0.3415454,153.2964,0.1640555,0,0,0.523577,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1490425,0.3756999,0.4188616,0,11.14885
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,58.85779,58.85779,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1490425,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,56.96641,56.96641,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1490425,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,55.23861,55.23861,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1490425,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,53.6846,53.6846,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1490425,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,52.01814,52.01814,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1490425,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,50.52548,50.52548,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1490425,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,49.54401,49.54401,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1490425,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,48.82835,48.82835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1490425,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,48.02068,48.02068,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1490425,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,47.4686,47.4686,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1490425,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,46.95741,46.95741,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1490425,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,46.43601,46.43601,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1490425,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,45.97594,45.97594,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1490425,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,45.77147,45.77147,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1490425,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.632052,58.39444,45.43409,1.306265,1.306265,4.625875,0,1.427864,1.306265,124.9404,0,0,0,1.632052,0,0,3.319611,3.15363,10.92562,0.7922183,4.785682,0,4.785682,8.175174,58.39398,0.1491586,1.436891,1.305641,5,2.42427
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.3114,65.66094,46.35422,2.816929,2.816929,5,0,1.53,2.816929,82.05389,0,0,0,2.3114,0,0,2.183071,2.073917,6.139935,5.099332,4.385317,0,4.385317,12.33545,88.11018,0.1493389,3.098622,1.84912,5,7.410732
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.771803,72.69907,48.33761,1.753583,1.753583,0,-1,0,1.753583,158.0651,0,0,0,2.771803,1.845877,1.753583,0,0,1.754619,9.046118,0.9259265,0,0.9259265,13.21386,94.38454,0.1492874,1.928941,2.217443,0,11.81792
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.020962,78.55626,50.81174,3.309009,3.309009,1.25,0,0.50625,3.309009,91.29507,0.02489218,0,0,3.020962,2.167378,2.059009,0,0,0.8286921,9.879452,0.8286921,0,0.8286921,14.00003,100,0.1492413,3.63991,2.41677,5,12.90041
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.80292,92.19095,53.25521,0.6646479,0.6646479,0,0,0,0.6646479,572.1706,3.103291,0,0,3.80292,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1492413,0.7311127,3.042336,0,14.42819
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,2.979532,84.01159,55.46353,0.9927695,0.9927695,0,0,0,0.9927695,300.1233,1.934512,0,0,2.979532,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1492413,1.092046,2.383626,0,13.60481
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.711687,83.57437,57.68207,1.388041,1.388041,0,0,0,1.388041,195.3607,1.250591,0,0,2.711687,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1492413,1.526845,2.16935,0,13.33696
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.30012,80.19896,58.80667,1.231051,1.231051,0,-1,0,1.231051,186.8419,1.004276,0,0,2.30012,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1492413,1.354157,1.840096,0,12.92539
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.727971,74.57468,59.17472,0.4308988,0.4308988,0,0,0,0.4308988,401.0154,1.274393,0,0,1.727971,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1492413,0.4739887,1.382377,0,12.35324
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5832483,64.46557,59.63479,0,0,0,0,0,0,0,0.5832483,0,0,0.5832483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492413,0,0.4665986,0,11.20852
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,58.9498,58.9498,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1492413,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,57.01753,57.01753,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1492413,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,55.28973,55.28973,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1492413,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,53.6846,53.6846,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1492413,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,52.04881,52.04881,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1492413,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1492413,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,49.57468,49.57468,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1492413,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,48.8488,48.8488,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1492413,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1492413,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,47.49927,47.49927,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1492413,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,46.98809,46.98809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1492413,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,46.49735,46.49735,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1492413,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,46.00661,46.00661,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1492413,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,45.80214,45.80214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1492413,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.640696,58.50346,45.46476,2.402951,2.402951,4.708852,0,1.450517,2.402951,68.27839,0,0,0,1.640696,0,0,2.305901,2.190606,11.32858,0.4295519,3.831302,0,3.831302,6.887486,49.19622,0.149419,2.643246,1.312557,5,2.070248
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.318923,65.79307,46.40533,2.33186,2.33186,5,0,1.53,2.33186,99.4452,0,0,0,2.318923,0,0,2.66814,2.534733,7.497278,3.877724,4.853656,0,4.853656,11.49207,82.08603,0.1495722,2.565046,1.855138,5,6.196646
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.778268,72.83074,48.38873,2.266404,2.266404,0,-1,0,2.266404,122.5848,0,0,0,2.778268,2.385688,2.266404,0,0,2.643622,8.246014,0.3925794,0,0.3925794,11.8645,84.74627,0.1495504,2.493044,2.222614,0,11.02428
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.025001,78.74615,50.92421,0.7455859,0.7455859,0,0,0,0.7455859,405.7213,0,0,0,3.025001,0.7848272,0.7455859,0,0,2.251043,8.599336,2.240173,0,2.240173,13.98972,99.92635,0.149426,0.8201445,2.420001,0,11.62434
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.086458,82.61795,53.36767,0.07499833,0.07499833,0,0,0,0.07499833,4115.369,2.996643,0,0,3.086458,0.07894561,0.07499833,0,0,0.01086964,10.61549,0.01086964,0,0.01086964,14.00003,100,0.1494254,0.08249817,2.469167,0,13.70195
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,2.980813,84.21233,55.60666,1.006668,1.006668,0,0,0,1.006668,296.107,1.921163,0,0,2.980813,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1494254,1.107334,2.384651,0,13.60609
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.712204,83.76044,57.8252,0.3559821,0.3559821,0,0,0,0.3559821,761.8936,2.337486,0,0,2.712204,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1494254,0.3915803,2.169764,0,13.33748
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.299988,80.36894,58.9498,0.6720386,0.6720386,0,-1,0,0.6720386,342.2405,1.592579,0,0,2.299988,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1494254,0.7392424,1.839991,0,12.92526
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.726872,74.75998,59.34853,0.3079211,0.3079211,0,0,0,0.3079211,560.8165,1.402745,0,0,1.726872,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1494254,0.3387132,1.381498,0,12.35215
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6456495,65.18338,59.80859,0.5177673,0.5177673,0,0,0,0.5177673,124.6988,0.1006314,0,0,0.6456495,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1494254,0.569544,0.5165196,0,11.27092
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,59.11338,59.11338,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1494254,2.955908,0,0,10.62527
