Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,57.16066,57.16066,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1494254,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,55.38174,55.38174,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1494254,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,53.74594,53.74594,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1494254,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,52.09993,52.09993,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1494254,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,50.5766,50.5766,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1494254,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1494254,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,48.87947,48.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1494254,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1494254,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,47.52994,47.52994,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1494254,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,47.00853,47.00853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1494254,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,46.49735,46.49735,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1494254,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,46.03728,46.03728,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495086,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,45.80214,45.80214,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495775,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.721819,59.23747,45.4852,2.430658,2.430658,4.791975,0,1.473209,2.430658,70.83756,0,0,0,1.721819,0,0,2.361317,2.243251,5.14586,5.994,3.96507,0,3.96507,12.87983,91.99862,0.1497555,2.673724,1.377455,5,7.715819
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.665162,69.28276,46.43601,2.361721,2.361721,0,0,0,2.361721,112.8483,0,0,0,2.665162,2.486022,2.361721,0,0,1.18079,9.562563,0.1791398,0,0.1791398,13.04978,93.21252,0.1497456,2.597893,2.132129,0,12.22773
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.307366,78.9463,48.48074,1.41795,1.41795,0,-1,0,1.41795,233.2499,0.8131375,0,0,3.307366,1.492578,1.41795,0,0,1.00165,9.723789,1.00165,0,1.00165,14.00003,100,0.1496902,1.559744,2.645893,0,13.03116
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.029619,78.9041,51.006,0,0,0,0,0,0,0,3.029619,0,0,3.029619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496902,0,2.423696,0,13.65489
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.08927,82.7985,53.48013,0.620025,0.620025,0,0,0,0.620025,498.2493,2.436612,0,0,3.08927,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1496902,0.6820275,2.471416,0,13.71454
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,2.982435,84.39108,55.72934,0.2489247,0.2489247,0,0,0,0.2489247,1198.127,2.720408,0,0,2.982435,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1496902,0.2738172,2.385948,0,13.60771
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.274099,91.22096,57.96833,2.379965,2.379965,0,0,0,2.379965,137.5692,0.768873,0,0,3.274099,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1496902,2.617961,2.619279,0,13.89937
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.465539,82.3857,59.06226,0.8291698,0.8291698,0,-1,0,0.8291698,297.3504,1.592729,0,0,2.465539,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1496902,0.9120868,1.972432,0,13.09081
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.726352,74.88183,59.46099,1.396998,1.396998,0,0,0,1.396998,123.5759,0.2558285,0,0,1.726352,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1496902,1.536697,1.381082,0,12.35163
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7111806,65.87025,59.92105,0.7304082,0.7304082,0,0,0,0.7304082,97.36756,0,1.110223E-16,0,0.7111806,0.7688507,0.7304082,0,0,0,10.62527,0,0.05767008,-0.05767008,13.93924,99.56579,0.1496902,0.803449,0.5689445,0,11.33645
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,59.23607,59.23607,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.06407787,10.5676,0,2.756759,-2.756759,11.03336,78.80956,0.1496902,2.880813,0,0,10.5676
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,57.25267,57.25267,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.127143,7.810845,0,0.7904165,-0.7904165,10.20019,72.85834,0.1496902,0.8259853,0,0,7.810845
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,55.43286,55.43286,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,4.005383,7.020429,0,2.605632,-2.605632,7.45361,53.23997,0.1496902,2.722885,0,0,7.020429
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,53.79707,53.79707,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.90053,4.414797,0,2.346849,-2.346849,4.979815,35.57003,0.1496902,2.452457,0,0,4.414797
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,52.1306,52.1306,3.125185,1.964551,0,-1,0,1.964551,0,0,1.160633,1.473152,0,2.067948,1.964551,0,0,9.50814,2.067948,0,2.067948,-2.067948,2.800006,20,0.1496902,3.437703,0,0,2.067948
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496902,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,49.65647,49.65647,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496902,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,48.94081,48.94081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496902,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,48.13314,48.13314,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496902,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,47.56061,47.56061,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496902,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,47.0392,47.0392,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496902,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,46.54847,46.54847,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496902,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,46.06795,46.06795,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497619,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.357842,48.52449,45.86348,0.33652,0.33652,3.841783,0,1.213807,0.33652,106.336,0,0,0,0.357842,0,0,3.505263,3.33,8.475861,2.997,3.687842,0,3.687842,9.457715,67.55497,0.1498481,0.370172,0.2862736,5,3.354842
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.912145,60.97172,45.51587,0.2182293,0.2182293,3.245464,0,1.051012,0.2182293,876.2093,0,0,0,1.912145,0,0,3.027234,2.875873,4.788018,6.316058,4.788018,0,4.788018,14.00003,100,0.1498068,0.2400522,1.529716,5,8.228204
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,2.93487,72.1589,46.46668,1.865792,1.865792,0,0,0,1.865792,157.2989,0.9708788,0,0,2.93487,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1498068,2.052371,2.347896,0,13.56014
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.790308,73.13506,48.53186,1.750291,1.750291,0,-1,0,1.750291,159.4197,0.9478964,0,0,2.790308,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1498068,1.92532,2.232246,0,13.41558
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.432607,84.02001,51.12868,0.2873496,0.2873496,0,0,0,0.2873496,1194.575,3.130134,0,0,3.432607,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1498068,0.3160846,2.746086,0,14.05788
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.647779,90.47406,53.65393,0.2925505,0.2925505,0,0,0,0.2925505,1246.889,3.339831,0,0,3.647779,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1498068,0.3218055,2.918223,0,14.27305
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,2.982394,84.64196,55.92359,1.295283,1.295283,0,0,0,1.295283,230.2505,1.618939,0,0,2.982394,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1498068,1.424811,2.385916,0,13.60767
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.711087,84.22285,58.20348,0.9680844,0.9680844,0,0,0,0.9680844,280.0465,1.69205,0,0,2.711087,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1498068,1.064893,2.168869,0,13.33636
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.298528,80.75704,59.28719,2.319464,2.319464,0,-1,0,2.319464,99.09739,0,0,0,2.298528,2.441541,2.319464,0,0,0,10.62527,0,0.1430127,-0.1430127,13.84928,98.92323,0.1498068,2.55141,1.838823,0,12.9238
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.724271,75.12659,59.69613,1.378073,1.378073,0,0,0,1.378073,125.1218,0.1147642,0,0,1.724271,1.450604,1.378073,0,0,0.158903,10.48226,0.158903,0,0.158903,14.00003,100,0.149798,1.515881,1.379417,0,12.20653
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.058787,69.22898,60.1562,1.410973,1.410973,0,0,0,1.410973,75.03946,0,2.220446E-16,0,1.058787,1.485235,1.410973,0,0,0,10.62527,0,0.4264482,-0.4264482,13.55051,96.78918,0.149798,1.55207,0.8470292,0,11.68406
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,59.40987,59.40987,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4738314,10.19883,0,1.41412,-1.41412,12.0599,86.14197,0.149798,1.477755,0,0,10.19883
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,57.42648,57.42648,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.045075,8.784706,0,0.4442412,-0.4442412,11.59163,82.79718,0.149798,0.464232,0,0,8.784706
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,55.55554,55.55554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.538677,8.340466,0,0,0,11.59163,82.79718,0.149798,0,0,0,8.340466
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,53.90953,53.90953,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.538677,8.340466,0,3.291309,-3.291309,8.122283,58.01619,0.149798,3.439418,0,0,8.340466
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,52.21239,52.21239,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.195687,5.049156,0,2.005651,-2.005651,6.008142,42.91521,0.149798,2.095905,0,0,5.049156
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,50.68906,50.68906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.424188,3.043505,0,0,0,6.008142,42.91521,0.149798,0,0,0,3.043505
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,49.71781,49.71781,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.424188,3.043505,0,0.07587296,-0.07587296,5.928164,42.34395,0.149798,0.07928724,0,0,3.043505
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,49.00215,49.00215,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.508492,2.967632,0,0.7110636,-0.7110636,5.178638,36.9902,0.149798,0.7430615,0,0,2.967632
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,48.16381,48.16381,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.298562,2.256569,0,0.5831512,-0.5831512,4.563942,32.59953,0.149798,0.6093929,0,0,2.256569
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,47.61173,47.61173,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.946507,1.673417,0,0.219937,-0.219937,4.332108,30.94357,0.149798,0.2298342,0,0,1.673417
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,47.10055,47.10055,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.19088,1.45348,0,0.1463271,-0.1463271,4.177866,29.84184,0.149798,0.1529118,0,0,1.45348
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,46.57914,46.57914,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.35347,1.307153,0,0.385087,-0.385087,3.771949,26.94244,0.149798,0.402416,0,0,1.307153
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,46.11907,46.11907,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.78134,0.9220663,0,0.3451886,-0.3451886,3.408088,24.34344,0.149798,0.3607221,0,0,0.9220663
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.557494,50.11367,45.92482,0,0,0,0,0,0,0,0,0,0,0.557494,0,0,0,0,11.16488,0.5768777,0.557494,0,0.557494,3.936973,28.12118,0.1497673,0,0.4459952,0,1.134372
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.666128,58.88309,45.60789,0.5300481,0.5300481,0,0,0,0.5300481,314.3352,0,0,0,1.666128,0.5579454,0.5300481,0,0,10.60739,1.078622,1.108182,0,1.108182,4.988287,35.63055,0.1497063,0.583053,1.332902,0,2.74475
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.341563,66.17928,46.54847,1.996523,1.996523,0,0,0,1.996523,117.2821,0,0,0,2.341563,2.101603,1.996523,0,0,9.499208,2.075986,0.2399605,0,0.2399605,5.215934,37.2566,0.1496931,2.196175,1.873251,0,4.41755
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.79529,73.33887,48.65455,0.5360361,0.5360361,0,-1,0,0.5360361,521.4741,0,0,0,2.79529,0.5642486,0.5360361,0,0,9.259248,2.291951,2.231041,0,2.231041,7.332485,52.37479,0.1495703,0.5896398,2.236232,0,5.087241
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.036458,79.32271,51.27181,0.1747766,0.1747766,0,0,0,0.1747766,1737.337,0,0,0,3.036458,0.1839754,0.1747766,0,0,7.028207,4.299888,2.852483,0,2.852483,10.03859,71.70406,0.1494137,0.1922543,2.429166,0,7.336346
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.091876,83.28252,53.82774,1.364517,1.364517,0,0,0,1.364517,226.5912,0,0,0,3.091876,1.436333,1.364517,0,0,4.175725,6.867122,1.655542,0,1.655542,11.60917,82.9225,0.149323,1.500968,2.4735,0,9.958998
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,2.982019,84.90217,56.12807,0,0,0,0,0,0,0,0.4618368,0,0,2.982019,0,0,0,0,2.520182,8.35711,2.520182,0,2.520182,14.00003,100,0.1491851,0,2.385615,0,11.33913
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.710854,84.42606,58.36705,0,0,0,0,0,0,0,2.710854,0,0,2.710854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491851,0,2.168683,0,13.33613
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.296535,81.01676,59.52233,0.4958524,0.4958524,0,-1,0,0.4958524,463.149,1.774585,0,0,2.296535,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1491851,0.5454376,1.837228,0,12.92181
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.722178,75.3597,59.92105,1.794871,1.794871,0,0,0,1.794871,95.94995,0,0,0,1.722178,1.889338,1.794871,0,0,0,10.62527,0,0.16716,-0.16716,13.82383,98.74142,0.1491851,1.974358,1.377742,0,12.34745
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8493677,67.57313,60.38112,1.537938,1.537938,0,0,0,1.537938,55.22769,0,0,0,0.8493677,1.618882,1.537938,0,0,0.1857334,10.45811,0,0.7695146,-0.7695146,13.01269,92.94757,0.1491851,1.691732,0.6794942,0,11.30748
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,59.57345,59.57345,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,1.04075,9.6886,0,1.194071,-1.194071,11.75402,83.95715,0.1491851,1.247804,0,0,9.6886
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,57.53894,57.53894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.367495,8.494529,0,0,0,11.75402,83.95715,0.1491851,0,0,0,8.494529
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,55.668,55.668,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.367495,8.494529,0,1.773771,-1.773771,9.884306,70.60204,0.1491851,1.853591,0,0,8.494529
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,53.97087,53.97087,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.338352,6.720757,0,3.505263,-3.505263,6.189434,44.21016,0.1491851,5.385847,0,0,6.720757
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,52.27374,52.27374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.233088,3.215494,0,0,0,6.189434,44.21016,0.1491851,0,0,0,3.215494
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,50.7504,50.7504,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.233088,3.215494,0,0.03012362,-0.03012362,6.157681,43.98335,0.1491851,0.03147918,0,0,3.215494
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,49.76893,49.76893,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.26656,3.18537,0,0.05579878,-0.05579878,6.098864,43.56322,0.1491851,0.05830972,0,0,3.18537
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,49.05327,49.05327,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.328558,3.129572,0,0.6503131,-0.6503131,5.413373,38.66688,0.1491851,0.6795772,0,0,3.129572
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,48.22515,48.22515,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,9.051128,2.479259,0,0.1911579,-0.1911579,5.211875,37.22761,0.1491851,0.19976,0,0,2.479259
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,47.67307,47.67307,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.263526,2.288101,0,0.3948372,-0.3948372,4.795681,34.25479,0.1491851,0.4126049,0,0,2.288101
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,47.18233,47.18233,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.702234,1.893264,0,0.149837,-0.149837,4.637739,33.12664,0.1491851,0.1565796,0,0,1.893264
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,46.67115,46.67115,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.86872,1.743427,0,0.4373257,-0.4373257,4.176757,29.83392,0.1491851,0.4570054,0,0,1.743427
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,46.18041,46.18041,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.35464,1.306101,0,0.4811008,-0.4811008,3.669632,26.21161,0.1491851,0.5027503,0,0,1.306101
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4634465,49.44291,45.97594,0.4117496,0.4117496,0,0,0,0.4117496,112.5554,0,0,0,0.4634465,0.4334206,0.4117496,0,0,10.88919,0.825,0.03002591,0,0.03002591,3.698117,26.41507,0.1491834,0.4529245,0.3707572,0,1.288447
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.674876,58.98231,45.62834,0,0,0,0,0,0,0,0,0,0,1.674876,0,0,0,0,10.85917,0.8520233,1.674876,0,1.674876,5.287044,37.76452,0.1490919,0,1.339901,0,2.526899
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.348858,66.32175,46.60981,1.479898,1.479898,0,0,0,1.479898,158.7176,0,0,0,2.348858,1.557787,1.479898,0,0,9.184292,2.359412,0.7910706,0,0.7910706,6.037519,43.12505,0.1490487,1.627888,1.879086,0,4.70827
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.8004,73.53185,48.76701,1.377274,1.377274,0,-1,0,1.377274,203.3292,0,0,0,2.8004,1.449762,1.377274,0,0,8.393221,3.071375,1.350638,0,1.350638,7.318848,52.27738,0.148975,1.515001,2.24032,0,5.871775
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.039531,79.54142,51.41494,3.627893,3.627893,5,0,1.53,3.627893,83.78227,0,0,0,3.039531,0,0,1.372107,1.303501,7.042583,4.28695,4.343033,0,4.343033,11.43901,81.70705,0.1491543,3.990683,2.431625,5,7.326481
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.09371,83.49165,53.97087,0,0,0,0,0,0,0,0.3941604,0,0,3.09371,0,0,0,0,2.69955,8.19568,2.69955,0,2.69955,14.00003,100,0.1490073,0,2.474968,0,11.28939
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,2.983537,85.06701,56.24053,1.101509,1.101509,0,0,0,1.101509,270.8591,1.824054,0,0,2.983537,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1490073,1.21166,2.38683,0,13.60881
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.710906,84.6071,58.51019,0,0,0,0,0,0,0,2.710906,0,0,2.710906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490073,0,2.168725,0,13.33618
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.296411,81.15033,59.63479,1.769954,1.769954,0,-1,0,1.769954,129.7441,0.4333011,0,0,2.296411,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1490073,1.946949,1.837129,0,12.92169
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.721268,75.47766,60.03352,0.501609,0.501609,0,0,0,0.501609,343.1492,1.193258,0,0,1.721268,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1490073,0.55177,1.377014,0,12.34654
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9229467,68.36332,60.5038,1.904446,1.904446,0,0,0,1.904446,48.46272,0,2.220446E-16,0,0.9229467,2.004681,1.904446,0,0,0,10.62527,0,1.081734,-1.081734,12.85978,91.85539,0.1490073,2.094891,0.7383574,0,11.54822
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,59.74725,59.74725,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.201927,9.54354,0,1.909956,-1.909956,10.84651,77.47491,0.1490073,1.995904,0,0,9.54354
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,57.6514,57.6514,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.3241,7.633584,0,2.221579,-2.221579,8.50476,60.74817,0.1490073,2.32155,0,0,7.633584
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,55.74979,55.74979,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.792521,5.412005,0,0.4015457,-0.4015457,8.081493,57.72484,0.1490073,0.4196152,0,0,5.412005
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,54.03221,54.03221,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.238683,5.010459,0,0.7957416,-0.7957416,7.242709,51.73353,0.1490073,0.8315499,0,0,5.010459
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,52.33508,52.33508,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.12284,4.214718,0,1.180285,-1.180285,5.998579,42.8469,0.1490073,1.233398,0,0,4.214718
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,50.78107,50.78107,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.434268,3.034433,0,0.4773084,-0.4773084,5.495451,39.25315,0.1490073,0.4987873,0,0,3.034433
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,49.7996,49.7996,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.964611,2.557125,0,0.2904675,-0.2904675,5.189272,37.06615,0.1490073,0.3035385,0,0,2.557125
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,49.08394,49.08394,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.287353,2.266657,0,0.6286344,-0.6286344,4.526633,32.33303,0.1490073,0.6569229,0,0,2.266657
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,48.2456,48.2456,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.985835,1.638023,0,0.07802117,-0.07802117,4.444392,31.74559,0.1490073,0.08153212,0,0,1.638023
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,47.70374,47.70374,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.07253,1.560001,0,0.4182051,-0.4182051,4.003565,28.59683,0.1490073,0.4370243,0,0,1.560001
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,47.18233,47.18233,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5372,1.141796,0,0.1669232,-0.1669232,3.827612,27.34003,0.1490073,0.1744347,0,0,1.141796
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,46.70182,46.70182,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.72267,0.9748733,0,0.1461802,-0.1461802,3.673525,26.23941,0.1490073,0.1527583,0,0,0.9748733
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,46.23153,46.23153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.88509,0.8286931,0,0,0,3.673525,26.23941,0.1490073,0,0,0,0.8286931
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7582169,51.76582,46.00661,0.1544769,0.1544769,0,0,0,0.1544769,490.8285,0,0,0,0.7582169,0.1626073,0.1544769,0,0,10.88509,0.8286931,0.5956096,0,0.5956096,4.23857,30.27544,0.1489749,0.1699246,0.6065735,0,1.58691
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.683198,59.12293,45.68968,0.3533895,0.3533895,0,0,0,0.3533895,476.3011,0,0,0,1.683198,0.3719889,0.3533895,0,0,10.28948,1.364742,1.311209,0,1.311209,5.482492,39.16058,0.1489036,0.3887284,1.346558,0,3.04794
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.356117,66.46406,46.67115,1.773995,1.773995,0,0,0,1.773995,132.8142,0,0,0,2.356117,1.867363,1.773995,0,0,8.978271,2.54483,0.4887539,0,0.4887539,5.946165,42.47252,0.1488771,1.951395,1.884894,0,4.900947
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.806022,73.69303,48.8488,2.355904,2.355904,0,-1,0,2.355904,119.106,0,0,0,2.806022,2.479899,2.355904,0,0,8.489517,2.984709,0.3261235,0,0.3261235,6.255553,44.68243,0.1488594,2.591494,2.244818,0,5.79073
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.04317,79.72796,51.5274,1.773834,1.773834,0,0,0,1.773834,171.5589,0,0,0,3.04317,1.867194,1.773834,0,0,8.163394,3.27822,1.175977,0,1.175977,7.371182,52.6512,0.1487956,1.951217,2.434536,0,6.32139
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.096129,83.66833,54.08333,1.994358,1.994358,0,0,0,1.994358,155.2444,0,0,0,3.096129,2.099324,1.994358,0,0,6.987417,4.336599,0.9968047,0,0.9968047,8.316833,59.40584,0.1487415,2.193794,2.476903,0,7.432728
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,2.984274,85.26202,56.38366,0,0,0,0,0,0,0,0,0,0,2.984274,0,0,0,0,5.990613,5.233723,2.984274,0,2.984274,11.14796,79.62816,0.1485799,0,2.387419,0,8.217997
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.710639,84.79727,58.66354,0,0,0,0,0,0,0,0,0,0,2.710639,0,0,0,0,3.006339,7.919569,2.710639,0,2.710639,13.7195,97.99625,0.1484335,0,2.168511,0,10.63021
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.295168,81.34502,59.80859,0.5208659,0.5208659,0,-1,0,0.5208659,440.6448,1.45119,0,0,2.295168,0.5482799,0.5208659,0,0,0.2956991,10.35915,0.2956991,0,0.2956991,14.00003,100,0.1484175,0.5729525,1.836135,0,12.65431
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.719518,75.65647,60.20732,0.3913369,0.3913369,0,0,0,0.3913369,439.3959,1.307585,0,0,1.719518,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1484175,0.4304705,1.375615,0,12.34479
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,0.9757549,69.01579,60.66739,0.1531423,0.1531423,0,0,0,0.1531423,637.1558,0.8145525,0,0,0.9757549,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1484175,0.1684565,0.7806039,0,11.60103
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,59.86994,59.86994,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1484175,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,57.79453,57.79453,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1484175,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,55.87247,55.87247,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1484175,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,54.08333,54.08333,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1484175,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,52.3862,52.3862,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1484175,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,50.81174,50.81174,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1484175,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,49.86094,49.86094,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1484175,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,49.11461,49.11461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1484175,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,48.27627,48.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1484175,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,47.76509,47.76509,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1484175,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,47.24368,47.24368,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1484175,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1484175,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,46.23153,46.23153,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1484175,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6626871,51.0471,46.03728,0.1562438,0.1562438,0,0,0,0.1562438,424.1367,0,0,0,0.6626871,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.49822,0,0.49822,4.105389,29.32415,0.1483907,0.1718682,0.5301497,0,1.452685
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.69182,59.23255,45.72035,0.6935925,0.6935925,0,0,0,0.6935925,243.9213,0,0,0,1.69182,0.7300975,0.6935925,0,0,10.42986,1.238395,0.9617226,0,0.9617226,5.017759,35.84106,0.1483388,0.7629519,1.353456,0,2.930216
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.3638,66.57497,46.70182,0.3686122,0.3686122,0,0,0,0.3686122,641.2701,0,0,0,2.3638,0.3880128,0.3686122,0,0,9.468143,2.103946,1.975787,0,1.975787,6.892155,49.22958,0.1482324,0.4054734,1.89104,0,4.467746
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.811379,73.86411,48.94081,1.583973,1.583973,0,-1,0,1.583973,177.4891,0,0,0,2.811379,1.66734,1.583973,0,0,7.492356,3.882154,1.14404,0,1.14404,7.977487,56.98193,0.1481708,1.74237,2.249104,0,6.693533
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.046717,79.91366,51.63987,0.9015213,0.9015213,0,0,0,0.9015213,337.9529,0,0,0,3.046717,0.9489698,0.9015213,0,0,6.348316,4.91179,2.097747,0,2.097747,9.967585,71.19689,0.1480581,0.9916734,2.437373,0,7.958507
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.097754,83.87534,54.22646,0.2880256,0.2880256,0,0,0,0.2880256,1075.513,0,0,0,3.097754,0.3031849,0.2880256,0,0,4.250569,6.799762,2.794569,0,2.794569,12.61874,90.13371,0.1479081,0.3168282,2.478203,0,9.897515
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,2.985344,85.43485,56.50634,0,0,0,0,0,0,0,1.529344,0,0,2.985344,0,0,0,0,1.456,9.314874,1.456,0,1.456,14.00003,100,0.1478301,0,2.388276,0,12.30022
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.710456,84.97569,58.80667,1.498441,1.498441,0,0,0,1.498441,180.885,1.133149,0,0,2.710456,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1478301,1.648286,2.168365,0,13.33573
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.293805,81.5384,59.9824,0.1554996,0.1554996,0,-1,0,0.1554996,1475.12,2.130121,0,0,2.293805,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1478301,0.1710495,1.835044,0,12.91908
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.718243,75.78229,60.33,0,0,0,0,0,0,0,1.718243,0,0,1.718243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478301,0,1.374595,0,12.34352
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.9715394,69.16233,60.84119,0.005478989,0.005478989,0,0,0,0.005478989,17732.09,0.9657721,0,0,0.9715394,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1478301,0.006026888,0.7772316,0,11.59681
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,60.03352,60.03352,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1478301,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,57.90699,57.90699,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1478943,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,55.95426,55.95426,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1478943,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,54.17534,54.17534,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1478943,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,52.44754,52.44754,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1478943,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,50.86287,50.86287,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1478943,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,49.89161,49.89161,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1478943,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,49.16573,49.16573,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1478943,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,48.33761,48.33761,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1478943,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,47.8162,47.8162,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1478943,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,47.30502,47.30502,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1478943,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,46.75294,46.75294,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1478943,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,46.29287,46.29287,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1480265,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.7912157,52.11201,46.0884,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,361.4063,0,0,0,0.7912157,0,0,3.505263,3.33,8.302003,3.153471,4.121216,0,4.121216,10.03378,71.66975,0.1480772,0.2408196,0.6329726,5,3.944687
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.700424,59.34215,45.75102,2.128361,2.128361,4.484706,0,1.389325,2.128361,79.89358,0,0,0,1.700424,0,0,2.356345,2.238528,4.180788,6.862566,3.938952,0,3.938952,13.7706,98.36125,0.1482207,2.341197,1.360339,5,8.562989
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.371126,66.70637,46.75294,1.520052,1.520052,0,0,0,1.520052,155.9898,0.5292361,0,0,2.371126,1.600055,1.520052,0,0,0.2418354,10.40762,0.2418354,0,0.2418354,14.00003,100,0.1482078,1.672057,1.896901,0,12.77875
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.81627,74.05546,49.05327,0,0,0,-1,0,0,0,2.81627,0,0,2.81627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482078,0,2.253016,0,13.44154
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.049506,80.12984,51.783,2.543765,2.543765,0,0,0,2.543765,119.8816,0.3718581,0,0,3.049506,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1482078,2.798142,2.439605,0,13.67478
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.098577,84.11264,54.40026,0.9069363,0.9069363,0,0,0,0.9069363,341.6532,2.143907,0,0,3.098577,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1482078,0.9976299,2.478861,0,13.72385
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,2.984058,85.71108,56.73126,2.927931,2.927931,0,0,0,2.927931,101.9169,0,0,0,2.984058,3.082033,2.927931,0,0,0,10.62527,0,0.09797523,-0.09797523,13.89675,99.26232,0.1482078,3.220725,2.387246,0,13.60933
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.709141,85.20497,59.00092,0.6928887,0.6928887,0,0,0,0.6928887,390.9923,1.870924,0,0,2.709141,0.7293565,0.6928887,0,0,0.1088614,10.5273,0.1088614,0,0.1088614,14.00003,100,0.1482019,0.7621775,2.167313,0,13.23644
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.291489,81.78251,60.20732,0.6612912,0.6612912,0,-1,0,0.6612912,346.5174,1.595393,0,0,2.291489,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1482019,0.7274203,1.833192,0,12.91676
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.715657,76.01044,60.55492,0.4329204,0.4329204,0,0,0,0.4329204,396.2986,1.259952,0,0,1.715657,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1482019,0.4762124,1.372526,0,12.34093
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.9688369,69.38789,61.07633,0.2718149,0.2718149,0,0,0,0.2718149,356.4326,0.682716,0,0,0.9688369,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1482019,0.2989964,0.7750695,0,11.59411
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,60.20732,60.20732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482019,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,58.08079,58.08079,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1482019,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,56.0974,56.0974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1482019,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1482019,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,52.52933,52.52933,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1482019,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,50.95488,50.95488,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1482019,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,49.9734,49.9734,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1482019,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,49.22707,49.22707,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1482019,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,48.38873,48.38873,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1482019,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,47.87755,47.87755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1482019,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1482019,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,46.81428,46.81428,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1482019,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,46.35422,46.35422,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1482019,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.002211,53.83688,46.11907,0.1871618,0.1871618,0,0,0,0.1871618,535.4788,0,0,0,1.002211,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8051991,0,0.8051991,7.089509,50.63925,0.1481589,0.2058779,0.8017691,0,4.346912
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.708791,59.47234,45.80214,0,0,0,0,0,0,0,0,0,0,1.708791,0,0,0,0,7.284327,4.06938,1.708791,0,1.708791,8.71061,62.21852,0.1480677,0,1.367033,0,5.778171
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.378243,66.8478,46.81428,1.661157,1.661157,0,0,0,1.661157,143.1678,0,0,0,2.378243,1.748587,1.661157,0,0,5.575536,5.607292,0.6296564,0,0.6296564,9.307955,66.48525,0.1480342,1.827273,1.902594,0,7.985535
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.821076,74.24613,49.16573,0.7625182,0.7625182,0,-1,0,0.7625182,369.9683,0,0,0,2.821076,0.8026507,0.7625182,0,0,4.94588,6.173982,2.018425,0,2.018425,11.2228,80.1627,0.1479267,0.83877,2.256861,0,8.995058
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.052191,80.34509,51.92613,1.517828,1.517828,0,0,0,1.517828,201.0894,0,0,0,3.052191,1.597713,1.517828,0,0,2.927455,7.990565,1.454477,0,1.454477,12.60264,90.01867,0.1478493,1.669611,2.441753,0,11.04276
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.099285,84.34878,54.57407,0.6977481,0.6977481,0,0,0,0.6977481,444.1839,0.8918355,0,0,3.099285,0.7344716,0.6977481,0,0,1.472977,9.299595,1.472977,0,1.472977,14.00003,100,0.147771,0.7675229,2.479428,0,12.39888
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,2.983771,85.93367,56.90507,1.774283,1.774283,0,0,0,1.774283,168.1677,1.116104,0,0,2.983771,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.147771,1.951712,2.387017,0,13.60905
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.706896,85.47469,59.23607,0,0,0,0,0,0,0,2.706896,0,0,2.706896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147771,0,2.165517,0,13.33217
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.289886,81.9733,60.38112,1.02003,1.02003,0,-1,0,1.02003,224.4921,1.216171,0,0,2.289886,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.147771,1.122033,1.831909,0,12.91516
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.712837,76.24776,60.79007,0.4614623,0.4614623,0,0,0,0.4614623,371.176,1.227087,0,0,1.712837,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.147771,0.5076085,1.37027,0,12.33811
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.966429,69.55082,61.25013,1.427032,1.427032,0,0,0,1.427032,67.72302,0,0,0,0.966429,1.502139,1.427032,0,0,0,10.62527,0,0.5357097,-0.5357097,13.43534,95.96652,0.147771,1.569735,0.7731432,0,11.5917
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,60.38112,60.38112,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.595233,10.08956,0,1.509817,-1.509817,11.84385,84.59879,0.147771,1.577759,0,0,10.08956
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,58.28526,58.28526,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.272808,8.579747,0,0.5416271,-0.5416271,11.27293,80.52075,0.147771,0.5660003,0,0,8.579747
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,56.24053,56.24053,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.874616,8.03812,0,2.325342,-2.325342,8.821802,63.01275,0.147771,2.429982,0,0,8.03812
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,54.40026,54.40026,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.458329,5.712778,0,0.6204144,-0.6204144,8.167829,58.34151,0.147771,0.648333,0,0,5.712778
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.147678,5.092364,0,0,0,8.167829,58.34151,0.147771,0,0,0,5.092364
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,51.06734,51.06734,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.147678,5.092364,0,0.03907505,-0.03907505,8.126639,58.04731,0.147771,0.04083343,0,0,5.092364
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,50.08587,50.08587,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.191095,5.053289,0,0.007214788,-0.007214788,8.119035,57.99299,0.147771,0.007539453,0,0,5.053289
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,49.33953,49.33953,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.199111,5.046074,0,0.5304721,-0.5304721,7.559868,53.99895,0.147771,0.5543433,0,0,5.046074
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,48.48074,48.48074,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.788525,4.515602,0,0.2439817,-0.2439817,7.302689,52.16196,0.147771,0.2549609,0,0,4.515602
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,47.92867,47.92867,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.059616,4.27162,0,0.1134301,-0.1134301,7.183123,51.30792,0.147771,0.1185344,0,0,4.27162
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,47.41748,47.41748,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.185649,4.15819,0,0.2495008,-0.2495008,6.920126,49.42937,0.147771,0.2607283,0,0,4.15819
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,46.8654,46.8654,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.462872,3.908689,0,0.2339266,-0.2339266,6.673545,47.66809,0.147771,0.2444533,0,0,3.908689
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,46.40533,46.40533,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.722791,3.674763,0,0.4800783,-0.4800783,6.167499,44.05347,0.147771,0.5016818,0,0,3.674763
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8668674,52.81056,46.18041,0.5346411,0.5346411,0,0,0,0.5346411,162.1401,0,0,0,0.8668674,0.5627801,0.5346411,0,0,8.256211,3.194684,0.3040873,0,0.3040873,6.455981,46.11406,0.1477548,0.5881053,0.693494,0,4.061552
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.717018,59.61275,45.86348,0,0,0,0,0,0,0,0,0,0,1.717018,0,0,0,0,7.952124,3.468363,1.717018,0,1.717018,8.084888,57.74908,0.1476637,0,1.373615,0,5.185381
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.384985,67.00961,46.89607,0.6475422,0.6475422,0,0,0,0.6475422,368.3134,0,0,0,2.384985,0.6816235,0.6475422,0,0,6.235106,5.01368,1.703361,0,1.703361,9.700838,69.29156,0.1475734,0.7122965,1.907988,0,7.398664
