Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,50.81174,50.81174,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.549613,2.930622,0,0.5097843,-0.5097843,5.351793,38.22701,0.1479254,0.5327246,0,0,2.930622
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,49.94273,49.94273,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.11604,2.420838,0,0.3932797,-0.3932797,4.93724,35.26593,0.1479254,0.4109773,0,0,2.420838
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,49.00215,49.00215,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.553018,2.027558,0,0.1351226,-0.1351226,4.794808,34.24856,0.1479254,0.1412031,0,0,2.027558
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.703154,1.892436,0,0,0,4.794808,34.24856,0.1479254,0,0,0,1.892436
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,47.78553,47.78553,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.703154,1.892436,0,0.4044904,-0.4044904,4.368438,31.20306,0.1479254,0.4226924,0,0,1.892436
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,47.16189,47.16189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15259,1.487945,0,0,0,4.368438,31.20306,0.1479254,0,0,0,1.487945
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,46.70182,46.70182,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.15259,1.487945,0,0.3693112,-0.3693112,3.979149,28.42244,0.1479254,0.3859302,0,0,1.487945
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9342045,53.6197,46.43601,0.1839365,0.1839365,0,0,0,0.1839365,507.8951,0,0,0,0.9342045,0.1936174,0.1839365,0,0,10.56293,1.118634,0.7405871,0,0.7405871,4.681732,33.44088,0.1478873,0.2023301,0.7473636,0,2.052839
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.792119,60.52994,46.0884,0.8339738,0.8339738,0,0,0,0.8339738,214.8891,0,0,0,1.792119,0.8778671,0.8339738,0,0,9.822347,1.785162,0.914252,0,0.914252,5.549067,39.63612,0.1478404,0.9173712,1.433695,0,3.577281
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.446182,68.15598,47.35614,0,0,0,0,0,0,0,0,0,0,2.446182,0,0,0,0,8.908094,2.607989,2.446182,0,2.446182,7.86972,56.21217,0.147715,0,1.956946,0,5.054172
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.860577,76.24939,50.43347,1.223562,1.223562,0,-1,0,1.223562,233.7908,0,0,0,2.860577,1.287961,1.223562,0,0,6.461912,4.809553,1.572616,0,1.572616,9.361634,66.86868,0.1476345,1.345919,2.288461,0,7.67013
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.063539,82.85297,53.7664,1.900293,1.900293,0,0,0,1.900293,161.2141,0,0,0,3.063539,2.000308,1.900293,0,0,4.889296,6.224908,1.063231,0,1.063231,10.3703,74.07345,0.1475801,2.090322,2.450831,0,9.288446
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.090635,87.0359,56.70059,1.768794,1.768794,0,0,0,1.768794,174.7312,0,0,0,3.090635,1.861888,1.768794,0,0,3.826065,7.181815,1.228746,0,1.228746,11.53599,82.3998,0.1475173,1.945673,2.472508,0,10.27245
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,2.962319,88.62748,59.17472,1.029731,1.029731,0,0,0,1.029731,287.6789,0,0,0,2.962319,1.083927,1.029731,0,0,2.597319,8.287686,1.878392,0,1.878392,13.31799,95.12833,0.1474214,1.132704,2.369855,0,11.25001
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.676569,88.15963,61.64886,0,0,0,0,0,0,0,1.957642,0,0,2.676569,0,0,0,0,0.7189274,9.978239,0.7189274,0,0.7189274,14.00003,100,0.1473847,0,2.141256,0,12.65481
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.253834,84.67651,62.96772,1.336364,1.336364,0,-1,0,1.336364,168.6541,0.8471346,0,0,2.253834,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1473847,1.470001,1.803067,0,12.87911
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.677673,78.68739,63.2642,1.165897,1.165897,0,0,0,1.165897,143.8955,0.4504128,0,0,1.677673,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1473847,1.282486,1.342138,0,12.30295
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9328553,71.743,63.60159,0.4247555,0.4247555,0,0,0,0.4247555,219.6217,0.4857443,0,0,0.9328553,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1473847,0.467231,0.7462842,0,11.55813
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,62.50765,62.50765,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1473847,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,60.26866,60.26866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1473847,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,57.999,57.999,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1473847,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,55.74979,55.74979,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1473847,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,53.79707,53.79707,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1473847,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,51.98747,51.98747,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1473847,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,50.89354,50.89354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1473847,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,50.00407,50.00407,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1473847,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,49.05327,49.05327,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1473847,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,48.4194,48.4194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1473847,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,47.8162,47.8162,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1473847,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,47.18233,47.18233,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1473847,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,46.70182,46.70182,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1473847,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9432369,53.69268,46.43601,0.5502263,0.5502263,0,0,0,0.5502263,171.4271,0,0,0,0.9432369,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3640513,0,0.3640513,4.737114,33.83646,0.1473662,0.6052489,0.7545895,0,2.453293
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.800356,60.6037,46.0884,0.2380894,0.2380894,0,0,0,0.2380894,756.1682,0,0,0,1.800356,0.2506204,0.2380894,0,0,9.763968,1.837703,1.549736,0,1.549736,6.207323,44.33793,0.1472872,0.2618983,1.440285,0,3.638059
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.452788,68.25816,47.38681,1.165248,1.165248,0,0,0,1.165248,210.495,0,0,0,2.452788,1.226577,1.165248,0,0,8.214232,3.232465,1.226212,0,1.226212,7.370609,52.6471,0.1472248,1.281773,1.962231,0,5.685253
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.864129,76.42889,50.54593,2.027536,2.027536,0,-1,0,2.027536,141.2616,0,0,0,2.864129,2.134248,2.027536,0,0,6.988021,4.336055,0.7298806,0,0.7298806,8.063035,57.59299,0.1471876,2.230289,2.291303,0,7.200184
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.064169,83.086,53.9402,1.053665,1.053665,0,0,0,1.053665,290.8105,0,0,0,3.064169,1.109121,1.053665,0,0,6.258141,4.992948,1.955048,0,1.955048,9.917756,70.84097,0.1470883,1.159032,2.451335,0,8.057117
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.08923,87.28831,56.90507,1.108526,1.108526,0,0,0,1.108526,278.6791,0,0,0,3.08923,1.166869,1.108526,0,0,4.303093,6.752491,1.922361,0,1.922361,11.74147,83.86745,0.1469907,1.219378,2.471384,0,9.841721
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,2.959297,88.89727,59.40987,0.4124856,0.4124856,0,0,0,0.4124856,717.4305,0.1443702,0,0,2.959297,0.4341953,0.4124856,0,0,2.380732,8.482615,2.380732,0,2.380732,14.00003,100,0.14687,0.4537341,2.367438,0,11.44191
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.673224,88.40397,61.87378,0.5663415,0.5663415,0,0,0,0.5663415,472.0163,2.077075,0,0,2.673224,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.14687,0.6229756,2.138579,0,13.2985
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.250047,84.91649,63.20286,1.515797,1.515797,0,-1,0,1.515797,148.4399,0.6544715,0,0,2.250047,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.14687,1.667377,1.800038,0,12.87532
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.673953,78.90358,63.48912,2.412987,2.412987,0,0,0,2.412987,69.37266,0,0,0,1.673953,2.539987,2.412987,0,0,0,10.62527,0,0.8660332,-0.8660332,13.08715,93.47945,0.14687,2.654286,1.339163,0,12.29923
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9295051,71.89673,63.77539,0,0,0,0,0,0,0,0,0,0,0.9295051,0,0,0,0,0.9622591,9.759241,0.9295051,0,0.9295051,13.96896,99.77805,0.146823,0,0.7436041,0,10.68875
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,62.68145,62.68145,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0.03275398,10.5958,0,1.485665,-1.485665,12.40293,88.59216,0.146823,1.55252,0,0,10.5958
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,60.44246,60.44246,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.683493,9.11013,0,2.261305,-2.261305,10.0193,71.5663,0.146823,2.363063,0,0,9.11013
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,58.14213,58.14213,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.196054,6.848826,0,1.051144,-1.051144,8.911299,63.65201,0.146823,1.098445,0,0,6.848826
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,55.87247,55.87247,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.363991,5.797682,0,1.421363,-1.421363,7.413051,52.95026,0.146823,1.485325,0,0,5.797682
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,53.90953,53.90953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.943284,4.376319,0,0,0,7.413051,52.95026,0.146823,0,0,0,4.376319
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,52.06926,52.06926,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.943284,4.376319,0,0.1683108,-0.1683108,7.235636,51.68301,0.146823,0.1758848,0,0,4.376319
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,50.95488,50.95488,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.130296,4.208008,0,0.3328074,-0.3328074,6.884826,49.17723,0.146823,0.3477837,0,0,4.208008
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.500082,3.875201,0,0,0,6.884826,49.17723,0.146823,0,0,0,3.875201
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,49.11461,49.11461,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.500082,3.875201,0,0.29074,-0.29074,6.578359,46.98819,0.146823,0.3038233,0,0,3.875201
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,48.45007,48.45007,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.823126,3.584461,0,0.1170824,-0.1170824,6.454943,46.10665,0.146823,0.1223511,0,0,3.584461
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,47.84687,47.84687,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.953218,3.467378,0,0.0983094,-0.0983094,6.351316,45.36645,0.146823,0.1027333,0,0,3.467378
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,47.21301,47.21301,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.06245,3.369069,0,0.3046007,-0.3046007,6.030239,43.07305,0.146823,0.3183078,0,0,3.369069
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,46.72227,46.72227,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.400895,3.064468,0,0.2549085,-0.2549085,5.761542,41.15379,0.146823,0.2663794,0,0,3.064468
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.952027,53.79602,46.46668,0.2407016,0.2407016,0,0,0,0.2407016,395.5216,0,0,0,0.952027,0.2533702,0.2407016,0,0,8.684127,2.80956,0.6986569,0,0.6986569,6.424346,45.88809,0.1467876,0.2647718,0.7616217,0,3.761587
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.808153,60.7077,46.11907,1.526593,1.526593,0,0,0,1.526593,118.4437,0,0,0,1.808153,1.60694,1.526593,0,0,7.98547,3.438351,0.2012128,0,0.2012128,6.615233,47.25157,0.1467774,1.679252,1.446522,0,5.246504
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.459273,68.35924,47.41748,0.5429274,0.5429274,0,0,0,0.5429274,452.9653,0,0,0,2.459273,0.5715025,0.5429274,0,0,7.784257,3.619442,1.88777,0,1.88777,8.406129,60.04366,0.146682,0.5972201,1.967418,0,6.078715
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.630899,86.04489,50.68906,1.350999,1.350999,0,-1,0,1.350999,268.7566,0,0,0,3.630899,1.422104,1.350999,0,0,5.896487,5.318436,2.208795,0,2.208795,10.50158,75.01111,0.1465705,1.486099,2.904719,0,8.949334
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.064658,83.31754,54.114,2.436467,2.436467,0,0,0,2.436467,125.7829,0,0,0,3.064658,2.564703,2.436467,0,0,3.687692,7.306351,0.4999558,0,0.4999558,10.97588,78.39896,0.1465453,2.680114,2.451726,0,10.37101
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.08722,87.56015,57.12999,1.574373,1.574373,0,0,0,1.574373,196.092,0,0,0,3.08722,1.657235,1.574373,0,0,3.187737,7.756311,1.429985,0,1.429985,12.33248,88.08896,0.1464732,1.73181,2.469776,0,10.84353
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,2.956379,89.15512,59.63479,0.5320669,0.5320669,0,0,0,0.5320669,555.6404,0.638557,0,0,2.956379,0.5600705,0.5320669,0,0,1.757751,9.043298,1.757751,0,1.757751,14.00003,100,0.1463848,0.5852736,2.365103,0,11.99968
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.668337,88.72012,62.17027,2.757854,2.757854,0,0,0,2.757854,96.75412,0,0,0,2.668337,2.903004,2.757854,0,0,0,10.62527,0,0.2346668,-0.2346668,13.75267,98.23314,0.1463848,3.033639,2.13467,0,13.29361
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.246336,85.145,63.42778,1.515648,1.515648,0,-1,0,1.515648,148.2096,0.3901758,0,0,2.246336,1.595419,1.515648,0,0,0.2607409,10.39061,0.2607409,0,0.2607409,14.00003,100,0.1463716,1.667213,1.797069,0,12.63694
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.670167,79.11903,63.71405,0.6521651,0.6521651,0,0,0,0.6521651,256.0958,0.9836776,0,0,1.670167,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1463716,0.7173815,1.336134,0,12.29544
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9257417,72.11179,64.01053,2.0482,2.0482,0,0,0,2.0482,45.19783,0,0,0,0.9257417,2.156,2.0482,0,0,0,10.62527,0,1.230258,-1.230258,12.70322,90.73712,0.1463716,2.25302,0.7405934,0,11.55102
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2523871,65.01513,62.9166,1.541731,1.541731,0,0,0,1.541731,16.37038,0,2.220446E-16,0,0.2523871,1.622874,1.541731,0,0,1.366953,9.395017,0,1.370487,-1.370487,11.2586,80.41843,0.1463716,1.695904,0.2019097,0,9.647404
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,60.66739,60.66739,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.889717,8.024529,0,2.247708,-2.247708,8.88931,63.49495,0.1463716,2.348855,0,0,8.024529
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,58.31594,58.31594,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.38717,5.776822,0,1.555968,-1.555968,7.249176,51.77972,0.1463716,1.625987,0,0,5.776822
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,56.04628,56.04628,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.116024,4.220853,0,0.972464,-0.972464,6.224108,44.45783,0.1463716,1.016225,0,0,4.220853
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,54.08333,54.08333,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.196539,3.248389,0,0.4760671,-0.4760671,5.72229,40.87342,0.1463716,0.4974901,0,0,3.248389
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,52.21239,52.21239,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.725502,2.772322,0,0.1498872,-0.1498872,5.564294,39.74488,0.1463716,0.1566322,0,0,2.772322
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,51.09801,51.09801,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.892044,2.622435,0,0.8888128,-0.8888128,4.627404,33.05282,0.1463716,0.9288094,0,0,2.622435
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,50.20855,50.20855,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.879614,1.733622,0,0.5671352,-0.5671352,4.029591,28.78273,0.1463716,0.5926563,0,0,1.733622
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,49.22707,49.22707,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.50976,1.166487,0,0.5041115,-0.5041115,3.49821,24.98717,0.1463716,0.5267965,0,0,1.166487
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,48.51141,48.51141,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.06989,0.6623753,0,0.2292094,-0.2292094,3.256603,23.2614,0.1463716,0.2395238,0,0,0.6623753
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,47.90822,47.90822,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0.01461446,0,0.4077723,0.3873837,0,0,11.32456,0.4331658,0,0.4077723,-0.4077723,2.826773,20.19119,0.1463716,0.426122,0,0,0.4331658
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,47.27435,47.27435,0.2978882,0.0241239,0,-1,0,0.0241239,0,0,0.2737643,0.3035532,0,0.02539358,0.0241239,0,0,11.77765,0.02539358,0,0.02539358,-0.02539358,2.800006,20,0.1463716,0.3276771,0,0,0.02539358
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,46.75294,46.75294,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464566,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9607368,53.89882,46.49735,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,285.0219,0,0,0,0.9607368,0,0,3.505263,3.33,8.475861,2.997,4.290737,0,4.290737,10.02967,71.64037,0.1465108,0.3707822,0.7685895,5,3.957737
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.816184,60.7798,46.11907,2.214974,2.214974,4.465466,0,1.384072,2.214974,81.99571,0,0,0,1.816184,0,0,2.250492,2.137968,4.185123,6.858663,3.954152,0,3.954152,13.78091,98.43487,0.1466463,2.436472,1.452947,5,8.674848
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.465302,68.47995,47.4686,0.5287774,0.5287774,0,0,0,0.5287774,466.2269,1.677723,0,0,2.465302,0.5566077,0.5287774,0,0,0.2309716,10.4174,0.2309716,0,0.2309716,14.00003,100,0.1466347,0.5816551,1.972242,0,12.8827
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.870008,76.82563,50.81174,0.1565273,0.1565273,0,-1,0,0.1565273,1833.551,2.705242,0,0,2.870008,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1466347,0.1721801,2.296006,0,13.49528
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.065005,83.54755,54.2878,1.159143,1.159143,0,0,0,1.159143,264.4199,1.844854,0,0,3.065005,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1466347,1.275058,2.452004,0,13.69028
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.085545,87.80948,57.33446,0.08522251,0.08522251,0,0,0,0.08522251,3620.575,2.995837,0,0,3.085545,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1466347,0.09374475,2.468436,0,13.71082
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,2.953109,89.42196,59.86994,0.1701199,0.1701199,0,0,0,0.1701199,1735.899,2.774035,0,0,2.953109,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1466347,0.1871319,2.362487,0,13.57838
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.664774,88.96184,62.39519,0.7259302,0.7259302,0,0,0,0.7259302,367.0841,1.900637,0,0,2.664774,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1466347,0.7985231,2.131819,0,13.29005
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.24237,85.3829,63.66293,1.044351,1.044351,0,-1,0,1.044351,214.7142,1.143053,0,0,2.24237,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1466347,1.148787,1.793896,0,12.86764
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.6662,79.34413,63.94919,0,0,0,0,0,0,0,1.6662,0,0,1.6662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466347,0,1.33296,0,12.29147
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9220099,72.31619,64.23545,1.32465,1.32465,0,0,0,1.32465,69.60402,0,0,0,0.9220099,1.394369,1.32465,0,0,0,10.62527,0,0.472359,-0.472359,13.50212,96.4435,0.1466347,1.457116,0.737608,0,11.54728
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.0964577,63.88606,63.0904,0,0,0,0,0,0,0,0,0,0,0.0964577,0,0,0,0,0.5248433,10.15292,0.0964577,0,0.0964577,13.59363,97.09713,0.1466299,0,0.07716616,0,10.24937
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,60.84119,60.84119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4283856,10.23973,0,0,0,13.59363,97.09713,0.1466299,0,0,0,10.23973
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,58.48974,58.48974,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.4283856,10.23973,0,0.05840055,-0.05840055,13.53207,96.65742,0.1466299,0.06102857,0,0,10.23973
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,56.18941,56.18941,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4932751,10.18133,0,2.737239,-2.737239,10.64676,76.04816,0.1466299,2.860415,0,0,10.18133
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534652,7.444088,0,0,0,10.64676,76.04816,0.1466299,0,0,0,7.444088
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,52.33508,52.33508,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.534652,7.444088,0,0.2118714,-0.2118714,10.42343,74.45293,0.1466299,0.2214057,0,0,7.444088
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,51.21047,51.21047,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.770064,7.232216,0,0.3602524,-0.3602524,10.04369,71.74051,0.1466299,0.3764637,0,0,7.232216
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,50.29034,50.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.170345,6.871964,0,0,0,10.04369,71.74051,0.1466299,0,0,0,6.871964
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,49.28841,49.28841,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.170345,6.871964,0,0.5260963,-0.5260963,9.489138,67.77942,0.1466299,0.5497706,0,0,6.871964
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,48.56253,48.56253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.754896,6.345868,0,0,0,9.489138,67.77942,0.1466299,0,0,0,6.345868
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,47.95934,47.95934,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.754896,6.345868,0,0.336908,-0.336908,9.134006,65.24277,0.1466299,0.3520688,0,0,6.345868
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,47.30502,47.30502,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.129239,6.00896,0,0.5921867,-0.5921867,8.509786,60.78406,0.1466299,0.6188352,0,0,6.00896
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008023428,46.87331,46.81428,0.3537677,0.3537677,0,0,0,0.3537677,2.267993,0,0,0,0.008023428,0.372387,0.3537677,0,0,5.787224,5.416773,0,0.3643636,-0.3643636,8.125712,58.04069,0.1466299,0.3891445,0.006418742,0,5.424796
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9693598,54.00101,46.52802,0.1968939,0.1968939,0,0,0,0.1968939,492.326,0,0,0,0.9693598,0.2072567,0.1968939,0,0,6.192072,5.052409,0.7621031,0,0.7621031,8.848707,63.20493,0.1465916,0.2165833,0.7754878,0,6.021769
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.823414,60.91306,46.18041,3.209482,3.209482,4.941725,0,1.514091,3.209482,56.81332,0,0,0,1.823414,0,0,1.732243,1.645631,5.429969,5.738302,3.469044,0,3.469044,12.13973,86.7122,0.146777,3.530431,1.458731,5,7.561716
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.471526,68.57865,47.49927,1.777117,1.777117,0,0,0,1.777117,139.075,0,0,0,2.471526,1.87065,1.777117,0,0,1.960925,8.860442,0.6008763,0,0.6008763,12.70977,90.78391,0.1467469,1.954829,1.977221,0,11.33197
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.873135,77.00099,50.92421,0.4264638,0.4264638,0,-1,0,0.4264638,673.7114,1.064177,0,0,2.873135,0.4489093,0.4264638,0,0,1.360048,9.401231,1.360048,0,1.360048,14.00003,100,0.1466787,0.4691102,2.298508,0,12.27437
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.064526,83.80742,54.49228,1.73109,1.73109,0,0,0,1.73109,177.0287,1.242326,0,0,3.064526,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1466787,1.904199,2.451621,0,13.6898
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.083735,88.05724,57.53894,0.9350735,0.9350735,0,0,0,0.9350735,329.7853,2.099447,0,0,3.083735,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1466787,1.028581,2.466988,0,13.70901
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,2.951313,89.61403,60.03352,0.564021,0.564021,0,0,0,0.564021,523.2631,2.357607,0,0,2.951313,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1466787,0.6204231,2.361051,0,13.57659
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.660901,89.21273,62.63033,1.618971,1.618971,0,0,0,1.618971,164.3575,0.9567209,0,0,2.660901,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1466787,1.780868,2.128721,0,13.28618
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.237484,85.67181,63.94919,2.940231,2.940231,0,-1,0,2.940231,76.09893,0,0,0,2.237484,3.09498,2.940231,0,0,0,10.62527,0,0.8574955,-0.8574955,13.09615,93.54373,0.1466787,3.234254,1.789987,0,12.86276
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.662294,79.55823,64.17411,1.723887,1.723887,0,0,0,1.723887,96.42706,0,0,0,1.662294,1.814618,1.723887,0,0,0.9527728,9.767778,0,0.1523243,-0.1523243,12.93558,92.39685,0.1466787,1.896276,1.329835,0,11.43007
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9181917,72.53059,64.4706,1.813337,1.813337,0,0,0,1.813337,50.63548,0,0,0,0.9181917,1.908775,1.813337,0,0,1.122022,9.615455,0,0.9905837,-0.9905837,11.89142,84.93853,0.1466787,1.99467,0.7345534,0,10.53365
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06075642,63.81625,63.31532,0.4824653,0.4824653,0,0,0,0.4824653,12.59291,0,0,0,0.06075642,0.5078582,0.4824653,0,0,2.222671,8.62487,0,0.4471018,-0.4471018,11.42013,81.5722,0.1466787,0.5307118,0.04860513,0,8.685627
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,61.01499,61.01499,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.71945,8.177769,0,3.073727,-3.073727,8.180138,58.42944,0.1466787,3.212045,0,0,8.177769
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,58.68399,58.68399,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,6.134703,5.104042,0,0.8852211,-0.8852211,7.247033,51.76442,0.1466787,0.925056,0,0,5.104042
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,56.36321,56.36321,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,7.118282,4.218821,0,0.3906225,-0.3906225,6.835281,48.82334,0.1466787,0.4082005,0,0,4.218821
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,54.34914,54.34914,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.552307,3.828198,0,1.015733,-1.015733,5.764604,41.17566,0.1466787,1.061441,0,0,3.828198
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,52.44754,52.44754,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.6809,2.812465,0,0.6116666,-0.6116666,5.119851,36.57029,0.1466787,0.6391916,0,0,2.812465
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,51.30248,51.30248,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.360529,2.200798,0,0.4954677,-0.4954677,4.597582,32.83981,0.1466787,0.5177638,0,0,2.200798
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,50.37213,50.37213,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.911049,1.705331,0,0.1583528,-0.1583528,4.430664,31.64753,0.1466787,0.1654787,0,0,1.705331
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,49.33953,49.33953,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,10.087,1.546978,0,0.2901285,-0.2901285,4.124841,29.46309,0.1466787,0.3031843,0,0,1.546978
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,48.62387,48.62387,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.40936,1.256849,0,0.2761095,-0.2761095,3.833796,27.3842,0.1466787,0.2885344,0,0,1.256849
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,47.99001,47.99001,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.71615,0.9807398,0,0.1285204,-0.1285204,3.698324,26.41655,0.1466787,0.1343038,0,0,0.9807398
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,47.32547,47.32547,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.85895,0.8522194,0,0.5403829,-0.5403829,3.12871,22.34789,0.1466787,0.5647001,0,0,0.8522194
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009112003,46.88132,46.81428,0.2292369,0.2292369,0,0,0,0.2292369,3.974929,0,0,0,0.009112003,0.241302,0.2292369,0,0,11.45938,0.3118365,0,0.23219,-0.23219,2.88396,20.59968,0.1466787,0.2521605,0.007289602,0,0.3209485
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9780658,54.07169,46.52802,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,258.8826,0,0,0,0.9780658,0,0,3.505263,3.33,11.71736,0.07964654,4.308066,0,4.308066,6.970951,49.7924,0.1467356,0.4155831,0.7824526,5,1.057712
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.831558,60.95221,46.14974,2.020146,2.020146,5,0,1.53,2.020146,90.66463,0,0,0,1.831558,0,0,2.979854,2.830861,7.409298,3.956906,4.662419,0,4.662419,11.39411,81.38634,0.1468899,2.222161,1.465247,5,5.788464
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.477118,68.70729,47.56061,0.4317389,0.4317389,0,0,0,0.4317389,573.7537,0,0,0,2.477118,0.454462,0.4317389,0,0,2.746879,8.153083,2.022656,0,2.022656,13.31297,95.09245,0.1467889,0.4749128,1.981694,0,10.6302
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.875505,77.20621,51.06734,0.6965646,0.6965646,0,-1,0,0.6965646,412.8125,1.418056,0,0,2.875505,0.7332259,0.6965646,0,0,0.7242231,9.973474,0.7242231,0,0.7242231,14.00003,100,0.1467527,0.766221,2.300404,0,12.84898
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.064127,84.05524,54.68653,1.20268,1.20268,0,0,0,1.20268,254.775,1.798149,0,0,3.064127,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1467527,1.322948,2.451302,0,13.6894
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.081317,88.32437,57.76386,1.967198,1.967198,0,0,0,1.967198,156.6348,1.010582,0,0,3.081317,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1467527,2.163918,2.465053,0,13.70659
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,2.94643,89.94075,60.33,1.744355,1.744355,0,0,0,1.744355,168.9123,1.110267,0,0,2.94643,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1467527,1.91879,2.357144,0,13.5717
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.65713,89.45191,62.85526,0.7008467,0.7008467,0,0,0,0.7008467,379.1314,1.919397,0,0,2.65713,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1467527,0.7709314,2.125704,0,13.2824
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.23352,85.89734,64.17411,0.6254599,0.6254599,0,-1,0,0.6254599,357.1005,1.575141,0,0,2.23352,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1467527,0.6880059,1.786816,0,12.85879
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.658216,79.78207,64.40926,1.114036,1.114036,0,0,0,1.114036,148.8476,0.4855465,0,0,1.658216,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1467527,1.22544,1.326573,0,12.28349
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9144178,72.73446,64.69552,2.053663,2.053663,0,0,0,2.053663,44.52619,0,4.440892E-16,0,0.9144178,2.16175,2.053663,0,0,0,10.62527,0,1.247333,-1.247333,12.68522,90.60856,0.1467527,2.259029,0.7315342,0,11.53969
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04426446,63.91567,63.55046,1.476611,1.476611,0,0,0,1.476611,2.997707,0,2.220446E-16,0,0.04426446,1.554327,1.476611,0,0,1.385925,9.377941,0,1.510063,-1.510063,11.09348,79.23897,0.1467527,1.624272,0.03541157,0,9.422206
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,61.25013,61.25013,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.063773,7.867879,0,0.4805318,-0.4805318,10.58695,75.62094,0.1467527,0.5021557,0,0,7.867879
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,58.89869,58.89869,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.597697,7.387347,0,2.898896,-2.898896,7.531248,53.79452,0.1467527,3.029346,0,0,7.387347
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,56.52679,56.52679,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.818693,4.488451,0,3.505263,-3.505263,3.836376,27.40263,0.1467527,3.744193,0,0,4.488451
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,54.51273,54.51273,4.782644,0.9340283,0,-1,0,0.9340283,0,0,3.848616,4.32688,0,0.9831877,0.9340283,0,0,10.71343,0.9831877,0,0.9831877,-0.9831877,2.800006,20,0.1467527,5.260909,0,0,0.9831877
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,52.59067,52.59067,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467527,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,51.38427,51.38427,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467527,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,50.46414,50.46414,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467527,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,49.43155,49.43155,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467527,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,48.65455,48.65455,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467527,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,48.02068,48.02068,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467527,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,47.32547,47.32547,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467527,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.0108911,46.89442,46.81428,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.188356,4.440892E-16,0,0,0.0108911,0,0,3.505263,3.33,11.80586,0,3.340891,0,3.340891,5.969453,42.63887,0.1468698,0.5474526,0.008712881,5,0.0108911
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,0.9866745,54.14164,46.52802,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9866745,0,0,3.505263,3.33,8.464969,3.006802,4.316675,0,4.316675,10.06461,71.88993,0.1468868,0,0.7893397,5,3.993477
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.839234,61.02135,46.14974,0,0,2.43059,0,0.8285512,0,0,0,0,0,1.839234,0,0,2.43059,2.309061,4.148294,6.891809,4.148294,0,4.148294,14.00003,100,0.1468017,0,1.471387,5,8.731043
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.483061,68.80341,47.59128,0,0,0,0,0,0,0,2.483061,0,0,2.483061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468017,0,1.986449,0,13.10834
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.878334,77.37859,51.1798,0.5068148,0.5068148,0,-1,0,0.5068148,567.9261,2.344845,0,0,2.878334,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1468017,0.5574963,2.302667,0,13.50361
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.063352,84.31194,54.891,0.3212553,0.3212553,0,0,0,0.3212553,953.557,2.725189,0,0,3.063352,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1468017,0.3533808,2.450682,0,13.68863
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.078526,88.6004,57.999,2.170775,2.170775,0,0,0,2.170775,141.8169,0.7934996,0,0,3.078526,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1468017,2.387853,2.462821,0,13.7038
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,2.943025,90.1927,60.55492,2.250777,2.250777,0,0,0,2.250777,130.7559,0.5737853,0,0,2.943025,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1468017,2.475855,2.35442,0,13.5683
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.653054,89.7003,63.0904,2.901835,2.901835,0,0,0,2.901835,91.42677,0,0,0,2.653054,3.054563,2.901835,0,0,0,10.62527,0,0.4015091,-0.4015091,13.5768,96.97695,0.1468017,3.192019,2.122443,0,13.27833
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.229312,86.13235,64.40926,1.130889,1.130889,0,-1,0,1.130889,197.1292,0.5927812,0,0,2.229312,1.190409,1.130889,0,0,0.4461212,10.22377,0.4461212,0,0.4461212,14.00003,100,0.1467795,1.243978,1.783449,0,12.45308
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.654209,79.995,64.63418,0.5666663,0.5666663,0,0,0,0.5666663,291.9193,1.057718,0,0,1.654209,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,0.6233329,1.323367,0,12.27948
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9105709,72.94844,64.93066,0.8952435,0.8952435,0,0,0,0.8952435,101.7121,0,0,0,0.9105709,0.9423615,0.8952435,0,0,0,10.62527,0,0.03179067,-0.03179067,13.96652,99.76064,0.1467795,0.9847678,0.7284567,0,11.53584
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03433488,63.99749,63.71405,1.435026,1.435026,0,0,0,1.435026,2.392631,0,2.220446E-16,0,0.03433488,1.510554,1.435026,0,0,0.03532297,10.59348,0,1.476219,-1.476219,12.41045,88.64587,0.1467795,1.578529,0.0274679,0,10.62782
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,61.41372,61.41372,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.675566,9.117265,0,0.4926732,-0.4926732,11.89112,84.93642,0.1467795,0.5148436,0,0,9.117265
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,59.00092,59.00092,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.222981,8.624591,0,1.718466,-1.718466,10.0797,71.99772,0.1467795,1.795797,0,0,8.624591
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,56.66992,56.66992,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.132388,6.906126,0,0.1864931,-0.1864931,9.88312,70.59357,0.1467795,0.1948853,0,0,6.906126
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,54.63541,54.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339602,6.719632,0,0,0,9.88312,70.59357,0.1467795,0,0,0,6.719632
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,52.67246,52.67246,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.339602,6.719632,0,0.1331545,-0.1331545,9.742763,69.59103,0.1467795,0.1391464,0,0,6.719632
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,51.49673,51.49673,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.487552,6.586478,0,0.329105,-0.329105,9.395856,67.11312,0.1467795,0.3439147,0,0,6.586478
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.853224,6.257373,0,0,0,9.395856,67.11312,0.1467795,0,0,0,6.257373
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,49.48267,49.48267,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.853224,6.257373,0,0.6366565,-0.6366565,8.724761,62.3196,0.1467795,0.665306,0,0,6.257373
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,48.68522,48.68522,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.56062,5.620716,0,0.4846996,-0.4846996,8.213842,58.67019,0.1467795,0.506511,0,0,5.620716
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,48.05135,48.05135,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.099175,5.136017,0,0.8478883,-0.8478883,7.32009,52.28625,0.1467795,0.8860433,0,0,5.136017
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,47.35614,47.35614,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.041273,4.288128,0,0.3183585,-0.3183585,6.98451,49.88926,0.1467795,0.3326846,0,0,4.288128
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01300111,46.90996,46.81428,0.5801117,0.5801117,0,0,0,0.5801117,2.241139,0,0,0,0.01300111,0.6106439,0.5801117,0,0,7.395005,3.96977,0,0.5976428,-0.5976428,6.354539,45.38948,0.1467795,0.6381229,0.01040089,0,3.982771
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,0.9953591,54.17995,46.49735,0.5589125,0.5589125,0,0,0,0.5589125,178.0885,0,0,0,0.9953591,0.5883289,0.5589125,0,0,8.059052,3.372127,0.4070302,0,0.4070302,6.740682,48.14764,0.1467593,0.6148037,0.7962872,0,4.367486
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.847128,61.05833,46.11907,0,0,0,0,0,0,0,0,0,0,1.847128,0,0,0,0,7.652022,3.738454,1.847128,0,1.847128,8.493022,60.66432,0.1466676,0,1.477702,0,5.585582
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.489854,68.83572,47.56061,1.835276,1.835276,0,0,0,1.835276,135.6664,0,0,0,2.489854,1.931869,1.835276,0,0,5.804894,5.400869,0.5579842,0,0.5579842,9.022372,64.44539,0.1466399,2.018803,1.991883,0,7.890723
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.881418,77.52852,51.27181,1.460643,1.460643,0,-1,0,1.460643,197.2705,0,0,0,2.881418,1.537519,1.460643,0,0,5.24691,5.903055,1.343899,0,1.343899,10.29731,73.55205,0.1465732,1.606707,2.305135,0,8.784473
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.063798,84.50416,55.03413,0,0,0,0,0,0,0,0,0,0,3.063798,0,0,0,0,3.903011,7.112565,3.063798,0,3.063798,13.20388,94.31325,0.1464214,0,2.451038,0,10.17636
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.077021,88.81193,58.1728,1.302317,1.302317,0,0,0,1.302317,236.2728,0.8669484,0,0,3.077021,1.37086,1.302317,0,0,0.8392124,9.869983,0.8392124,0,0.8392124,14.00003,100,0.1463799,1.432549,2.461617,0,12.947
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,2.940645,90.39083,60.72873,0.6613668,0.6613668,0,0,0,0.6613668,444.6316,2.24447,0,0,2.940645,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1463799,0.7275034,2.352516,0,13.56592
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.649086,89.93703,63.31532,0,0,0,0,0,0,0,2.649086,0,0,2.649086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463799,0,2.119268,0,13.27436
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.225197,86.35606,64.63418,0,0,0,-1,0,0,0,2.225197,0,0,2.225197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463799,0,1.780157,0,12.85047
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.65004,80.21776,64.86932,1.338224,1.338224,0,0,0,1.338224,123.3008,0.2413834,0,0,1.65004,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1463799,1.472046,1.320032,0,12.27531
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9070878,73.10056,65.10447,1.246187,1.246187,0,0,0,1.246187,72.78904,0,0,0,0.9070878,1.311776,1.246187,0,0,0,10.62527,0,0.4046884,-0.4046884,13.57345,96.95301,0.1463799,1.370806,0.7256702,0,11.53236
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02736285,64.17536,63.94919,0,0,0,0,0,0,0,0,0,0,0.02736285,0,0,0,0,0.4496537,10.22059,0.02736285,0,0.02736285,13.59941,97.13844,0.1463786,0,0.02189028,0,10.24795
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,61.58752,61.58752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4222909,10.24521,0,0,0,13.59941,97.13844,0.1463786,0,0,0,10.24521
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,59.17472,59.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4222909,10.24521,0,0,0,13.59941,97.13844,0.1463786,0,0,0,10.24521
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,56.79261,56.79261,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.4222909,10.24521,0,2.86593,-2.86593,10.57845,75.56022,0.1463786,2.994897,0,0,10.24521
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,54.74787,54.74787,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.606658,7.379282,0,0.6052392,-0.6052392,9.940474,71.00324,0.1463786,0.632475,0,0,7.379282
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,52.76447,52.76447,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.279146,6.774043,0,0.2172014,-0.2172014,9.711523,69.36788,0.1463786,0.2269755,0,0,6.774043
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,51.58875,51.58875,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.520481,6.556841,0,0.09128568,-0.09128568,9.615299,68.68057,0.1463786,0.09539354,0,0,6.556841
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62191,6.465556,0,0,0,9.615299,68.68057,0.1463786,0,0,0,6.465556
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,49.54401,49.54401,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.62191,6.465556,0,0.5261262,-0.5261262,9.060714,64.71925,0.1463786,0.5498019,0,0,6.465556
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,48.73634,48.73634,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.206494,5.939429,0,0.2026627,-0.2026627,8.847089,63.19336,0.1463786,0.2117825,0,0,5.939429
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,48.05135,48.05135,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.431675,5.736767,0,0.1575053,-0.1575053,8.681064,62.00747,0.1463786,0.1645931,0,0,5.736767
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,47.35614,47.35614,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.606681,5.579261,0,0.2822168,-0.2822168,8.383581,59.8826,0.1463786,0.2949166,0,0,5.579261
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01909759,46.95486,46.81428,0.4035779,0.4035779,0,0,0,0.4035779,4.732071,0,0,0,0.01909759,0.4248188,0.4035779,0,0,5.920255,5.297045,0,0.4057212,-0.4057212,7.955913,56.82784,0.1463786,0.4439356,0.01527807,0,5.316142
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.078971,54.86346,46.49735,0.4299402,0.4299402,0,0,0,0.4299402,250.9584,0,0,0,1.078971,0.4525686,0.4299402,0,0,6.371057,4.891324,0.6264023,0,0.6264023,8.550171,61.07253,0.1463476,0.4729342,0.8631768,0,5.970294
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.19442,64.23419,46.0884,2.482377,2.482377,0,0,0,2.482377,88.39996,0,0,0,2.19442,2.613028,2.482377,0,0,5.744654,5.455085,0,0.4186082,-0.4186082,8.108919,57.92073,0.1463476,2.730615,1.755536,0,7.649506
