Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.361772,67.59229,47.59128,2.230193,2.230193,0,0,0,2.230193,105.8999,0,0,0,2.361772,2.347572,2.230193,0,0,6.209774,5.036477,0.0142,0,0.0142,8.12239,58.01696,0.1463469,2.453213,1.889418,0,7.398249
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.382109,83.71345,51.38427,1.909671,1.909671,0,-1,0,1.909671,177.1043,0,0,0,3.382109,2.01018,1.909671,0,0,6.195574,5.049257,1.371929,0,1.371929,9.423916,67.31355,0.1462791,2.100638,2.705688,0,8.431367
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.062726,84.75756,55.23861,0,0,0,0,0,0,0,0,0,0,3.062726,0,0,0,0,4.823645,6.283993,3.062726,0,3.062726,12.32947,88.06749,0.146128,0,2.450181,0,9.34672
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.074909,89.04282,58.36705,0.7903513,0.7903513,0,0,0,0.7903513,389.056,0.4820406,0,0,3.074909,0.8319487,0.7903513,0,0,1.760919,9.040447,1.760919,0,1.760919,14.00003,100,0.1460413,0.8693864,2.459927,0,12.11536
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,2.936778,90.65035,60.96387,1.245185,1.245185,0,0,0,1.245185,235.8506,1.626056,0,0,2.936778,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1460413,1.369704,2.349422,0,13.56205
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.644817,90.18301,63.55046,0.8798224,0.8798224,0,0,0,0.8798224,300.6081,1.718688,0,0,2.644817,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1460413,0.9678047,2.115854,0,13.27009
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.536336,90.46983,64.86932,0.08131874,0.08131874,0,-1,0,0.08131874,3119.006,2.450737,0,0,2.536336,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1460413,0.08945061,2.029069,0,13.16161
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.645833,80.44006,65.10447,1.259296,1.259296,0,0,0,1.259296,130.6947,0.3202588,0,0,1.645833,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1460413,1.385225,1.316667,0,12.27111
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9029301,73.36581,65.39073,1.233197,1.233197,0,0,0,1.233197,73.21865,0,0,0,0.9029301,1.298102,1.233197,0,0,0,10.62527,0,0.3951719,-0.3951719,13.58348,97.02467,0.1460413,1.356517,0.7223441,0,11.5282
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02197513,64.35598,64.17411,0,0,0,0,0,0,0,0,0,0,0.02197513,0,0,0,0,0.4390799,10.2301,0.02197513,0,0.02197513,13.60433,97.17358,0.1460402,0,0.0175801,0,10.25208
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,61.82266,61.82266,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.4171047,10.24988,0,3.148185,-3.148185,10.28585,73.47021,0.1460402,3.289853,0,0,10.24988
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,59.40987,59.40987,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.915088,7.101695,0,3.505263,-3.505263,6.590978,47.07832,0.1460402,4.695073,0,0,7.101695
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,56.96641,56.96641,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.809825,3.596432,0,1.625639,-1.625639,4.877404,34.83853,0.1460402,1.698793,0,0,3.596432
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616091,1.970793,0,0,0,4.877404,34.83853,0.1460402,0,0,0,1.970793
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,52.87693,52.87693,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.616091,1.970793,0,0.4007107,-0.4007107,4.455018,31.82149,0.1460402,0.4187427,0,0,1.970793
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,51.67054,51.67054,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.06133,1.570082,0,0.4783171,-0.4783171,3.950827,28.22013,0.1460402,0.4998413,0,0,1.570082
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,50.66861,50.66861,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.59279,1.091765,0,0.07503393,-0.07503393,3.871734,27.65519,0.1460402,0.07841046,0,0,1.091765
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,49.60535,49.60535,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.67616,1.016731,0,0.07985181,-0.07985181,3.787563,27.05397,0.1460402,0.08344514,0,0,1.016731
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76488,0.9368792,0,0,0,3.787563,27.05397,0.1460402,0,0,0,0.9368792
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,48.10247,48.10247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76488,0.9368792,0,0,0,3.787563,27.05397,0.1460402,0,0,0,0.9368792
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,47.38681,47.38681,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.76488,0.9368792,0,0.1848411,-0.1848411,3.592723,25.66226,0.1460402,0.193159,0,0,0.9368792
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02231177,46.97855,46.81428,0.1160645,0.1160645,0,0,0,0.1160645,19.22359,0,1.387779E-17,0,0.02231177,0.1221732,0.1160645,0,0,10.97026,0.7520381,0,0.0998614,-0.0998614,3.48746,24.91038,0.1460402,0.127671,0.01784942,0,0.7743499
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.012214,54.28485,46.46668,0.6934305,0.6934305,0,0,0,0.6934305,145.9719,0,0,0,1.012214,0.7299269,0.6934305,0,0,11.08122,0.6521767,0.2822871,0,0.2822871,3.755261,26.82324,0.1460263,0.7627736,0.8097712,0,1.664391
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.862393,61.13909,46.06795,1.5108,1.5108,4.640399,0,1.431829,1.5108,123.272,0,0,0,1.862393,0,0,3.129599,2.973119,10.79893,0.906235,4.835512,0,4.835512,8.34263,59.5901,0.1461348,1.66188,1.489914,5,2.768628
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.501498,68.98965,47.59128,0,0,3.505263,0,1.121937,0,0,0,0,0,2.501498,0,0,3.505263,3.33,5.96342,5.258196,5.831498,0,5.831498,13.87488,99.10605,0.1460783,0,2.001198,5,7.759694
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.886919,77.83401,51.46606,1.210123,1.210123,0,-1,0,1.210123,238.5641,1.481183,0,0,2.886919,1.273814,1.210123,0,0,0.1319228,10.50654,0.1319228,0,0.1319228,14.00003,100,0.1460719,1.331135,2.309535,0,13.39346
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.063564,84.91504,55.35107,1.097201,1.097201,0,0,0,1.097201,279.2164,1.908616,0,0,3.063564,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1460719,1.206921,2.450851,0,13.68884
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.07385,89.21969,58.51019,1.849246,1.849246,0,0,0,1.849246,166.2218,1.127276,0,0,3.07385,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1460719,2.034171,2.45908,0,13.69912
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,2.935544,90.78276,61.07633,2.629184,2.629184,0,0,0,2.629184,111.6523,0.167982,0,0,2.935544,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1460719,2.892103,2.348435,0,13.56082
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.641891,90.35472,63.71405,2.175896,2.175896,0,0,0,2.175896,121.4162,0.351474,0,0,2.641891,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1460719,2.393486,2.113513,0,13.26717
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.217428,86.75935,65.04312,0.1932714,0.1932714,0,-1,0,0.1932714,1147.313,2.013985,0,0,2.217428,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1460719,0.2125986,1.773943,0,12.8427
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.641711,80.65161,65.32939,0.9174758,0.9174758,0,0,0,0.9174758,178.9378,0.6759471,0,0,1.641711,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1460719,1.009223,1.313369,0,12.26698
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.899454,73.51787,65.56453,1.228101,1.228101,0,0,0,1.228101,73.23942,0,0,0,0.899454,1.292738,1.228101,0,0,0,10.62527,0,0.3932839,-0.3932839,13.58547,97.03888,0.1460719,1.350911,0.7195632,0,11.52473
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01752147,64.49306,64.34792,0.8915779,0.8915779,0,0,0,0.8915779,1.96522,0,0,0,0.01752147,0.9385031,0.8915779,0,0,0.4369821,10.23199,0,0.9209816,-0.9209816,12.61467,90.10461,0.1460719,0.9807357,0.01401718,0,10.24951
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,61.99646,61.99646,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.460295,9.311008,0,1.972038,-1.972038,10.53596,75.25671,0.1460719,2.06078,0,0,9.311008
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,59.57345,59.57345,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.651448,7.338971,0,3.163029,-3.163029,7.201834,51.44157,0.1460719,3.305366,0,0,7.338971
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,57.07887,57.07887,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.165926,4.175941,0,2.12405,-2.12405,4.962889,35.44914,0.1460719,2.219632,0,0,4.175941
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,54.97279,54.97279,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.525981,2.051892,0,1.530808,-1.530808,3.349276,23.92335,0.1460719,1.599694,0,0,2.051892
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,52.93827,52.93827,0.8083008,0.4950294,0,-1,0,0.4950294,0,0,0.3132714,0.3941015,0,0.5210835,0.4950294,0,0,11.22688,0.5210835,0,0.5210835,-0.5210835,2.800006,20,0.1460719,0.8891309,0,0,0.5210835
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,51.70121,51.70121,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460719,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,50.66861,50.66861,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460719,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,49.60535,49.60535,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460719,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,48.73634,48.73634,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460719,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,48.0718,48.0718,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460719,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,47.35614,47.35614,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460719,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02565826,46.9418,46.75294,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.261705,0,0,0,0.02565826,0,0,3.505263,3.33,11.80586,0,3.355658,0,3.355658,5.983462,42.73893,0.1461865,0.5364057,0.0205266,5,0.02565826
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.013807,54.2331,46.40533,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,627.3999,0,0,0,1.013807,0,0,3.505263,3.33,8.450202,3.020092,4.343807,0,4.343807,10.10436,72.17385,0.1462194,0.1777475,0.8110453,5,4.033899
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.18039,64.00769,46.00661,0.0942554,0.0942554,2.121629,0,0.7442047,0.0942554,2313.279,0,0,0,2.18039,0,0,2.027374,1.926005,4.106395,6.929519,4.106395,0,4.106395,14.00003,100,0.146107,0.1036809,1.744312,5,9.109909
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.119262,75.56709,47.56061,0,0,0,0,0,0,0,3.119262,0,0,3.119262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,0,2.495409,0,13.74454
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.890152,77.94772,51.5274,2.036765,2.036765,0,-1,0,2.036765,141.8991,0.7461888,0,0,2.890152,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,2.240441,2.312122,0,13.51543
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.062882,85.13365,55.52487,1.028611,1.028611,0,0,0,1.028611,297.7687,1.980133,0,0,3.062882,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,1.131472,2.450305,0,13.68816
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.071238,89.45783,58.71466,0,0,0,0,0,0,0,3.071238,0,0,3.071238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,0,2.45699,0,13.69651
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.508233,99.55067,61.30125,1.746822,1.746822,0,0,0,1.746822,200.8352,1.669473,0,0,3.508233,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,1.921504,2.806586,0,14.13351
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.637442,90.59841,63.94919,1.579455,1.579455,0,0,0,1.579455,166.9843,0.9748576,0,0,2.637442,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,1.7374,2.109953,0,13.26272
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.213115,86.98063,65.26804,0.5506873,0.5506873,0,-1,0,0.5506873,401.8824,1.633445,0,0,2.213115,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,0.605756,1.770492,0,12.83839
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.638149,80.81104,65.50319,0,0,0,0,0,0,0,1.638149,0,0,1.638149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,0,1.310519,0,12.26342
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.895685,73.72143,65.78945,0,0,0,0,0,0,0,0.895685,0,0,0.895685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146107,0,0.716548,0,11.52096
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01849091,64.67509,64.52172,1.802269,1.802269,0,0,0,1.802269,1.02598,0,2.220446E-16,0,0.01849091,1.897125,1.802269,0,0,0,10.62527,0,1.878634,-1.878634,12.01977,85.85535,0.146107,1.982496,0.01479273,0,10.64377
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,62.17027,62.17027,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.087371,8.74664,1.475067,0,1.475067,13.41915,95.85085,0.1461924,3.792028,0,5,8.74664
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,59.74725,59.74725,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6123043,10.0742,0,0.5093304,-0.5093304,12.88226,92.01598,0.1461924,0.5322503,0,0,10.0742
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,57.222,57.222,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.178227,9.56487,0,0.03083179,-0.03083179,12.84976,91.78384,0.1461924,0.03221922,0,0,9.56487
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,55.09547,55.09547,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.212484,9.534039,0,0.5809796,-0.5809796,12.23736,87.40952,0.1461924,0.6071237,0,0,9.534039
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,53.02007,53.02007,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.858017,8.953058,0,0.5771615,-0.5771615,11.62898,83.06395,0.1461924,0.6031338,0,0,8.953058
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,51.76255,51.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499308,8.375897,0,0,0,11.62898,83.06395,0.1461924,0,0,0,8.375897
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,50.71973,50.71973,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.499308,8.375897,0,0.2340694,-0.2340694,11.38225,81.30159,0.1461924,0.2446025,0,0,8.375897
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,49.6258,49.6258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.759385,8.141828,0,0,0,11.38225,81.30159,0.1461924,0,0,0,8.141828
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,48.73634,48.73634,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.759385,8.141828,0,0.7684732,-0.7684732,10.5722,75.51559,0.1461924,0.8030545,0,0,8.141828
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,48.05135,48.05135,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.613244,7.373354,0,0.1134388,-0.1134388,10.45263,74.66148,0.1461924,0.1185436,0,0,7.373354
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,47.30502,47.30502,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.739287,7.259916,0,0.4929815,-0.4929815,9.932981,70.94972,0.1461924,0.5151656,0,0,7.259916
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03555887,46.96359,46.70182,0.4525748,0.4525748,0,0,0,0.4525748,7.857016,0,5.551115E-17,0,0.03555887,0.4763945,0.4525748,0,0,4.287045,6.766934,0,0.4408356,-0.4408356,9.468299,67.63057,0.1461924,0.4978323,0.0284471,0,6.802493
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.029257,54.27271,46.32355,0.5352384,0.5352384,0,0,0,0.5352384,192.2987,0,0,0,1.029257,0.5634089,0.5352384,0,0,4.776862,6.326098,0.4658478,0,0.4658478,9.910241,70.78729,0.1461696,0.5887623,0.8234054,0,7.355355
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.878143,61.12157,45.92482,2.242,2.242,0,0,0,2.242,83.77087,0,0,0,1.878143,2.36,2.242,0,0,4.311014,6.745361,0,0.481857,-0.481857,9.402319,67.15929,0.1461696,2.4662,1.502514,0,8.623505
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.513518,69.07509,47.56061,1.576304,1.576304,0,0,0,1.576304,159.4565,0,0,0,2.513518,1.659267,1.576304,0,0,4.846411,6.263505,0.854251,0,0.854251,10.21273,72.94794,0.1461279,1.733934,2.010814,0,8.777022
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.892816,78.08064,51.6092,2.214954,2.214954,0,-1,0,2.214954,130.6039,0,0,0,2.892816,2.331531,2.214954,0,0,3.99216,7.032331,0.5612852,0,0.5612852,10.74521,76.75138,0.1461005,2.43645,2.314253,0,9.925146
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.06205,85.35055,55.69867,1.778033,1.778033,0,0,0,1.778033,172.2156,0,0,0,3.06205,1.871613,1.778033,0,0,3.430875,7.537487,1.190436,0,1.190436,11.87456,84.81813,0.1460424,1.955836,2.44964,0,10.59954
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.068969,89.67339,58.89869,2.36252,2.36252,0,0,0,2.36252,129.9024,0,0,0,3.068969,2.486863,2.36252,0,0,2.240438,8.60888,0.5821067,0,0.5821067,12.4268,88.76266,0.146014,2.598771,2.455175,0,11.67785
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.927476,91.2842,61.5364,1.974808,1.974808,0,0,0,1.974808,148.241,0,0,0,2.927476,2.078746,1.974808,0,0,1.658332,9.132776,0.8487307,0,0.8487307,13.23197,94.51391,0.1459727,2.172289,2.341981,0,12.06025
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.633111,90.83056,64.17411,0.6138223,0.6138223,0,0,0,0.6138223,428.9696,1.177382,0,0,2.633111,0.6461288,0.6138223,0,0,0.8096008,9.896633,0.8096008,0,0.8096008,14.00003,100,0.1459332,0.6752046,2.106489,0,12.52974
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.208577,87.21159,65.50319,1.955322,1.955322,0,-1,0,1.955322,112.9521,0.1503441,0,0,2.208577,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1459332,2.150854,1.766862,0,12.83385
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.633974,81.02191,65.72811,0.526224,0.526224,0,0,0,0.526224,310.5092,1.080054,0,0,1.633974,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1459332,0.5788464,1.307179,0,12.25925
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.8919356,73.9251,66.01437,1.523414,1.523414,0,0,0,1.523414,58.54848,0,0,0,0.8919356,1.603593,1.523414,0,0,0,10.62527,0,0.7116576,-0.7116576,13.24988,94.64178,0.1459332,1.675755,0.7135485,0,11.51721
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02020942,64.92479,64.75686,2.175455,2.175455,0,0,0,2.175455,0.9289747,0,4.440892E-16,0,0.02020942,2.289952,2.175455,0,0,0.7907307,9.913616,0,2.269743,-2.269743,10.85736,77.55239,0.1459332,2.393,0.01616754,0,9.933825
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,62.33385,62.33385,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.312667,7.643874,0,0.01056987,-0.01056987,10.84621,77.4728,0.1459332,5.511045,0,5,7.643874
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,59.86994,59.86994,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.324411,7.633304,0,1.280656,-1.280656,9.496285,67.83047,0.1459332,1.338285,0,0,7.633304
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,57.36513,57.36513,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.747362,6.352648,0,0.3228243,-0.3228243,9.155998,65.39986,0.1459332,0.3373514,0,0,6.352648
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.106056,6.029824,0,0,0,9.155998,65.39986,0.1459332,0,0,0,6.029824
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,53.11208,53.11208,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.106056,6.029824,0,0.09065219,-0.09065219,9.060443,64.71732,0.1459332,0.09473154,0,0,6.029824
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,51.84434,51.84434,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.20678,5.939172,0,0.612362,-0.612362,8.414956,60.10671,0.1459332,0.6399183,0,0,5.939172
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,50.78107,50.78107,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.887183,5.32681,0,0.01915611,-0.01915611,8.394764,59.96248,0.1459332,0.02001813,0,0,5.32681
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,49.65647,49.65647,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.908467,5.307654,0,0.2952669,-0.2952669,8.083526,57.73935,0.1459332,0.308554,0,0,5.307654
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,48.76701,48.76701,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.236541,5.012387,0,0.2803452,-0.2803452,7.788015,55.62857,0.1459332,0.2929608,0,0,5.012387
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,48.05135,48.05135,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.548036,4.732042,0,0.1898563,-0.1898563,7.587889,54.1991,0.1459332,0.1983998,0,0,4.732042
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,47.30502,47.30502,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.758987,4.542185,0,0.08757194,-0.08757194,7.49558,53.53975,0.1459332,0.09151268,0,0,4.542185
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04488648,47.00167,46.67115,0.1107091,0.1107091,0,0,0,0.1107091,40.54454,0,0,0,0.04488648,0.1165359,0.1107091,0,0,6.85629,4.454613,0,0.07164938,-0.07164938,7.420055,53.00029,0.1459332,0.12178,0.03590918,0,4.4995
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.196118,55.61419,46.29287,0.1047602,0.1047602,0,0,0,0.1047602,1141.767,0,0,0,1.196118,0.1102739,0.1047602,0,0,6.9359,4.382964,1.085844,0,1.085844,8.450178,60.35829,0.1458804,0.1152363,0.9568946,0,5.579082
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.885672,61.1211,45.86348,1.770062,1.770062,0,0,0,1.770062,106.5314,0,0,0,1.885672,1.863223,1.770062,0,0,5.850056,5.360224,0.02244926,0,0.02244926,8.471475,60.51041,0.1458793,1.947068,1.508538,0,7.245896
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.519034,69.13102,47.56061,0.9920258,0.9920258,0,0,0,0.9920258,253.9283,0,0,0,2.519034,1.044238,0.9920258,0,0,5.827607,5.380428,1.474796,0,1.474796,9.870589,70.50407,0.1458076,1.091228,2.015227,0,7.899462
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.895113,78.22227,51.70121,0.8669164,0.8669164,0,-1,0,0.8669164,333.9553,0,0,0,2.895113,0.9125435,0.8669164,0,0,4.35281,6.707745,1.98257,0,1.98257,11.75142,83.93855,0.1457112,0.953608,2.316091,0,9.602859
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.061069,85.56573,55.87247,0.3497626,0.3497626,0,0,0,0.3497626,875.1847,0.3226568,0,0,3.061069,0.3681711,0.3497626,0,0,2.37024,8.492058,2.37024,0,2.37024,14.00003,100,0.1455963,0.3847388,2.448855,0,11.55313
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.065858,89.91879,59.11338,1.189785,1.189785,0,0,0,1.189785,257.6816,1.813452,0,0,3.065858,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1455963,1.308764,2.452686,0,13.69113
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.92454,91.47523,61.7102,0.4110599,0.4110599,0,0,0,0.4110599,711.4634,2.491846,0,0,2.92454,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1455963,0.4521658,2.339632,0,13.54981
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.629723,91.00941,64.34792,1.857162,1.857162,0,0,0,1.857162,141.599,0.6748157,0,0,2.629723,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1455963,2.042878,2.103778,0,13.255
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.204986,87.37945,65.67699,2.853603,2.853603,0,-1,0,2.853603,77.27023,0,4.440892E-16,0,2.204986,3.003793,2.853603,0,0,0,10.62527,0,0.7988073,-0.7988073,13.15801,93.9856,0.1455963,3.138964,1.763988,0,12.83026
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.629664,81.24288,65.96326,0.835913,0.835913,0,0,0,0.835913,194.9562,0,0,0,1.629664,0.8799084,0.835913,0,0,0.8875637,9.826467,0.7497557,0,0.7497557,13.86929,99.06617,0.1455599,0.9195043,1.303731,0,11.45613
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.8885146,74.0775,66.18818,0.9462724,0.9462724,0,0,0,0.9462724,93.89629,0,0,0,0.8885146,0.9960762,0.9462724,0,0,0.137808,10.50125,0,0.1075616,-0.1075616,13.75591,98.25632,0.1455599,1.0409,0.7108117,0,11.38976
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02200978,65.1138,64.93066,0.9295934,0.9295934,0,0,0,0.9295934,2.367677,0,1.110223E-16,0,0.02200978,0.9785194,0.9295934,0,0,0.2573209,10.39369,0,0.9565096,-0.9565096,12.74766,91.05455,0.1455599,1.022553,0.01760782,0,10.4157
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,62.50765,62.50765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.320109,9.437176,0,0,0,12.74766,91.05455,0.1455599,0,0,0,9.437176
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,60.03352,60.03352,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.320109,9.437176,0,0.7260261,-0.7260261,11.98236,85.58814,0.1455599,0.7586973,0,0,9.437176
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,57.47759,57.47759,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,2.126805,8.711149,0,3.505263,-3.505263,8.287492,59.19625,0.1455599,4.120133,0,0,8.711149
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,55.3204,55.3204,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,6.021542,5.205886,0,1.717644,-1.717644,6.476936,46.26374,0.1455599,1.794938,0,0,5.205886
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.930035,3.488243,0,0,0,6.476936,46.26374,0.1455599,0,0,0,3.488243
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.930035,3.488243,0,0,0,6.476936,46.26374,0.1455599,0,0,0,3.488243
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,50.81174,50.81174,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.930035,3.488243,0,0.6092976,-0.6092976,5.83468,41.6762,0.1455599,0.636716,0,0,3.488243
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,49.65647,49.65647,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.607033,2.878945,0,0.1761135,-0.1761135,5.64904,40.3502,0.1455599,0.1840386,0,0,2.878945
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,48.76701,48.76701,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.802714,2.702832,0,0.2188672,-0.2188672,5.418334,38.70231,0.1455599,0.2287163,0,0,2.702832
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,48.05135,48.05135,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,9.0459,2.483964,0,0.5048921,-0.5048921,4.886131,34.90086,0.1455599,0.5276122,0,0,2.483964
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,47.24368,47.24368,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.606891,1.979072,0,0.05447448,-0.05447448,4.82871,34.49072,0.1455599,0.05692583,0,0,1.979072
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05631805,46.99381,46.57914,0.3697455,0.3697455,0,0,0,0.3697455,15.23157,0,5.551115E-17,0,0.05631805,0.3892058,0.3697455,0,0,9.667418,1.924598,0,0.3328877,-0.3328877,4.477815,31.98433,0.1455599,0.40672,0.04505444,0,1.980916
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.045583,54.28711,46.21109,0.778201,0.778201,0,0,0,0.778201,134.3589,0,0,0,1.045583,0.819159,0.778201,0,0,10.03729,1.59171,0.2264235,0,0.2264235,4.692619,33.51864,0.145549,0.8560211,0.836466,0,2.637292
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.893402,61.08813,45.77147,1.771804,1.771804,0,0,0,1.771804,106.8629,0,0,0,1.893402,1.865057,1.771804,0,0,9.81087,1.795491,0.0283442,0,0.0283442,4.719509,33.71071,0.1455476,1.948985,1.514721,0,3.688893
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.525394,69.12287,47.49927,0.9496276,0.9496276,0,0,0,0.9496276,265.9352,0,0,0,2.525394,0.999608,0.9496276,0,0,9.782526,1.821001,1.525786,0,1.525786,6.166997,44.04989,0.1454737,1.04459,2.020316,0,4.346395
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.897867,78.3308,51.76255,1.675165,1.675165,0,-1,0,1.675165,172.9899,0,0,0,2.897867,1.763332,1.675165,0,0,8.25674,3.194209,1.134535,0,1.134535,7.243311,51.73783,0.1454188,1.842682,2.318293,0,6.092075
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.79119,96.10395,55.98494,0,0,0,0,0,0,0,0,0,0,3.79119,0,0,0,0,7.122205,4.21529,3.79119,0,3.79119,10.83995,77.42806,0.1452357,0,3.032952,0,8.00648
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.412309,95.01089,59.23607,0,0,0,0,0,0,0,0.08129411,0,0,3.412309,0,0,0,0,3.331015,7.627361,3.331015,0,3.331015,14.00003,100,0.1450752,0,2.729847,0,11.03967
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.574523,101.5345,61.87378,0.5316415,0.5316415,0,0,0,0.5316415,672.3559,3.0149,0,0,3.574523,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1450752,0.5848056,2.859618,0,14.1998
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.626254,91.18722,64.52172,3.081256,3.081256,1.25,0,0.50625,3.081256,85.23324,0.6986164,0,0,2.626254,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1450752,3.389382,2.101003,5,13.25153
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.20051,87.59869,65.90192,0.9816183,0.9816183,0,-1,0,0.9816183,224.1717,1.167228,0,0,2.20051,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1450752,1.07978,1.760408,0,12.82578
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.626044,81.40154,66.13706,0.1975623,0.1975623,0,0,0,0.1975623,823.0538,1.418084,0,0,1.626044,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1450752,0.2173186,1.300835,0,12.25132
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.8851234,74.23012,66.36198,1.662702,1.662702,0,0,0,1.662702,53.23402,0,0,0,0.8851234,1.750213,1.662702,0,0,0,10.62527,0,0.8650896,-0.8650896,13.08814,93.48655,0.1450752,1.828973,0.7080987,0,11.5104
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02197135,65.28751,65.10447,1.182335,1.182335,0,0,0,1.182335,1.858302,0,2.220446E-16,0,0.02197135,1.244563,1.182335,0,0,0.9612107,9.760184,0,1.222592,-1.222592,11.79942,84.28139,0.1450752,1.300569,0.01757708,0,9.782156
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,62.63033,62.63033,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.319646,8.537593,0,0.9744803,-0.9744803,10.77223,76.94431,0.1450752,1.018332,0,0,8.537593
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,60.1562,60.1562,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.402402,7.563112,0,1.909478,-1.909478,8.759459,62.56744,0.1450752,1.995405,0,0,7.563112
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.524045,5.653634,0,0,0,8.759459,62.56744,0.1450752,0,0,0,5.653634
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.524045,5.653634,0,0,0,8.759459,62.56744,0.1450752,0,0,0,5.653634
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.524045,5.653634,0,0,0,8.759459,62.56744,0.1450752,0,0,0,5.653634
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,51.90568,51.90568,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.524045,5.653634,0,0.4545797,-0.4545797,8.28029,59.14481,0.1450752,0.4750358,0,0,5.653634
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,50.81174,50.81174,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.029133,5.199054,0,0.3446455,-0.3446455,7.917002,56.5499,0.1450752,0.3601546,0,0,5.199054
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,49.68714,49.68714,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.412073,4.854409,0,0.2933577,-0.2933577,7.607775,54.34114,0.1450752,0.3065588,0,0,4.854409
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.738026,4.561051,0,0,0,7.607775,54.34114,0.1450752,0,0,0,4.561051
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,48.05135,48.05135,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.738026,4.561051,0,0.4531938,-0.4531938,7.130067,50.92895,0.1450752,0.4735875,0,0,4.561051
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,47.24368,47.24368,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.241575,4.107857,0,0.7930183,-0.7930183,6.294152,44.95814,0.1450752,0.8287041,0,0,4.107857
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06292678,47.01185,46.54847,0,0,0,0,0,0,0,0,0,0,0.06292678,0,0,0,0,8.122706,3.314839,0.06292678,0,0.06292678,6.35385,45.38455,0.1450722,0,0.05034142,0,3.377765
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.302102,56.34724,46.14974,0.04929994,0.04929994,0,0,0,0.04929994,2641.184,0,0,0,1.302102,0.05189468,0.04929994,0,0,8.059779,3.371473,1.250208,0,1.250208,7.539901,53.85633,0.1450121,0.05422994,1.041682,0,4.673575
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.900489,61.09509,45.72035,0.6004705,0.6004705,0,0,0,0.6004705,316.5,0,0,0,1.900489,0.6320742,0.6004705,0,0,6.809572,4.49666,1.268415,0,1.268415,8.743225,62.45148,0.1449511,0.6605176,1.520391,0,6.397149
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.53142,69.12344,47.44815,0,0,0,0,0,0,0,0,0,0,2.53142,0,0,0,0,5.541157,5.638233,2.53142,0,2.53142,11.14474,79.60513,0.1448296,0,2.025136,0,8.169653
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.901285,78.39577,51.783,1.395499,1.395499,0,-1,0,1.395499,207.9031,0,0,0,2.901285,1.468946,1.395499,0,0,3.009737,7.916512,1.432339,0,1.432339,12.50358,89.31109,0.1447609,1.535049,2.321028,0,10.8178
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.061425,85.86518,56.0974,0,0,0,0,0,0,0,1.484027,0,0,3.061425,0,0,0,0,1.577398,9.205616,1.577398,0,1.577398,14.00003,100,0.1446854,0,2.44914,0,12.26704
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.062347,90.26851,59.40987,0.2974216,0.2974216,0,0,0,0.2974216,1029.632,2.749272,0,0,3.062347,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1446854,0.3271638,2.449878,0,13.68762
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.918586,91.84274,62.04758,0,0,0,0,0,0,0,2.918586,0,0,2.918586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446854,0,2.334868,0,13.54386
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.62148,91.42671,64.75686,2.193077,2.193077,0,0,0,2.193077,119.5343,0.3129777,0,0,2.62148,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1446854,2.412385,2.097184,0,13.24675
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.196821,87.76533,66.07572,0,0,0,-1,0,0,0,2.196821,0,0,2.196821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446854,0,1.757457,0,12.8221
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.622415,81.56005,66.31086,1.214915,1.214915,0,0,0,1.214915,133.5414,0.3435569,0,0,1.622415,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1446854,1.336406,1.297932,0,12.24769
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.8814063,74.44476,66.59712,1.297819,1.297819,0,0,0,1.297819,67.91442,0,0,0,0.8814063,1.366125,1.297819,0,0,0,10.62527,0,0.4847191,-0.4847191,13.48909,96.35044,0.1446854,1.427601,0.705125,0,11.50668
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02583453,65.48357,65.26804,0.1859629,0.1859629,0,0,0,0.1859629,13.8923,0,0,0,0.02583453,0.1957505,0.1859629,0,0,0.5385768,10.14056,0,0.1699159,-0.1699159,13.30998,95.07111,0.1446854,0.2045592,0.02066762,0,10.16639
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,62.80413,62.80413,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.7273722,9.970639,0,2.388822,-2.388822,10.79194,77.08515,0.1446854,2.496319,0,0,9.970639
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,60.26866,60.26866,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.381618,7.581818,0,0.7405675,-0.7405675,10.01132,71.50926,0.1446854,0.7738931,0,0,7.581818
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,57.71274,57.71274,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.204471,6.84125,0,0.5010855,-0.5010855,9.483126,67.73648,0.1446854,0.5236343,0,0,6.84125
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.761233,6.340165,0,0,0,9.483126,67.73648,0.1446854,0,0,0,6.340165
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,53.30633,53.30633,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.761233,6.340165,0,0.464247,-0.464247,8.993767,64.24106,0.1446854,0.4851381,0,0,6.340165
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,51.9568,51.9568,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.277063,5.875917,0,0.2088262,-0.2088262,8.773644,62.66876,0.1446854,0.2182234,0,0,5.875917
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,50.86287,50.86287,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.509092,5.667091,0,0.1687726,-0.1687726,8.595742,61.39804,0.1446854,0.1763673,0,0,5.667091
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,49.71781,49.71781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.696617,5.498319,0,0,0,8.595742,61.39804,0.1446854,0,0,0,5.498319
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,48.76701,48.76701,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.696617,5.498319,0,0.8516993,-0.8516993,7.697973,54.98541,0.1446854,0.8900257,0,0,5.498319
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,48.02068,48.02068,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.64295,4.64662,0,0.3348628,-0.3348628,7.344996,52.46415,0.1446854,0.3499316,0,0,4.64662
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,47.18233,47.18233,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,7.015019,4.311757,0,0.3930506,-0.3930506,6.930685,49.50479,0.1446854,0.4107379,0,0,4.311757
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06882665,47.00415,46.49735,0.3432619,0.3432619,0,0,0,0.3432619,20.05077,0,0,0,0.06882665,0.3613283,0.3432619,0,0,7.451742,3.918706,0,0.2925017,-0.2925017,6.622361,47.30248,0.1446854,0.3775881,0.05506132,0,3.987533
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.871543,52.75171,46.0884,0.4928037,0.4928037,0,0,0,0.4928037,176.854,0,0,0,0.871543,0.5187408,0.4928037,0,0,7.776744,3.626204,0.3528023,0,0.3528023,6.957058,49.69318,0.1446685,0.5420841,0.6972345,0,4.497747
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.436462,66.06947,45.65901,1.587935,1.587935,0,0,0,1.587935,153.4359,0,0,0,2.436462,1.67151,1.587935,0,0,7.423942,3.943727,0.7649519,0,0.7649519,7.682755,54.87672,0.1446319,1.746728,1.94917,0,6.380189
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.536429,69.17431,47.44815,0,0,0,0,0,0,0,0,0,0,2.536429,0,0,0,0,6.65899,4.632184,2.536429,0,2.536429,10.08902,72.06431,0.1445107,0,2.029143,0,7.168612
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.903093,78.53209,51.87501,0,0,0,-1,0,0,0,0,0,0,2.903093,0,0,0,0,4.122561,6.914969,2.903093,0,2.903093,12.84314,91.73653,0.1443722,0,2.322474,0,9.818062
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.060693,86.0437,56.24053,1.052394,1.052394,0,0,0,1.052394,290.8315,0.7334417,0,0,3.060693,1.107783,1.052394,0,0,1.219468,9.527753,1.219468,0,1.219468,14.00003,100,0.1443141,1.157633,2.448554,0,12.58845
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.060048,90.4567,59.57345,1.461198,1.461198,0,0,0,1.461198,209.4205,1.521945,0,0,3.060048,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1443141,1.607318,2.448038,0,13.68532
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.915342,92.02974,62.22139,1.706093,1.706093,0,0,0,1.706093,170.8782,1.119454,0,0,2.915342,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1443141,1.876703,2.332273,0,13.54062
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.619092,91.53989,64.86932,0.9784675,0.9784675,0,0,0,0.9784675,267.6729,1.589126,0,0,2.619092,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1443141,1.076314,2.095273,0,13.24437
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.776181,95.46867,66.24952,0,0,0,-1,0,0,0,2.776181,0,0,2.776181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443141,0,2.220945,0,13.40145
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.05959,86.63496,66.48466,2.141767,2.141767,0,0,0,2.141767,96.16311,4.440892E-16,0,0,2.05959,2.254492,2.141767,0,0,0,10.62527,0,0.1949019,-0.1949019,13.79458,98.53254,0.1443141,2.355944,1.647672,0,12.68486
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.8952034,74.69494,66.70959,0,0,0,0,0,0,0,0.6786457,0,0,0.8952034,0,0,0,0,0.2165576,10.43037,0.2165576,0,0.2165576,14.00003,100,0.1443038,0,0.7161627,0,11.32558
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02479286,65.59772,65.39073,1.062629,1.062629,0,0,0,1.062629,2.333162,0,0,0,0.02479286,1.118557,1.062629,0,0,0,10.62527,0,1.093764,-1.093764,12.8471,91.76482,0.1443038,1.168892,0.01983428,0,10.65007
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,62.9166,62.9166,3.486271,3.486271,4.765527,0,1.465989,3.486271,0,2.220446E-16,0,0,0,0,0,1.279256,1.215293,1.215293,9.53151,1.215293,0,1.215293,14.00003,100,0.1443739,3.834898,0,5,9.53151
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,60.38112,60.38112,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1443739,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,57.79453,57.79453,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1443739,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,55.55554,55.55554,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1443739,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,53.36767,53.36767,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1443739,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,51.98747,51.98747,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1443739,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,50.86287,50.86287,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1443739,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,49.68714,49.68714,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1443739,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,48.73634,48.73634,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1443739,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,47.95934,47.95934,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1443739,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,47.16189,47.16189,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443739,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09489992,47.13539,46.43601,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,71.35519,4.440892E-16,0,0,0.09489992,0,0,3.505263,3.33,11.80586,0,3.4249,0,3.4249,6.049151,43.20813,0.1444497,0.1462962,0.07591993,5,0.09489992
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.02393,53.89471,46.00661,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,279.057,4.440892E-16,0,0,1.02393,0,0,3.505263,3.33,8.38096,3.08241,4.35393,0,4.35393,10.17965,72.71165,0.1445044,0.4036177,0.8191443,5,4.10634
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.879332,60.70967,45.54655,1.300353,1.300353,3.340666,0,1.077002,1.300353,144.5248,0,0,0,1.879332,0,0,2.040313,1.938297,4.02703,7.000947,3.817629,0,3.817629,13.80137,98.58104,0.1445315,1.430388,1.503466,5,8.88028
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.065767,74.70539,47.35614,1.211007,1.211007,0,0,0,1.211007,253.1584,1.581622,0,0,3.065767,1.274744,1.211007,0,0,0.2094005,10.43681,0.2094005,0,0.2094005,14.00003,100,0.1445216,1.332108,2.452613,0,13.50258
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.905978,78.60389,51.90568,0.9552027,0.9552027,0,-1,0,0.9552027,304.2263,1.900502,0,0,2.905978,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1445216,1.050723,2.324783,0,13.53125
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.060969,86.16808,56.33254,1.329717,1.329717,0,0,0,1.329717,230.197,1.661267,0,0,3.060969,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1445216,1.462689,2.448775,0,13.68624
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.05858,90.60137,59.69613,1.176181,1.176181,0,0,0,1.176181,260.0432,1.820494,0,0,3.05858,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1445216,1.2938,2.446864,0,13.68385
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.912001,92.21544,62.39519,1.047755,1.047755,0,0,0,1.047755,277.9278,1.809101,0,0,2.912001,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1445216,1.15253,2.329601,0,13.53728
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.615404,91.71481,65.04312,0.6379421,0.6379421,0,0,0,0.6379421,409.9751,1.943886,0,0,2.615404,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1445216,0.7017364,2.092323,0,13.24068
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.475879,91.58327,66.36198,1.209205,1.209205,0,-1,0,1.209205,204.7526,1.203032,0,0,2.475879,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1445216,1.330126,1.980703,0,13.10115
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.10001,87.24376,66.59712,0.4782502,0.4782502,0,0,0,0.4782502,439.1029,1.596589,0,0,2.10001,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1445216,0.5260752,1.680008,0,12.72528
