Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,50.54593,50.54593,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.900012,3.515264,0,0.3017603,-0.3017603,6.187336,44.19517,0.1417274,0.3153395,0,0,3.515264
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,49.30886,49.30886,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.2353,3.213504,0,0.1557148,-0.1557148,6.023198,43.02276,0.1417274,0.162722,0,0,3.213504
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,48.22515,48.22515,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.408317,3.057789,0,0.3805686,-0.3805686,5.622044,40.15738,0.1417274,0.3976942,0,0,3.057789
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,47.32547,47.32547,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.831171,2.67722,0,0.4985695,-0.4985695,5.096505,36.40353,0.1417274,0.5210051,0,0,2.67722
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009491965,46.47499,46.40533,0.3095026,0.3095026,0,-1,0,0.3095026,3.066845,0,5.551115E-17,0,0.009491965,0.3257922,0.3095026,0,0,9.385138,2.178651,0,0.3163002,-0.3163002,4.763095,34.02204,0.1417274,0.3404529,0.007593573,0,2.188143
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1501338,46.58775,45.4852,0.3955705,0.3955705,0,0,0,0.3955705,37.95375,0,5.551115E-17,0,0.1501338,0.41639,0.3955705,0,0,9.736582,1.862351,0,0.2662562,-0.2662562,4.482437,32.01734,0.1417274,0.4351276,0.1201071,0,2.012484
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.133631,53.63052,44.91268,0.3806228,0.3806228,0,0,0,0.3806228,297.8359,0,0,0,1.133631,0.4006556,0.3806228,0,0,10.03242,1.596094,0.7329757,0,0.7329757,5.177799,36.9842,0.1416942,0.4186851,0.906905,0,2.729726
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,1.975846,60.26369,44.37082,0,0,0,0,0,0,0,0,0,0,1.975846,0,0,0,0,9.299446,2.255772,1.975846,0,1.975846,7.05225,50.37312,0.1416046,0,1.580677,0,4.231618
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.262261,75.8107,46.46668,0.2916358,0.2916358,0,0,0,0.2916358,1118.608,0,0,0,3.262261,0.3069851,0.2916358,0,0,7.323601,4.034033,2.955276,0,2.955276,9.855871,70.39894,0.1414708,0.3207994,2.609809,0,7.296295
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.492016,85.4521,51.6092,0,0,0,-1,0,0,0,0,0,0,3.492016,0,0,0,0,4.368324,6.693782,3.492016,0,3.492016,13.16869,94.06187,0.141313,0,2.793613,0,10.1858
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.070132,86.62212,56.58813,1.337979,1.337979,0,0,0,1.337979,229.4605,0.7854254,0,0,3.070132,1.408399,1.337979,0,0,0.8763084,9.836596,0.8763084,0,0.8763084,14.00003,100,0.1412734,1.471777,2.456106,0,12.90673
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.148792,92.62378,60.26866,1.793065,1.793065,0,0,0,1.793065,175.6094,1.261354,0,0,3.148792,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1412734,1.972372,2.519033,0,13.77407
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,2.960091,93.81086,63.0904,0,0,0,0,0,0,0,2.960091,0,0,2.960091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412734,0,2.368073,0,13.58537
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.790334,95.13587,65.85079,0.8227068,0.8227068,0,0,0,0.8227068,339.165,1.924326,0,0,2.790334,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1412734,0.9049774,2.232267,0,13.41561
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.167607,88.74091,67.16965,1.369736,1.369736,0,-1,0,1.369736,158.25,0.7257796,0,0,2.167607,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1412734,1.50671,1.734086,0,12.79288
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.593205,82.4187,67.34345,0.5014638,0.5014638,0,0,0,0.5014638,317.711,1.065349,0,0,1.593205,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1412734,0.5516101,1.274564,0,12.21848
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.8850539,75.45722,67.51726,0,0,0,0,0,0,0,0.8850539,0,0,0.8850539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412734,0,0.7080432,0,11.51033
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1104379,66.94532,66.01437,0,0,0,0,0,0,0,0.1104379,0,0,0.1104379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412734,0,0.08835034,0,10.73571
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,63.2642,63.2642,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1412734,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,60.66739,60.66739,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1412734,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,57.96833,57.96833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1412734,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,55.60666,55.60666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1412734,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,53.25521,53.25521,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1412734,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,51.70121,51.70121,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1412734,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,50.49481,50.49481,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1412734,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,49.25774,49.25774,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1412734,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,48.13314,48.13314,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1412734,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,47.24368,47.24368,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1412734,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03367199,46.5708,46.32355,0.07479371,0.07479371,0,-1,0,0.07479371,45.01982,0,0,0,0.03367199,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04505823,-0.04505823,5.829331,41.638,0.1412734,0.08227308,0.02693759,0,2.952601
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1548901,46.50964,45.37274,0.2405902,0.2405902,0,0,0,0.2405902,64.37924,0,0,0,0.1548901,0.2532528,0.2405902,0,0,8.612671,2.87387,0,0.09836268,-0.09836268,5.725648,40.8974,0.1412734,0.2646492,0.1239121,0,3.028761
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.240797,54.35793,44.76955,0.3792792,0.3792792,0,0,0,0.3792792,327.146,0,0,0,1.240797,0.3992413,0.3792792,0,0,8.721963,2.775508,0.8415555,0,0.8415555,6.524017,46.60003,0.1412355,0.4172071,0.9926375,0,4.016304
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.153916,61.6945,44.19702,0.4391887,0.4391887,0,0,0,0.4391887,490.4306,0,0,0,2.153916,0.4623039,0.4391887,0,0,7.880407,3.532908,1.691612,0,1.691612,8.128821,58.06289,0.1411593,0.4831076,1.723133,0,5.686824
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.889211,71.49267,46.32355,1.455626,1.455626,0,0,0,1.455626,198.4858,0,0,0,2.889211,1.532238,1.455626,0,0,6.188795,5.055359,1.356973,0,1.356973,9.41616,67.25815,0.1410982,1.601188,2.311369,0,7.94457
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.610067,86.84547,51.46606,0.4436987,0.4436987,0,-1,0,0.4436987,813.6304,0,0,0,3.610067,0.4670512,0.4436987,0,0,4.831822,6.276635,3.143016,0,3.143016,12.39789,88.55615,0.1409569,0.4880686,2.888054,0,9.886702
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.633483,94.43497,56.52679,1.749504,1.749504,0,0,0,1.749504,207.6865,0.103094,0,0,3.633483,1.841583,1.749504,0,0,1.688806,9.10535,1.688806,0,1.688806,14.00003,100,0.1408811,1.924454,2.906786,0,12.73883
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.054397,91.23123,60.20732,1.64136,1.64136,0,0,0,1.64136,186.0894,1.326649,0,0,3.054397,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,1.805496,2.443517,0,13.67967
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.157125,96.65894,63.0904,0,0,0,0,0,0,0,3.157125,0,0,3.157125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,0,2.5257,0,13.7824
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.595281,92.40933,65.78945,1.960713,1.960713,0,0,0,1.960713,132.3641,0.5313718,0,0,2.595281,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,2.156785,2.076225,0,13.22056
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.166489,88.72742,67.16965,1.613608,1.613608,0,-1,0,1.613608,134.2637,0.4679545,0,0,2.166489,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,1.774969,1.733191,0,12.79176
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.592486,82.34146,67.28211,1.470881,1.470881,0,0,0,1.470881,108.2675,0.04419075,0,0,1.592486,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,1.617969,1.273989,0,12.21776
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8529317,75.08649,67.45592,0,0,0,0,0,0,0,0.8529317,0,0,0.8529317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,0,0.6823454,0,11.47821
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04618995,66.40223,66.01437,0,0,0,0,0,0,0,0.04618995,0,0,0.04618995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,0,0.03695196,0,10.67146
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,63.20286,63.20286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408811,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,60.61626,60.61626,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1408811,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,57.90699,57.90699,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1408811,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,55.55554,55.55554,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1408811,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,53.1632,53.1632,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1408811,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,51.58875,51.58875,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1408811,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,50.37213,50.37213,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1408811,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,49.14528,49.14528,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1408811,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,48.02068,48.02068,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1408811,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,47.13122,47.13122,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1408811,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01177192,46.26669,46.18041,0.280017,0.280017,0,-1,0,0.280017,4.204002,0,5.551115E-17,0,0.01177192,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2829828,-0.2829828,6.913539,49.38232,0.1408811,0.3080187,0.009417535,0,4.197195
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1661125,46.44841,45.22961,0.2286382,0.2286382,0,0,0,0.2286382,72.65297,0,0,0,0.1661125,0.2406718,0.2286382,0,0,7.469816,3.90244,0,0.07455935,-0.07455935,6.834946,48.82095,0.1408811,0.251502,0.13289,0,4.068552
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.146276,53.39714,44.59574,0.3025102,0.3025102,0,0,0,0.3025102,378.9214,0,0,0,1.146276,0.3184318,0.3025102,0,0,7.55266,3.827881,0.8278441,0,0.8278441,7.620308,54.43066,0.140844,0.3327613,0.9170207,0,4.974157
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,1.98823,59.98504,44.02322,0.933129,0.933129,0,0,0,0.933129,213.0713,0,0,0,1.98823,0.982241,0.933129,0,0,6.724815,4.57294,1.005989,0,1.005989,8.574673,61.24754,0.1407989,1.026442,1.590584,0,6.56117
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.603595,68.34959,46.18041,1.504773,1.504773,0,0,0,1.504773,173.0224,0,0,0,2.603595,1.583972,1.504773,0,0,5.718827,5.47833,1.019623,0,1.019623,9.541972,68.15681,0.1407532,1.65525,2.082876,0,8.081925
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.944465,78.39245,51.38427,1.627496,1.627496,0,-1,0,1.627496,180.92,0,0,0,2.944465,1.713154,1.627496,0,0,4.699203,6.395991,1.231312,0,1.231312,10.7101,76.50054,0.1406981,1.790246,2.355572,0,9.340457
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.074541,86.53072,56.47567,1.705498,1.705498,0,0,0,1.705498,180.2723,0,0,0,3.074541,1.795261,1.705498,0,0,3.467891,7.504172,1.279279,0,1.279279,11.92373,85.16932,0.1406409,1.876048,2.459632,0,10.57871
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.054601,91.23402,60.20732,0.6623679,0.6623679,0,0,0,0.6623679,461.1638,0.1687593,0,0,3.054601,0.6972293,0.6623679,0,0,2.188612,8.655523,2.188612,0,2.188612,14.00003,100,0.1405431,0.7286046,2.443681,0,11.71012
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.898331,92.8726,63.02906,1.139507,1.139507,0,0,0,1.139507,254.3496,1.69885,0,0,2.898331,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1405431,1.253458,2.318665,0,13.52361
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.594524,92.39936,65.78945,0,0,0,0,0,0,0,2.594524,0,0,2.594524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405431,0,2.075619,0,13.2198
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.166367,88.65156,67.10831,2.070098,2.070098,0,-1,0,2.070098,104.6505,0,0,0,2.166367,2.179051,2.070098,0,0,0,10.62527,0,0.01268359,-0.01268359,13.98666,99.9045,0.1405431,2.277108,1.733094,0,12.79164
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.591121,82.32683,67.28211,0.3337211,0.3337211,0,0,0,0.3337211,476.7817,1.225743,0,0,1.591121,0.3512853,0.3337211,0,0,0.01409288,10.61259,0.01409288,0,0.01409288,14.00003,100,0.1405425,0.3670932,1.272897,0,12.20371
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8518521,75.01121,67.39458,1.080108,1.080108,0,0,0,1.080108,78.86734,0,0,0,0.8518521,1.136955,1.080108,0,0,0,10.62527,0,0.2851033,-0.2851033,13.6995,97.85339,0.1405425,1.188118,0.6814817,0,11.47713
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05204895,66.40031,65.96326,2.171598,2.171598,0,0,0,2.171598,2.396804,0,4.440892E-16,0,0.05204895,2.285892,2.171598,0,0,0.3167814,10.34017,0,2.233844,-2.233844,11.34482,81.0343,0.1405425,2.388758,0.04163916,0,10.39222
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,63.14152,63.14152,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.79883,8.106327,0,2.8063,-2.8063,8.386724,59.90506,0.1405425,2.932584,0,0,8.106327
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,60.5038,60.5038,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.916941,5.300027,0,3.426153,-3.426153,4.775242,34.10881,0.1405425,3.58033,0,0,5.300027
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,57.8252,57.8252,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.723778,1.873874,0,1.132371,-1.132371,3.581619,25.58294,0.1405425,1.183328,0,0,1.873874
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98197,0.7415033,0,0,0,3.581619,25.58294,0.1405425,0,0,0,0.7415033
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,53.08141,53.08141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98197,0.7415033,0,0,0,3.581619,25.58294,0.1405425,0,0,0,0.7415033
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,51.49673,51.49673,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.98197,0.7415033,0,0.3068032,-0.3068032,3.25822,23.27295,0.1405425,0.3206094,0,0,0.7415033
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,50.29034,50.29034,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.32286,0.4347,0,0.2424975,-0.2424975,3.002605,21.44713,0.1405425,0.2534099,0,0,0.4347
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,49.0226,49.0226,0.2690645,0.1825924,0,-1,0,0.1825924,0,0,0.08647214,0.1133786,0,0.1922025,0.1825924,0,0,11.5923,0.1922025,0,0.1922025,-0.1922025,2.800006,20,0.1405425,0.295971,0,0,0.1922025
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,47.90822,47.90822,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405425,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,47.00853,47.00853,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405425,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02491007,46.21978,46.03728,0.574512,0.02366456,0,-1,0,0.02366456,105.2632,0,0.5508475,0.6272303,0.02491007,0.02491007,0.02366456,0,0,11.80586,0,0,0,0,2.800006,20,0.1405425,0.6319632,0.01992805,0,0.02491007
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2049443,46.5606,45.05581,0.243471,0.243471,3.748734,0,1.188404,0.243471,84.17606,0,0,0,0.2049443,0,0,3.505263,3.33,11.80586,0,3.534944,0,3.534944,6.153548,43.95383,0.1406253,0.2678181,0.1639554,5,0.2049443
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.167498,53.36385,44.40149,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,313.1719,0,0,0,1.167498,0,0,3.505263,3.33,8.270916,3.18145,4.497498,0,4.497498,10.42025,74.4302,0.1406775,0.4100775,0.933998,5,4.348948
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.789215,57.95388,43.78807,1.491048,1.491048,3.376042,0,1.086659,1.491048,119.9971,0,0,0,1.789215,0,0,1.884993,1.790744,3.773418,7.229198,3.579958,0,3.579958,13.8165,98.68906,0.1407222,1.640153,1.431372,5,9.018413
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.202684,55.33057,45.97594,1.239705,1.239705,0,0,0,1.239705,97.01376,0,0,0,1.202684,1.304953,1.239705,0,0,0.1934599,10.45116,0,0.1022683,-0.1022683,13.7087,97.91906,0.1407222,1.363675,0.9621474,0,11.65384
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.902465,77.73017,51.24114,1.941143,1.941143,0,-1,0,1.941143,149.5235,0.552066,0,0,2.902465,2.043308,1.941143,0,0,0.3070913,10.34889,0.3070913,0,0.3070913,14.00003,100,0.1407086,2.135257,2.321972,0,13.25136
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,1.975223,73.89883,56.38366,0.5567668,0.5567668,0,0,0,0.5567668,354.7667,1.389153,0,0,1.975223,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1407086,0.6124435,1.580179,0,12.6005
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.449133,72.91278,60.1562,0,0,0,0,0,0,0,1.449133,0,0,1.449133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407086,0,1.159307,0,12.07441
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.335487,99.32245,63.02906,2.003756,2.003756,0,0,0,2.003756,166.4617,1.226269,0,0,3.335487,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1407086,2.204132,2.668389,0,13.96076
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.593738,92.389,65.78945,0.4324965,0.4324965,0,0,0,0.4324965,599.7131,2.138479,0,0,2.593738,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1407086,0.4757462,2.074991,0,13.21901
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.589906,94.03854,67.10831,1.919656,1.919656,0,-1,0,1.919656,134.9151,0.5692161,0,0,2.589906,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1407086,2.111621,2.071925,0,13.21518
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.589808,82.31277,67.28211,3.768835,3.768835,2.258517,0,0.7815751,3.768835,42.18302,0,0,0,1.589808,1.589808,1.510318,0,0,0,10.62527,0,0,0,14.00003,100,0.1407086,4.145718,1.271847,5,12.21508
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8505237,74.99861,67.39458,1.6409,1.6409,0,0,0,1.6409,51.83275,0,0,0,0.8505237,1.727263,1.6409,0,0,0,10.62527,0,0.8767396,-0.8767396,13.07586,93.39883,0.1407086,1.80499,0.680419,0,11.4758
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05403656,66.41705,65.96326,2.153319,2.153319,0,0,0,2.153319,2.509454,0,4.440892E-16,0,0.05403656,2.266652,2.153319,0,0,0.9741551,9.748534,0,2.212615,-2.212615,10.74356,76.73958,0.1407086,2.368651,0.04322924,0,9.802571
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007290347,63.15023,63.0904,0,0,0,0,0,0,0,0,0,0,0.007290347,0,0,0,0,3.432616,7.53592,0.007290347,0,0.007290347,10.75048,76.78898,0.1407082,0,0.005832278,0,7.54321
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,60.44246,60.44246,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.425326,7.542481,0,1.227961,-1.227961,9.456095,67.5434,0.1407082,1.283219,0,0,7.542481
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,57.76386,57.76386,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.789727,6.31452,0,2.82434,-2.82434,6.478978,46.27832,0.1407082,2.951436,0,0,6.31452
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,55.38174,55.38174,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.927883,3.49018,0,0.1544202,-0.1544202,6.316205,45.11566,0.1407082,0.1613691,0,0,3.49018
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,52.9894,52.9894,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.099461,3.33576,0,0.4268813,-0.4268813,5.866232,41.90158,0.1407082,0.446091,0,0,3.33576
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,51.41494,51.41494,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.573773,2.908878,0,0.121344,-0.121344,5.738325,40.98795,0.1407082,0.1268045,0,0,2.908878
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,50.17788,50.17788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.7086,2.787534,0,0,0,5.738325,40.98795,0.1407082,0,0,0,2.787534
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,48.91014,48.91014,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.7086,2.787534,0,0.4796728,-0.4796728,5.232705,37.37639,0.1407082,0.5012581,0,0,2.787534
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,47.76509,47.76509,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.24157,2.307862,0,0.1438911,-0.1438911,5.081031,36.293,0.1407082,0.1503662,0,0,2.307862
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,46.81428,46.81428,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.401448,2.16397,0,0.06741036,-0.06741036,5.009974,35.78546,0.1407082,0.07044382,0,0,2.16397
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01667186,45.95475,45.83281,0.6830549,0.6830549,0,-1,0,0.6830549,2.440779,0,0,0,0.01667186,0.7190052,0.6830549,0,0,9.476349,2.09656,0,0.7023333,-0.7023333,4.26965,30.49744,0.1407082,0.7513604,0.01333749,0,2.113232
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1687639,46.0661,44.83089,0.1814231,0.1814231,0,0,0,0.1814231,93.02229,0,0,0,0.1687639,0.1909717,0.1814231,0,0,10.25672,1.394227,0,0.02220776,-0.02220776,4.246241,30.33023,0.1407082,0.1995654,0.1350111,0,1.562991
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.158823,53.04317,44.16635,0.1670511,0.1670511,0,0,0,0.1670511,693.6936,0,0,0,1.158823,0.1758432,0.1670511,0,0,10.28139,1.372019,0.9829793,0,0.9829793,5.178777,36.99119,0.1406645,0.1837562,0.927058,0,2.530842
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.001529,59.55349,43.53248,1.113882,1.113882,0,0,0,1.113882,179.6895,0,0,0,2.001529,1.172507,1.113882,0,0,9.298415,2.2567,0.829022,0,0.829022,5.965256,42.60889,0.1406276,1.22527,1.601223,0,4.25823
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.652415,68.33324,45.75102,1.776589,1.776589,0,0,0,1.776589,149.2982,0,0,0,2.652415,1.870094,1.776589,0,0,8.469394,3.00282,0.7823212,0,0.7823212,6.707431,47.91013,0.1405928,1.954248,2.121932,0,5.655235
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.57781,85.89522,51.09801,1.565998,1.565998,0,-1,0,1.565998,228.4684,0,0,0,3.57781,1.648419,1.565998,0,0,7.687072,3.706909,1.929391,0,1.929391,8.537812,60.98425,0.1405071,1.722598,2.862248,0,7.284719
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.07914,86.40134,56.33254,0.5780794,0.5780794,0,0,0,0.5780794,532.6501,0,0,0,3.07914,0.6085047,0.5780794,0,0,5.757681,5.443362,2.470636,0,2.470636,10.88166,77.72601,0.1403975,0.6358873,2.463312,0,8.522502
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.055924,91.18332,60.1562,1.03532,1.03532,0,0,0,1.03532,295.167,0,0,0,3.055924,1.089811,1.03532,0,0,3.287045,7.666934,1.966113,0,1.966113,12.74688,91.04897,0.1403104,1.138852,2.444739,0,10.72286
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.8975,92.8612,63.02906,0.1924158,0.1924158,0,0,0,0.1924158,1505.853,1.374025,0,0,2.8975,0.2025429,0.1924158,0,0,1.320932,9.436436,1.320932,0,1.320932,14.00003,100,0.1402519,0.2116574,2.318,0,12.33393
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.592926,92.3783,65.78945,0.5214383,0.5214383,0,0,0,0.5214383,497.2642,2.044044,0,0,2.592926,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1402519,0.5735821,2.074341,0,13.2182
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.164166,88.62502,67.10831,0.2496066,0.2496066,0,-1,0,0.2496066,867.0309,1.901422,0,0,2.164166,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1402519,0.2745672,1.731333,0,12.78944
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.588552,82.29932,67.28211,0.6354557,0.6354557,0,0,0,0.6354557,249.9863,0.9196516,0,0,1.588552,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1402519,0.6990013,1.270842,0,12.21383
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8493019,74.98703,67.39458,0.2305483,0.2305483,0,0,0,0.2305483,368.3835,0.6066195,0,0,0.8493019,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1402519,0.2536031,0.6794415,0,11.47458
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.04982328,66.38156,65.96326,0.8079042,0.8079042,0,0,0,0.8079042,6.166979,0,1.110223E-16,0,0.04982328,0.8504255,0.8079042,0,0,0,10.62527,0,0.8006022,-0.8006022,13.15612,93.97209,0.1402519,0.8886946,0.03985863,0,10.6751
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008412177,63.09806,63.02906,0,0,0,0,0,0,0,0,0,0,0.008412177,0,0,0,0,0.889558,9.824672,0.008412177,0,0.008412177,13.1641,94.0291,0.1402515,0,0.006729742,0,9.833084
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,60.38112,60.38112,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8811458,9.832243,0,1.931543,-1.931543,11.12807,79.48609,0.1402515,2.018462,0,0,9.832243
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027305,7.9007,0,0,0,11.12807,79.48609,0.1402515,0,0,0,7.9007
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,55.28973,55.28973,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.027305,7.9007,0,3.505263,-3.505263,7.433203,53.0942,0.1402515,5.028712,0,0,7.9007
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,52.9076,52.9076,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.922041,4.395437,0,0.08202989,-0.08202989,7.346735,52.47658,0.1402515,0.08572123,0,0,4.395437
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,51.30248,51.30248,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.013186,4.313407,0,0.482975,-0.482975,6.837636,48.84015,0.1402515,0.5047089,0,0,4.313407
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,50.03474,50.03474,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.549825,3.830432,0,0.6026711,-0.6026711,6.202364,44.30251,0.1402515,0.6297913,0,0,3.830432
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,48.76701,48.76701,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.21946,3.227761,0,0.3146021,-0.3146021,5.870745,41.9338,0.1402515,0.3287592,0,0,3.227761
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,47.59128,47.59128,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.569017,2.913159,0,0.800338,-0.800338,5.027114,35.90789,0.1402515,0.8363532,0,0,2.913159
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,46.64048,46.64048,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.458282,2.112821,0,0.4154606,-0.4154606,4.58918,32.77979,0.1402515,0.4341563,0,0,2.112821
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.0173272,45.7856,45.65901,0.6855774,0.6855774,0,-1,0,0.6855774,2.527389,0,1.110223E-16,0,0.0173272,0.7216604,0.6855774,0,0,9.919905,1.69736,0,0.7043332,-0.7043332,3.846748,27.47672,0.1402515,0.7541351,0.01386176,0,1.714687
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1746096,45.90307,44.62641,0.01609079,0.01609079,0,0,0,0.01609079,1085.153,0,0,0,0.1746096,0.01693767,0.01609079,0,0,10.7025,0.9930269,0.1576719,0,0.1576719,3.996329,28.54515,0.1402445,0.01769986,0.1396877,0,1.167637
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.164907,52.84278,43.9312,0.3768016,0.3768016,0,0,0,0.3768016,309.1567,0,0,0,1.164907,0.3966332,0.3768016,0,0,10.54483,1.134932,0.7682739,0,0.7682739,4.725177,33.7512,0.1402106,0.4144817,0.9319257,0,2.299839
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.007612,59.35544,43.30756,0,0,0,0,0,0,0,0,0,0,2.007612,0,0,0,0,9.776551,1.826378,2.007612,0,2.007612,6.629766,47.35537,0.1401219,0,1.60609,0,3.83399
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.621539,67.77682,45.54655,1.668586,1.668586,0,0,0,1.668586,157.1114,0,0,0,2.621539,1.756406,1.668586,0,0,7.768939,3.633229,0.8651328,0,0.8651328,7.450502,53.21777,0.1400837,1.835444,2.097231,0,6.254768
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,2.957468,78.00166,50.95488,1.635648,1.635648,0,-1,0,1.635648,180.8133,0,0,0,2.957468,1.721734,1.635648,0,0,6.903806,4.411849,1.235734,0,1.235734,8.622823,61.59146,0.1400292,1.799212,2.365974,0,7.369317
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.08172,86.31329,56.24053,2.696826,2.696826,0,0,0,2.696826,114.2721,0,0,0,3.08172,2.838764,2.696826,0,0,5.668072,5.524009,0.2429563,0,0.2429563,8.853311,63.23781,0.1400184,2.966509,2.465376,0,8.605729
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.055851,91.18232,60.1562,2.447836,2.447836,0,0,0,2.447836,124.8389,0,0,0,3.055851,2.576669,2.447836,0,0,5.425116,5.74267,0.4791816,0,0.4791816,9.307902,66.48489,0.1399973,2.692619,2.444681,0,8.798521
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.896997,92.8543,63.02906,0,0,0,0,0,0,0,0,0,0,2.896997,0,0,0,0,4.945934,6.173933,2.896997,0,2.896997,12.05624,86.11579,0.1398697,0,2.317597,0,9.07093
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.592091,92.36729,65.78945,0.4884861,0.4884861,0,0,0,0.4884861,530.6376,0.02895769,0,0,2.592091,0.5141959,0.4884861,0,0,2.048938,8.78123,2.048938,0,2.048938,14.00003,100,0.1397796,0.5373347,2.073673,0,11.37332
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.163088,88.61203,67.10831,2.500535,2.500535,0,-1,0,2.500535,86.50499,0,0,0,2.163088,2.632142,2.500535,0,0,0,10.62527,0,0.4690545,-0.4690545,13.5056,96.46838,0.1397796,2.750588,1.73047,0,12.78836
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.587933,82.23477,67.231,0.03404478,0.03404478,0,0,0,0.03404478,4664.248,1.030925,0,0,1.587933,0.03583661,0.03404478,0,0,0.5211717,10.15622,0.5211717,0,0.5211717,14.00003,100,0.1397568,0.03744926,1.270346,0,11.74415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.060819,77.02435,67.39458,0,0,0,0,0,0,0,1.060819,0,0,1.060819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397568,0,0.8486555,0,11.68609
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05340765,66.35021,65.90192,2.062153,2.062153,0,0,0,2.062153,2.589897,0,0,0,0.05340765,2.170688,2.062153,0,0,0,10.62527,0,2.11728,-2.11728,11.76822,84.05854,0.1397568,2.268368,0.04272612,0,10.67868
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008679363,63.03889,62.96772,2.334664,2.334664,0,0,0,2.334664,0.3717608,0,4.440892E-16,0,0.008679363,2.457541,2.334664,0,0,2.352533,8.507995,0,2.448861,-2.448861,9.186893,65.62053,0.1397568,2.56813,0.00694349,0,8.516674
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,60.26866,60.26866,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.07349,6.059133,0,2.358173,-2.358173,6.70116,47.86533,0.1397568,2.46429,0,0,6.059133
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,57.59005,57.59005,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.693682,3.70096,0,0.8627586,-0.8627586,5.791733,41.36944,0.1397568,0.9015828,0,0,3.70096
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,55.20794,55.20794,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.652303,2.838202,0,1.318218,-1.318218,4.402209,31.44429,0.1397568,1.377538,0,0,2.838202
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11699,1.519983,0,0,0,4.402209,31.44429,0.1397568,0,0,0,1.519983
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11699,1.519983,0,0,0,4.402209,31.44429,0.1397568,0,0,0,1.519983
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,49.91206,49.91206,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11699,1.519983,0,0.3679865,-0.3679865,4.014317,28.67364,0.1397568,0.3845459,0,0,1.519983
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,48.62387,48.62387,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52586,1.151997,0,0.2641633,-0.2641633,3.735864,26.68469,0.1397568,0.2760506,0,0,1.151997
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,47.44815,47.44815,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81938,0.8878337,0,0.2020133,-0.2020133,3.522924,25.16369,0.1397568,0.2111039,0,0,0.8878337
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,46.49735,46.49735,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04384,0.6858203,0,0.1540463,-0.1540463,3.360545,24.00384,0.1397568,0.1609784,0,0,0.6858203
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.0194664,45.62728,45.4852,0.1400852,0.1400852,0,-1,0,0.1400852,13.89612,0,2.775558E-17,0,0.0194664,0.1474581,0.1400852,0,0,11.215,0.531774,0,0.1279917,-0.1279917,3.22563,23.04016,0.1397568,0.1540937,0.01557312,0,0.5512404
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2048342,45.91975,44.42194,0.07221234,0.07221234,0,0,0,0.07221234,283.6554,0,0,0,0.2048342,0.07601299,0.07221234,0,0,11.35721,0.4037823,0.1288212,0,0.1288212,3.34784,23.9131,0.1397511,0.07943358,0.1638674,0,0.6086165
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.535176,55.7081,43.73695,0.1257309,0.1257309,0,0,0,0.1257309,1221.002,0,0,0,1.535176,0.1323483,0.1257309,0,0,11.22839,0.5197214,1.402828,0,1.402828,4.678679,33.41908,0.1396895,0.138304,1.228141,0,2.054898
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.013607,59.14502,43.07241,1.964366,1.964366,4.821831,0,1.48136,1.964366,102.5067,0,0,0,2.013607,0,0,2.857465,2.714592,9.825563,1.782267,4.728199,0,4.728199,9.164243,65.45875,0.1398222,2.160803,1.610886,5,3.795874
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.626503,67.62009,45.37274,0,0,2.600907,0,0.8750477,0,0,0,0,0,2.626503,0,0,2.600907,2.470862,5.097365,6.037645,5.097365,0,5.097365,14.00003,100,0.1397273,0,2.101203,5,8.664149
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,2.962119,77.83635,50.78107,0.5422252,0.5422252,0,-1,0,0.5422252,546.2894,2.391356,0,0,2.962119,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1397273,0.5964478,2.369695,0,13.58739
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.084645,86.20272,56.12807,2.082697,2.082697,0,0,0,2.082697,148.1082,0.8923324,0,0,3.084645,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1397273,2.290967,2.467716,0,13.70992
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.058563,91.05434,60.03352,1.665799,1.665799,0,0,0,1.665799,183.6093,1.30509,0,0,3.058563,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1397273,1.832379,2.446851,0,13.68384
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.897817,92.78383,62.96772,0.4670261,0.4670261,0,0,0,0.4670261,620.483,2.406211,0,0,2.897817,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1397273,0.5137287,2.318254,0,13.52309
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.592462,92.29338,65.72811,3.500359,3.500359,1.25,0,0.50625,3.500359,74.06274,0.2236627,0,0,2.592462,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1397273,3.850395,2.073969,5,13.21774
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.162854,88.54726,67.05719,1.470236,1.470236,0,-1,0,1.470236,147.1093,0.6152366,0,0,2.162854,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1397273,1.61726,1.730283,0,12.78813
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.586802,82.22268,67.231,1.274671,1.274671,0,0,0,1.274671,124.4872,0.2450438,0,0,1.586802,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1397273,1.402138,1.269442,0,12.21208
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8474844,74.91562,67.34345,2.321429,2.321429,0,0,0,2.321429,36.50702,0,0,0,0.8474844,2.443609,2.321429,0,0,0,10.62527,0,1.596125,-1.596125,12.31756,87.98243,0.1397273,2.553572,0.6779875,0,11.47276
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.059993,66.35439,65.85079,0,0,0,0,0,0,0,0,0,0,0.059993,0,0,0,0,1.773472,9.029149,0.059993,0,0.059993,12.37448,88.38896,0.1397247,0,0.0479944,0,9.089143
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01089472,62.94453,62.85526,0,0,0,0,0,0,0,0,0,0,0.01089472,0,0,0,0,1.713479,9.083143,0.01089472,0,0.01089472,12.38481,88.46278,0.1397242,0,0.008715777,0,9.094038
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,60.1562,60.1562,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.702584,9.092948,0,0.722301,-0.722301,11.62344,83.02442,0.1397242,0.7548046,0,0,9.092948
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,57.47759,57.47759,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.505141,8.370647,0,0.7657342,-0.7657342,10.81629,77.25904,0.1397242,0.8001922,0,0,8.370647
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,55.09547,55.09547,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.355957,7.604913,0,1.222901,-1.222901,9.527237,68.05155,0.1397242,1.277932,0,0,7.604913
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,52.67246,52.67246,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.714736,6.382012,0,0.1675496,-0.1675496,9.350624,66.79004,0.1397242,0.1750893,0,0,6.382012
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.900902,6.214462,0,0,0,9.350624,66.79004,0.1397242,0,0,0,6.214462
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,49.76893,49.76893,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.900902,6.214462,0,0.01297355,-0.01297355,9.336948,66.69236,0.1397242,0.01355736,0,0,6.214462
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,48.48074,48.48074,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.915318,6.201488,0,0.2944483,-0.2944483,9.026573,64.4754,0.1397242,0.3076984,0,0,6.201488
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,47.30502,47.30502,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.242482,5.907041,0,0.2104023,-0.2104023,8.80479,62.89123,0.1397242,0.2198703,0,0,5.907041
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,46.32355,46.32355,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.476262,5.696638,0,0.5616766,-0.5616766,8.21273,58.66224,0.1397242,0.5869521,0,0,5.696638
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02157744,45.46873,45.3114,0.01978406,0.01978406,0,-1,0,0.01978406,109.0648,0,0,0,0.02157744,0.02082532,0.01978406,0,0,6.100348,5.134962,0.0007521168,0,0.0007521168,8.213444,58.66734,0.1397242,0.02176246,0.01726195,0,5.156539
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2146802,45.79625,44.22769,0.009389548,0.009389548,0,0,0,0.009389548,2286.374,0,0,0,0.2146802,0.009883734,0.009389548,0,0,6.099596,5.135638,0.2047964,0,0.2047964,8.407731,60.0551,0.1397152,0.0103285,0.1717441,0,5.350318
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.175913,52.50834,43.53248,0.448824,0.448824,0,0,0,0.448824,261.9987,0,0,0,1.175913,0.4724464,0.448824,0,0,5.894799,5.319955,0.703467,0,0.703467,9.075098,64.822,0.1396844,0.4937064,0.9407306,0,6.495869
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.019008,58.96366,42.86794,1.381985,1.381985,0,0,0,1.381985,146.0948,0,0,0,2.019008,1.454721,1.381985,0,0,5.191332,5.953075,0.564287,0,0.564287,9.610428,68.64577,0.1396598,1.520183,1.615206,0,7.972083
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.631276,67.46139,45.19894,0,0,0,0,0,0,0,0,0,0,2.631276,0,0,0,0,4.627045,6.460934,2.631276,0,2.631276,12.10668,86.47608,0.1395448,0,2.105021,0,9.09221
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,2.965983,77.70058,50.63794,1.16197,1.16197,0,-1,0,1.16197,255.2546,0,0,0,2.965983,1.223127,1.16197,0,0,1.995769,8.829082,1.742857,0,1.742857,13.76009,98.28619,0.1394688,1.278167,2.372787,0,11.79507
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.087451,86.09061,56.01561,1.403395,1.403395,0,0,0,1.403395,219.9987,1.357281,0,0,3.087451,1.477258,1.403395,0,0,0.2529119,10.39765,0.2529119,0,0.2529119,14.00003,100,0.1394578,1.543735,2.469961,0,13.4851
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.059515,90.99858,59.9824,0.6375867,0.6375867,0,0,0,0.6375867,479.8588,2.388372,0,0,3.059515,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1394578,0.7013453,2.447613,0,13.68479
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.505625,101.9609,62.9166,1.025724,1.025724,0,0,0,1.025724,341.7708,2.425915,0,0,3.505625,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1394578,1.128296,2.8045,0,14.1309
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.089092,99.27559,65.67699,0.003315607,0.003315607,0,0,0,0.003315607,93168.21,3.085602,0,0,3.089092,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1394578,0.003647168,2.471274,0,13.71437
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.162807,88.47239,66.99585,2.218657,2.218657,0,-1,0,2.218657,97.48276,0,4.440892E-16,0,2.162807,2.335428,2.218657,0,0,0,10.62527,0,0.1726204,-0.1726204,13.81807,98.7003,0.1394578,2.440522,1.730246,0,12.78808
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.586431,82.14923,67.16965,0.5323078,0.5323078,0,0,0,0.5323078,298.0288,0.8343062,0,0,1.586431,0.560324,0.5323078,0,0,0.1918004,10.45265,0.1918004,0,0.1918004,14.00003,100,0.1394494,0.5855386,1.269145,0,12.03908
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8469536,74.84557,67.28211,1.444086,1.444086,0,0,0,1.444086,58.64981,0,0,0,0.8469536,1.52009,1.444086,0,0,0,10.62527,0,0.6731367,-0.6731367,13.29048,94.93181,0.1394494,1.588494,0.6775629,0,11.47223
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05559981,66.25584,65.78945,1.0844,1.0844,0,0,0,1.0844,5.127244,0,2.220446E-16,0,0.05559981,1.141473,1.0844,0,0,0.7479296,9.952138,0,1.085873,-1.085873,12.14587,86.75603,0.1394494,1.19284,0.04447985,0,10.00774
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01108964,62.89498,62.80413,0,0,0,0,0,0,0,0,0,0,0.01108964,0,0,0,0,1.954456,8.866264,0.01108964,0,0.01108964,12.15639,86.83118,0.1394489,0,0.008871713,0,8.877354
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,60.09486,60.09486,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.943366,8.876245,0,0.9141285,-0.9141285,11.19281,79.9485,0.1394489,0.9552643,0,0,8.876245
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,57.3958,57.3958,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.959064,7.962116,0,2.456977,-2.456977,8.602931,61.44939,0.1394489,2.567541,0,0,7.962116
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,54.97279,54.97279,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.689039,5.505139,0,1.157473,-1.157473,7.382847,52.73452,0.1394489,1.20956,0,0,5.505139
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,52.59067,52.59067,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.975121,4.347665,0,0.507066,-0.507066,6.848353,48.91671,0.1394489,0.5298839,0,0,4.347665
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,50.92421,50.92421,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.538527,3.840599,0,0.5793563,-0.5793563,6.237658,44.55461,0.1394489,0.6054273,0,0,3.840599
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,49.65647,49.65647,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.182257,3.261243,0,0.1206856,-0.1206856,6.110444,43.64594,0.1394489,0.1261165,0,0,3.261243
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,48.33761,48.33761,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.316352,3.140558,0,0.417913,-0.417913,5.669925,40.49938,0.1394489,0.4367191,0,0,3.140558
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,47.13122,47.13122,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.7807,2.722645,0,0.7840258,-0.7840258,4.843489,34.59628,0.1394489,0.819307,0,0,2.722645
