Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,46.14974,46.14974,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.651839,1.938619,0,0.4284054,-0.4284054,4.39191,31.37072,0.1394489,0.4476837,0,0,1.938619
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04208638,45.45465,45.14782,0.6066509,0.6066509,0,-1,0,0.6066509,6.937495,0,1.110223E-16,0,0.04208638,0.6385798,0.6066509,0,0,10.12785,1.510213,0,0.5964935,-0.5964935,3.763151,26.87959,0.1394489,0.667316,0.0336691,0,1.5523
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1944487,45.47168,44.05389,0.3404028,0.3404028,0,0,0,0.3404028,57.12312,0,0,0,0.1944487,0.3583188,0.3404028,0,0,10.79062,0.9137198,0,0.1638701,-0.1638701,3.590417,25.64578,0.1394489,0.3744431,0.155559,0,1.108168
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.181107,52.33305,43.32801,0.1076218,0.1076218,0,0,0,0.1076218,1097.461,0,0,0,1.181107,0.1132861,0.1076218,0,0,10.97269,0.7498497,1.067821,0,1.067821,4.60344,32.88165,0.1394024,0.1183839,0.9448853,0,1.930956
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.024064,58.79063,42.67369,0,0,0,0,0,0,0,0,0,0,2.024064,0,0,0,0,9.904873,1.710888,2.024064,0,2.024064,6.523636,46.59731,0.1393143,0,1.619251,0,3.734952
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.377328,75.25808,45.00469,2.667991,2.667991,0,0,0,2.667991,126.5869,0,0,0,3.377328,2.808412,2.667991,0,0,7.880809,3.532546,0.5689158,0,0.5689158,7.063357,50.45245,0.1392895,2.93479,2.701862,0,6.909873
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,2.970325,77.53164,50.46414,2.390185,2.390185,0,-1,0,2.390185,124.2718,0,0,0,2.970325,2.515984,2.390185,0,0,7.311893,4.04457,0.4543408,0,0.4543408,7.494382,53.5312,0.1392698,2.629203,2.37626,0,7.014895
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.090838,85.94558,55.87247,2.047171,2.047171,0,0,0,2.047171,150.981,0,0,0,3.090838,2.154917,2.047171,0,0,6.857553,4.453477,0.9359217,0,0.9359217,8.382276,59.87328,0.1392291,2.251888,2.472671,0,7.544315
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.061822,90.87881,59.86994,1.389488,1.389488,0,0,0,1.389488,220.3561,0,0,0,3.061822,1.462619,1.389488,0,0,5.921631,5.295806,1.599203,0,1.599203,9.899413,70.70995,0.1391596,1.528437,2.449457,0,8.357628
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.492632,101.6458,62.85526,0.2019319,0.2019319,0,0,0,0.2019319,1729.609,0,0,0,3.492632,0.2125599,0.2019319,0,0,4.322428,6.735089,3.280072,0,3.280072,13.01116,92.93668,0.1390174,0.2221251,2.794106,0,10.22772
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.592953,92.15544,65.61565,0.235486,0.235486,0,0,0,0.235486,1101.107,1.302717,0,0,2.592953,0.24788,0.235486,0,0,1.042356,9.687154,1.042356,0,1.042356,14.00003,100,0.1389723,0.2590345,2.074363,0,12.28011
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.162788,88.39785,66.93451,0,0,0,-1,0,0,0,2.162788,0,0,2.162788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389723,0,1.73023,0,12.78806
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.586131,82.07657,67.10831,2.128914,2.128914,0,0,0,2.128914,74.50421,0,0,0,1.586131,2.240962,2.128914,0,0,0,10.62527,0,0.6548315,-0.6548315,13.30978,95.06963,0.1389723,2.341805,1.268905,0,12.2114
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8464859,74.78697,67.231,2.9466,2.9466,0,0,0,2.9466,28.72755,0,4.440892E-16,0,0.8464859,3.101684,2.9466,0,0,0.7275906,9.970443,0,2.255198,-2.255198,10.93259,78.08975,0.1389723,3.24126,0.6771887,0,10.81693
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06394217,66.2645,65.72811,0,0,0,0,0,0,0,0,0,0,0.06394217,0,0,0,0,3.233366,7.715244,0.06394217,0,0.06394217,10.99325,78.52304,0.1389695,0,0.05115373,0,7.779187
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01223448,62.7816,62.68145,2.503833,2.503833,0,0,0,2.503833,0.4886301,0,4.440892E-16,0,0.01223448,2.635614,2.503833,0,0,3.169424,7.772792,0,2.623379,-2.623379,8.227963,58.77105,0.1389695,2.754217,0.009787586,0,7.785027
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,59.92105,59.92105,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,6.084291,5.149413,0,0.2225548,-0.2225548,7.99337,57.09539,0.1389695,0.2325697,0,0,5.149413
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,57.25267,57.25267,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.331573,4.926858,0,1.482531,-1.482531,6.430645,45.93309,0.1389695,1.549245,0,0,4.926858
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,54.86033,54.86033,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.97883,3.444327,0,1.640037,-1.640037,4.701895,33.5849,0.1389695,1.713839,0,0,3.444327
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,52.44754,52.44754,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.801093,1.80429,0,0.06015699,-0.06015699,4.638484,33.13196,0.1389695,0.06286406,0,0,1.80429
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,50.78107,50.78107,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.867934,1.744133,0,0.2729114,-0.2729114,4.35081,31.07715,0.1389695,0.2851925,0,0,1.744133
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,49.48267,49.48267,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.17117,1.471222,0,0.2077286,-0.2077286,4.131845,29.51312,0.1389695,0.2170764,0,0,1.471222
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,48.16381,48.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40198,1.263493,0,0,0,4.131845,29.51312,0.1389695,0,0,0,1.263493
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,46.95741,46.95741,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.40198,1.263493,0,0.3127675,-0.3127675,3.802159,27.15822,0.1389695,0.326842,0,0,1.263493
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,45.97594,45.97594,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.7495,0.9507258,0,0.01333067,-0.01333067,3.788107,27.05785,0.1389695,0.01393055,0,0,0.9507258
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02604805,45.13286,44.94335,0.372368,0.372368,0,-1,0,0.372368,6.995244,0,0,0,0.02604805,0.3919663,0.372368,0,0,10.76431,0.9373952,0,0.3659182,-0.3659182,3.402395,24.30277,0.1389695,0.4096048,0.02083844,0,0.9634432
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1957258,45.27472,43.84941,0,0,0,0,0,0,0,0,0,0,0.1957258,0,0,0,0,11.17089,0.5714769,0.1957258,0,0.1957258,3.588077,25.62907,0.138961,0,0.1565807,0,0.7672027
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.546987,55.152,43.13375,0.3696184,0.3696184,0,0,0,0.3696184,418.5362,0,0,0,1.546987,0.389072,0.3696184,0,0,10.97516,0.7476301,1.157915,0,1.157915,4.686571,33.47544,0.1389109,0.4065802,1.237589,0,2.294617
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.029406,58.57413,42.43855,1.039695,1.039695,0,0,0,1.039695,195.1923,0,0,0,2.029406,1.094416,1.039695,0,0,9.817245,1.789753,0.9349895,0,0.9349895,5.57358,39.81121,0.1388705,1.143665,1.623524,0,3.819159
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.641118,67.08599,44.80022,1.587486,1.587486,0,0,0,1.587486,166.3711,0,0,0,2.641118,1.671038,1.587486,0,0,8.882256,2.631244,0.9700802,0,0.9700802,6.493879,46.38476,0.1388286,1.746235,2.112895,0,5.272362
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,2.974513,77.36092,50.29034,0,0,0,-1,0,0,0,0,0,0,2.974513,0,0,0,0,7.912176,3.504316,2.974513,0,2.974513,9.31575,66.54094,0.1387002,0,2.37961,0,6.478829
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.093645,85.82001,55.74979,0,0,0,0,0,0,0,0,0,0,3.093645,0,0,0,0,4.937663,6.181377,3.093645,0,3.093645,12.25064,87.50439,0.1385669,0,2.474916,0,9.275023
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.064288,90.74748,59.74725,0,0,0,0,0,0,0,1.22027,0,0,3.064288,0,0,0,0,1.844018,8.965658,1.844018,0,1.844018,14.00003,100,0.1384876,0,2.45143,0,12.02995
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.900901,92.52654,62.74279,1.925159,1.925159,0,0,0,1.925159,150.6837,0.8744175,0,0,2.900901,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1384876,2.117675,2.320721,0,13.52617
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.594304,92.02885,65.50319,2.070087,2.070087,0,0,0,2.070087,125.3234,0.4152653,0,0,2.594304,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1384876,2.277095,2.075443,0,13.21958
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.162634,88.3341,66.88339,1.392985,1.392985,0,-1,0,1.392985,155.2518,0.6963342,0,0,2.162634,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1384876,1.532283,1.730107,0,12.78791
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.585792,82.01507,67.05719,1.358491,1.358491,0,0,0,1.358491,116.7319,0.1558014,0,0,1.585792,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1384876,1.49434,1.268633,0,12.21107
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.053817,76.7134,67.16965,0,0,0,0,0,0,0,1.053817,0,0,1.053817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384876,0,0.8430535,0,11.67909
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06589958,66.22967,65.67699,0.7433403,0.7433403,0,0,0,0.7433403,8.865332,0,0,0,0.06589958,0.7824634,0.7433403,0,0,0,10.62527,0,0.7165639,-0.7165639,13.2447,94.60484,0.1384876,0.8176743,0.05271966,0,10.69117
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01520285,62.69336,62.56899,2.008789,2.008789,0,0,0,2.008789,0.756817,0,0,0,0.01520285,2.114514,2.008789,0,0,0.7961821,9.90871,0,2.099311,-2.099311,11.03183,78.79866,0.1384876,2.209667,0.01216228,0,9.923913
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,59.80859,59.80859,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.12875,7.809399,0,0.2414626,-0.2414626,10.77731,76.98064,0.1384876,0.2523285,0,0,7.809399
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,57.10954,57.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.397042,7.567936,0,0,0,10.77731,76.98064,0.1384876,0,0,0,7.567936
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,54.7172,54.7172,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.397042,7.567936,0,1.140043,-1.140043,9.575601,68.39701,0.1384876,1.191344,0,0,7.567936
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,52.30441,52.30441,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.663756,6.427894,0,0.5305772,-0.5305772,9.016323,64.40218,0.1384876,0.5544531,0,0,6.427894
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.253286,5.897316,0,0,0,9.016323,64.40218,0.1384876,0,0,0,5.897316
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,49.30886,49.30886,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.253286,5.897316,0,0.7254171,-0.7254171,8.251666,58.94035,0.1384876,0.7580609,0,0,5.897316
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,47.99001,47.99001,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.059305,5.171899,0,0.2498059,-0.2498059,7.988348,57.05951,0.1384876,0.2610472,0,0,5.171899
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,46.78361,46.78361,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.336867,4.922093,0,0.38998,-0.38998,7.577273,54.12327,0.1384876,0.4075291,0,0,4.922093
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,45.77147,45.77147,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.770178,4.532114,0,0.2897013,-0.2897013,7.271901,51.94204,0.1384876,0.3027378,0,0,4.532114
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04089578,45.03623,44.73887,0,0,0,-1,0,0,0,0,0,0,0.04089578,0,0,0,0,7.092069,4.242412,0.04089578,0,0.04089578,7.310698,52.21917,0.1384858,0,0.03271662,0,4.283308
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2282659,45.25589,43.59382,0.4755878,0.4755878,0,0,0,0.4755878,47.99659,0,5.551115E-17,0,0.2282659,0.5006187,0.4755878,0,0,7.051173,4.279219,0,0.2723528,-0.2723528,7.023613,50.16856,0.1384858,0.5231466,0.1826127,0,4.507484
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.191144,51.92505,42.86794,0.4287527,0.4287527,0,0,0,0.4287527,277.816,0,0,0,1.191144,0.4513187,0.4287527,0,0,7.353787,4.006866,0.7398252,0,0.7398252,7.725472,55.18184,0.138454,0.471628,0.9529151,0,5.198009
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.03478,58.33487,42.18295,0.6630974,0.6630974,0,0,0,0.6630974,306.8599,0,0,0,2.03478,0.6979972,0.6630974,0,0,6.613962,4.672709,1.336783,0,1.336783,8.993656,64.24027,0.1383966,0.7294071,1.627824,0,6.707489
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.646363,66.85891,44.56507,1.061455,1.061455,0,0,0,1.061455,249.3145,0,0,0,2.646363,1.117322,1.061455,0,0,5.277179,5.875813,1.529041,0,1.529041,10.44423,74.60151,0.138331,1.167601,2.11709,0,8.522176
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,2.978549,77.18845,50.11654,1.265776,1.265776,0,-1,0,1.265776,235.3141,0,0,0,2.978549,1.332396,1.265776,0,0,3.748138,7.25195,1.646153,0,1.646153,12.00591,85.75633,0.1382605,1.392354,2.382839,0,10.2305
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.097271,85.65111,55.58621,0.53,0.53,0,0,0,0.53,584.3907,0.4373913,0,0,3.097271,0.5578947,0.53,0,0,2.101985,8.733488,2.101985,0,2.101985,14.00003,100,0.1381705,0.5829999,2.477817,0,11.83076
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.79625,101.8888,59.63479,0.6293792,0.6293792,0,0,0,0.6293792,603.1736,3.133745,0,0,3.79625,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1381705,0.6923171,3.037,0,14.42152
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.537146,102.0608,62.63033,2.172697,2.172697,0,0,0,2.172697,162.7998,1.250096,0,0,3.537146,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1381705,2.389967,2.829717,0,14.16242
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.59463,91.95441,65.44185,0.966987,0.966987,0,0,0,0.966987,268.321,1.576749,0,0,2.59463,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1381705,1.063686,2.075704,0,13.2199
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.163502,88.20835,66.77093,1.995801,1.995801,0,-1,0,1.995801,108.4026,0.06265799,0,0,2.163502,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1381705,2.195381,1.730801,0,12.78878
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.586335,81.882,66.93451,2.003,2.003,0,0,0,2.003,79.19794,0,0,0,1.586335,2.108421,2.003,0,0,0,10.62527,0,0.5220861,-0.5220861,13.4497,96.0691,0.1381705,2.2033,1.269068,0,12.21161
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8463324,74.60134,67.05719,0.914648,0.914648,0,0,0,0.914648,92.53094,0,0,0,0.8463324,0.9627874,0.914648,0,0,0.5800957,10.10319,0,0.116455,-0.116455,13.32695,95.19228,0.1381705,1.006113,0.6770659,0,10.94952
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06787366,66.13338,65.56453,0,0,0,0,0,0,0,0,0,0,0.06787366,0,0,0,0,0.7094901,9.986733,0.06787366,0,0.06787366,13.39134,95.65221,0.1381675,0,0.05429893,0,10.05461
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01679303,62.59381,62.45653,1.135368,1.135368,0,0,0,1.135368,1.479083,0,2.220446E-16,0,0.01679303,1.195124,1.135368,0,0,0.6416165,10.04782,0,1.178331,-1.178331,12.14927,86.7803,0.1381675,1.248905,0.01343443,0,10.06461
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,59.69613,59.69613,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.950873,8.869488,0,2.661141,-2.661141,9.344177,66.744,0.1381675,2.780893,0,0,8.869488
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,56.96641,56.96641,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.907697,6.208347,0,0.7947538,-0.7947538,8.506433,60.76012,0.1381675,0.8305178,0,0,6.208347
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,54.5434,54.5434,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.790757,5.413593,0,0.6491475,-0.6491475,7.822172,55.87254,0.1381675,0.6783592,0,0,5.413593
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,52.1306,52.1306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1381675,0,0,0,4.764445
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,50.46414,50.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1381675,0,0,0,4.764445
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1381675,0,0,0,4.764445
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,47.8162,47.8162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512032,4.764445,0,0,0,7.822172,55.87254,0.1381675,0,0,0,4.764445
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,46.57914,46.57914,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.512032,4.764445,0,0.07055202,-0.07055202,7.747804,55.34134,0.1381675,0.07372686,0,0,4.764445
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,45.60789,45.60789,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.590423,4.693893,0,0.05551575,-0.05551575,7.689285,54.92335,0.1381675,0.05801396,0,0,4.693893
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03455633,44.7955,44.54462,0.3622326,0.3622326,0,-1,0,0.3622326,9.539819,0,5.551115E-17,0,0.03455633,0.3812975,0.3622326,0,0,6.652107,4.638378,0,0.3467411,-0.3467411,7.323788,52.31266,0.1381675,0.3984559,0.02764507,0,4.672934
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.234799,45.09725,43.38935,0.1097363,0.1097363,0,0,0,0.1097363,213.9666,0,0,0,0.234799,0.1155119,0.1097363,0,0,7.037375,4.291636,0.1192871,0,0.1192871,7.436953,53.12099,0.1381624,0.1207099,0.1878392,0,4.526435
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.461348,53.90136,42.64302,0,0,0,0,0,0,0,0,0,0,1.461348,0,0,0,0,6.918088,4.398995,1.461348,0,1.461348,8.82331,63.02351,0.1380999,0,1.169078,0,5.860343
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.039681,58.1143,41.94781,0,0,0,0,0,0,0,0,0,0,2.039681,0,0,0,0,5.45674,5.714208,2.039681,0,2.039681,10.75832,76.84499,0.1380128,0,1.631745,0,7.753889
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.651243,66.64029,44.34015,0.9953563,0.9953563,0,0,0,0.9953563,266.3612,0,0,0,2.651243,1.047744,0.9953563,0,0,3.417059,7.549921,1.6035,0,1.6035,12.27953,87.71078,0.1379444,1.094892,2.120994,0,10.20116
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,2.983489,76.96198,49.89161,1.054548,1.054548,0,-1,0,1.054548,282.9163,0.05987806,0,0,2.983489,1.110051,1.054548,0,0,1.81356,8.993071,1.81356,0,1.81356,14.00003,100,0.1378671,1.160003,2.386791,0,11.97656
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.101018,85.47031,55.41241,0,0,0,0,0,0,0,3.101018,0,0,3.101018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378671,0,2.480815,0,13.72629
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.068513,90.50275,59.52233,1.60188,1.60188,0,0,0,1.60188,191.5569,1.382323,0,0,3.068513,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1378671,1.762068,2.45481,0,13.69379
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.90465,92.26489,62.50765,1.452469,1.452469,0,0,0,1.452469,199.9801,1.375735,0,0,2.90465,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1378671,1.597716,2.32372,0,13.52992
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.597193,91.76508,65.26804,0.5904674,0.5904674,0,0,0,0.5904674,439.8537,1.975648,0,0,2.597193,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1378671,0.6495141,2.077754,0,13.22247
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.164571,88.07269,66.64825,0.6473927,0.6473927,0,-1,0,0.6473927,334.352,1.483104,0,0,2.164571,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1378671,0.7121319,1.731656,0,12.78984
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.586846,81.76016,66.82204,0.2899497,0.2899497,0,0,0,0.2899497,547.2831,1.281636,0,0,1.586846,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1378671,0.3189447,1.269477,0,12.21212
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8466526,74.47437,66.93451,0,0,0,0,0,0,0,0.8466526,0,0,0.8466526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378671,0,0.677322,0,11.47193
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.06984366,66.02676,65.44185,1.535212,1.535212,0,0,0,1.535212,4.549447,0,2.220446E-16,0,0.06984366,1.616013,1.535212,0,0,0,10.62527,0,1.546169,-1.546169,12.37022,88.35856,0.1378671,1.688733,0.05587493,0,10.69512
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01846517,62.4335,62.28273,0.9051016,0.9051016,0,0,0,0.9051016,2.040121,0,1.110223E-16,0,0.01846517,0.9527385,0.9051016,0,0,1.717966,9.079105,0,0.9342734,-0.9342734,11.38541,81.32421,0.1378671,0.9956117,0.01477213,0,9.09757
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,59.52233,59.52233,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.756047,8.144832,0,2.272099,-2.272099,8.99041,64.21709,0.1378671,2.374343,0,0,8.144832
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,56.79261,56.79261,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.280601,5.872733,0,1.649568,-1.649568,7.251613,51.79713,0.1378671,1.723799,0,0,5.872733
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,54.36959,54.36959,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.113454,4.223165,0,0.4836628,-0.4836628,6.741787,48.15553,0.1378671,0.5054276,0,0,4.223165
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,51.9568,51.9568,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.650857,3.739502,0,0.04496639,-0.04496639,6.694388,47.81696,0.1378671,0.04698987,0,0,3.739502
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,50.25967,50.25967,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.70082,3.694536,0,0.1501957,-0.1501957,6.536068,46.68611,0.1378671,0.1569545,0,0,3.694536
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,48.94081,48.94081,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.867704,3.54434,0,0.3521352,-0.3521352,6.164885,44.03481,0.1378671,0.3679813,0,0,3.54434
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,47.59128,47.59128,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.258965,3.192205,0,0.2105349,-0.2105349,5.942962,42.44964,0.1378671,0.220009,0,0,3.192205
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,46.38489,46.38489,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.492893,2.98167,0,0.0501115,-0.0501115,5.89014,42.07234,0.1378671,0.05236652,0,0,2.98167
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,45.37274,45.37274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.548573,2.931559,0,0,0,5.89014,42.07234,0.1378671,0,0,0,2.931559
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03183677,44.57095,44.34015,0.4432181,0.4432181,0,-1,0,0.4432181,7.183094,0,0,0,0.03183677,0.4665453,0.4432181,0,0,8.548573,2.931559,0,0.4347086,-0.4347086,5.431917,38.79933,0.1378671,0.4875399,0.02546942,0,2.963395
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2092137,44.6822,43.16442,0.368434,0.368434,0,0,0,0.368434,56.78458,0,0,0,0.2092137,0.3878253,0.368434,0,0,9.031583,2.49685,0,0.1786116,-0.1786116,5.243643,37.45452,0.1378671,0.4052774,0.167371,0,2.706064
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.20023,51.50907,42.40787,0,0,0,0,0,0,0,0,0,0,1.20023,0,0,0,0,9.23004,2.318238,1.20023,0,1.20023,6.382282,45.58764,0.1378159,0,0.9601842,0,3.518469
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.044613,57.87097,41.69221,1.301731,1.301731,0,0,0,1.301731,157.0688,0,0,0,2.044613,1.370243,1.301731,0,0,8.029809,3.398446,0.6743701,0,0.6743701,7.022046,50.15737,0.1377872,1.431904,1.635691,0,5.443059
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.656108,66.40933,44.10501,1.626347,1.626347,0,0,0,1.626347,163.3174,0,0,0,2.656108,1.711944,1.626347,0,0,7.355439,4.005379,0.9441642,0,0.9441642,7.917758,56.5553,0.1377471,1.788982,2.124887,0,6.661487
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,2.987858,76.75471,49.68714,1.20749,1.20749,0,-1,0,1.20749,247.4437,0,0,0,2.987858,1.271042,1.20749,0,0,6.411275,4.855126,1.716816,0,1.716816,9.546474,68.18896,0.1376741,1.328239,2.390287,0,7.842985
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.105356,85.25672,55.20794,0.2372115,0.2372115,0,0,0,0.2372115,1309.108,0,0,0,3.105356,0.2496963,0.2372115,0,0,4.694459,6.400261,2.855659,0,2.855659,12.25559,87.53975,0.1375529,0.2609327,2.484285,0,9.505617
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.073386,90.25316,59.28719,2.599492,2.599492,0,0,0,2.599492,118.2303,0,0,0,3.073386,2.736307,2.599492,0,0,1.838799,8.970355,0.3370792,0,0.3370792,12.57537,89.8239,0.1375386,2.859441,2.458709,0,12.04374
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.907729,92.07574,62.33385,0.8532741,0.8532741,0,0,0,0.8532741,340.7732,0.5078259,0,0,2.907729,0.8981833,0.8532741,0,0,1.50172,9.273726,1.50172,0,1.50172,14.00003,100,0.1374749,0.9386016,2.326183,0,12.18146
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.598534,91.63845,65.15559,0.8300968,0.8300968,0,0,0,0.8300968,313.0399,1.724748,0,0,2.598534,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1374749,0.9131065,2.078827,0,13.22381
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.165515,87.94792,66.53578,1.37037,1.37037,0,-1,0,1.37037,158.0242,0.7230212,0,0,2.165515,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1374749,1.507407,1.732412,0,12.79079
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.587443,81.63927,66.70959,1.054829,1.054829,0,0,0,1.054829,150.4929,0.4770965,0,0,1.587443,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1374749,1.160312,1.269954,0,12.21272
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8470483,74.35895,66.82204,1.759741,1.759741,0,0,0,1.759741,48.13484,2.220446E-16,0,0,0.8470483,1.852359,1.759741,0,0,0,10.62527,0,1.00531,-1.00531,12.94034,92.4308,0.1374749,1.935715,0.6776387,0,11.47232
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07182788,65.8689,65.26804,0.1668641,0.1668641,0,0,0,0.1668641,43.04573,0,0,0,0.07182788,0.1756465,0.1668641,0,0,1.117011,9.619964,0,0.1038186,-0.1038186,12.8309,91.64912,0.1374749,0.1835506,0.0574623,0,9.691792
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02021254,62.27378,62.10892,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6148683,0,4.440892E-16,0,0.02021254,2.144522,2.037296,0,0,1.232365,9.516146,0,2.12431,-2.12431,10.59168,75.65474,0.1374749,3.616026,0.01617003,5,9.536358
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,59.28719,59.28719,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.59271,7.391836,0,1.785176,-1.785176,8.709944,62.21376,0.1374749,1.865508,0,0,7.391836
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,56.58813,56.58813,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.576238,5.60666,0,1.554671,-1.554671,7.071177,50.5083,0.1374749,1.624631,0,0,5.60666
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,54.17534,54.17534,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.30365,4.051989,0,1.636679,-1.636679,5.345966,38.18539,0.1374749,1.710329,0,0,4.051989
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,51.76255,51.76255,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.122182,2.41531,0,0.3249455,-0.3249455,5.003443,35.73881,0.1374749,0.3395681,0,0,2.41531
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,50.03474,50.03474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.483232,2.090365,0,0,0,5.003443,35.73881,0.1374749,0,0,0,2.090365
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,48.70567,48.70567,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.483232,2.090365,0,0.3880151,-0.3880151,4.59444,32.81736,0.1374749,0.4054757,0,0,2.090365
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,47.35614,47.35614,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.914361,1.70235,0,0.1230508,-0.1230508,4.464733,31.89088,0.1374749,0.128588,0,0,1.70235
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,46.14974,46.14974,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,10.05108,1.579299,0,0.5802962,-0.5802962,3.853047,27.52171,0.1374749,0.6064094,0,0,1.579299
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,45.14782,45.14782,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.69586,0.9990027,0,0.3018578,-0.3018578,3.534861,25.24895,0.1374749,0.3154414,0,0,0.9990027
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06432325,44.55081,44.08456,0.3537942,0.3537942,0,-1,0,0.3537942,18.18098,0,5.551115E-17,0,0.06432325,0.3724149,0.3537942,0,0,11.03125,0.6971449,0,0.3080917,-0.3080917,3.210104,22.92927,0.1374749,0.3891736,0.0514586,0,0.7614681
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3364098,45.38073,42.92928,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,80.88892,0,0,0,0.3364098,0,0,3.505263,3.33,11.37358,0.3890532,3.66641,0,3.66641,6.688365,47.77394,0.1375692,0.4574802,0.2691278,5,0.725463
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.021357,49.81129,42.15228,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,209.5889,0,0,0,1.021357,0,0,3.505263,3.33,7.707169,3.688822,4.351357,0,4.351357,10.81642,77.26003,0.1376409,0.5360458,0.8170854,5,4.710179
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.327294,60.14051,41.43662,0,0,1.25,0,0.50625,0,0,0.1673488,0,0,2.327294,0,0,1.082651,1.028519,3.355812,7.605043,3.355812,0,3.355812,14.00003,100,0.1374991,0,1.861835,5,9.932337
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.338593,73.32942,43.84941,2.17997,2.17997,0,0,0,2.17997,153.1486,1.043889,0,0,3.338593,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,2.397967,2.670875,0,13.96387
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,2.992502,76.52486,49.46222,1.829887,1.829887,0,-1,0,1.829887,163.5348,1.066306,0,0,2.992502,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,2.012876,2.394002,0,13.61778
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.110286,85.01037,54.97279,0,0,0,0,0,0,0,3.110286,0,0,3.110286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,0,2.488228,0,13.73556
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.076756,90.06555,59.11338,0.06259785,0.06259785,0,0,0,0.06259785,4915.114,3.010863,0,0,3.076756,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,0.06885763,2.461404,0,13.70203
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,2.910545,91.89666,62.17027,2.128364,2.128364,0,0,0,2.128364,136.7504,0.6701623,0,0,2.910545,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,2.3412,2.328436,0,13.53582
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.601099,91.44923,64.98178,0.2899242,0.2899242,0,0,0,0.2899242,897.1655,2.295916,0,0,2.601099,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,0.3189166,2.08088,0,13.22637
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.16749,87.76131,66.36198,0.2931736,0.2931736,0,-1,0,0.2931736,739.3197,1.858887,0,0,2.16749,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,0.322491,1.733992,0,12.79276
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.890883,84.76083,66.53578,1.614305,1.614305,0,0,0,1.614305,117.1329,0.191614,0,0,1.890883,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1374991,1.775736,1.512706,0,12.51616
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7753481,73.50346,66.64825,1.768,1.768,0,0,0,1.768,43.85452,2.220446E-16,0,0,0.7753481,1.861053,1.768,0,0,0,10.62527,0,1.085705,-1.085705,12.85559,91.82549,0.1374991,1.9448,0.6202785,0,11.40062
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.06874312,65.73006,65.15559,0,0,0,0,0,0,0,0,0,0,0.06874312,0,0,0,0,1.206339,9.539569,0.06874312,0,0.06874312,12.92081,92.29131,0.1374962,0,0.05499449,0,9.608313
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03286025,62.20301,61.93512,1.327731,1.327731,0,0,0,1.327731,2.474918,0,2.220446E-16,0,0.03286025,1.397611,1.327731,0,0,1.137596,9.601439,0,1.364751,-1.364751,11.48224,82.01581,0.1374962,1.460504,0.0262882,0,9.634298
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,59.11338,59.11338,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.653986,8.236687,0,0.07362324,-0.07362324,11.40463,81.46148,0.1374962,0.07693629,0,0,8.236687
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,56.38366,56.38366,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.735789,8.163064,0,1.179628,-1.179628,10.16119,72.5798,0.1374962,1.232711,0,0,8.163064
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,53.97087,53.97087,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.046487,6.983436,0,1.331069,-1.331069,8.758122,62.5579,0.1374962,1.390967,0,0,6.983436
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,51.55807,51.55807,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.525453,5.652366,0,0.4883782,-0.4883782,8.243327,58.88079,0.1374962,0.5103552,0,0,5.652366
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,49.7996,49.7996,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.068096,5.163988,0,0.5022167,-0.5022167,7.713944,55.09949,0.1374962,0.5248165,0,0,5.163988
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,48.48074,48.48074,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.626114,4.661771,0,0.3183288,-0.3183288,7.378396,52.70272,0.1374962,0.3326536,0,0,4.661771
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,47.13122,47.13122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.979813,4.343442,0,0,0,7.378396,52.70272,0.1374962,0,0,0,4.343442
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,45.89415,45.89415,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.979813,4.343442,0,0.007211637,-0.007211637,7.370794,52.64843,0.1374962,0.007536161,0,0,4.343442
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,44.88201,44.88201,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.987826,4.336231,0,0.2464691,-0.2464691,7.110993,50.79271,0.1374962,0.2575602,0,0,4.336231
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.0402275,44.10952,43.81874,0,0,0,-1,0,0,0,0,0,0,0.0402275,0,0,0,0,7.26168,4.089762,0.0402275,0,0.0402275,7.149156,51.0653,0.1374945,0,0.032182,0,4.129989
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2352229,44.37683,42.67369,0,0,0,0,0,0,0,0,0,0,0.2352229,0,0,0,0,7.221453,4.125967,0.2352229,0,0.2352229,7.372308,52.65924,0.1374845,0,0.1881783,0,4.361189
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.208707,51.03351,41.89669,0.08061519,0.08061519,0,0,0,0.08061519,1499.354,0,0,0,1.208707,0.0848581,0.08061519,0,0,6.98623,4.337667,1.123849,0,1.123849,8.438485,60.27477,0.1374371,0.08867671,0.9669654,0,5.546374
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.054193,57.34716,41.15036,0,0,0,0,0,0,0,0,0,0,2.054193,0,0,0,0,5.862381,5.349131,2.054193,0,2.054193,10.38726,74.1946,0.1373505,0,1.643355,0,7.403325
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.665972,65.90005,43.59382,0.8810188,0.8810188,0,0,0,0.8810188,302.601,0,0,0,2.665972,0.9273883,0.8810188,0,0,3.808188,7.197905,1.738584,0,1.738584,12.03663,85.97575,0.1372773,0.9691207,2.132778,0,9.863877
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,2.997844,76.25156,49.1964,0.2894284,0.2894284,0,-1,0,0.2894284,1035.781,0.6235785,0,0,2.997844,0.3046614,0.2894284,0,0,2.069604,8.76263,2.069604,0,2.069604,14.00003,100,0.1371903,0.3183712,2.398275,0,11.76047
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.11418,84.80463,54.77854,0.2954014,0.2954014,0,0,0,0.2954014,1054.22,2.803231,0,0,3.11418,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1371903,0.3249415,2.491344,0,13.73945
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.079819,89.88757,58.9498,0.310021,0.310021,0,0,0,0.310021,993.423,2.753481,0,0,3.079819,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1371903,0.3410231,2.463856,0,13.70509
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,2.913559,91.70673,61.99646,1.017009,1.017009,0,0,0,1.017009,286.483,1.843023,0,0,2.913559,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1371903,1.11871,2.330847,0,13.53883
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.22082,100.0908,64.80798,0,0,0,0,0,0,0,3.22082,0,0,3.22082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371903,0,2.576656,0,13.84609
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.726462,94.69641,66.18818,1.771809,1.771809,0,-1,0,1.771809,153.8801,0.8613993,0,0,2.726462,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1371903,1.94899,2.181169,0,13.35174
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.590281,81.27621,66.36198,0,0,0,0,0,0,0,1.590281,0,0,1.590281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371903,0,1.272225,0,12.21556
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.045394,75.89385,66.48466,1.102177,1.102177,0,0,0,1.102177,94.84807,0,0,0,1.045394,1.160186,1.102177,0,0,0,10.62527,0,0.1147927,-0.1147927,13.87903,99.1357,0.1371903,1.212395,0.836315,0,11.67067
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07574209,65.61423,64.98178,0.9965764,0.9965764,0,0,0,0.9965764,7.600229,0,1.110223E-16,0,0.07574209,1.049028,0.9965764,0,0,0.1275474,10.51048,0,0.9732857,-0.9732857,12.85309,91.80762,0.1371903,1.096234,0.06059367,0,10.58622
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02392863,61.95606,61.76132,0.8347158,0.8347158,0,0,0,0.8347158,2.866679,0,1.110223E-16,0,0.02392863,0.8786483,0.8347158,0,0,1.208976,9.537196,0,0.8547196,-0.8547196,11.95214,85.37225,0.1371903,0.9181874,0.0191429,0,9.561125
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,58.89869,58.89869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158664,8.682476,0,0,0,11.95214,85.37225,0.1371903,0,0,0,8.682476
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,56.15874,56.15874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158664,8.682476,0,0,0,11.95214,85.37225,0.1371903,0,0,0,8.682476
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158664,8.682476,0,0,0,11.95214,85.37225,0.1371903,0,0,0,8.682476
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,51.32293,51.32293,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.158664,8.682476,0,0.1146622,-0.1146622,11.83127,84.50893,0.1371903,0.119822,0,0,8.682476
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,49.57468,49.57468,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.286067,8.567814,0,0.3787375,-0.3787375,11.43205,81.65734,0.1371903,0.3957807,0,0,8.567814
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,48.2456,48.2456,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.706886,8.189076,0,0.6342956,-0.6342956,10.76344,76.88159,0.1371903,0.6628389,0,0,8.189076
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,46.8654,46.8654,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.411659,7.554781,0,0.1009208,-0.1009208,10.65706,76.12173,0.1371903,0.1054623,0,0,7.554781
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,45.62834,45.62834,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.523793,7.45386,0,0.9285318,-0.9285318,9.678306,69.13062,0.1371903,0.9703157,0,0,7.45386
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,44.62641,44.62641,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.555495,6.525328,0,0.3652188,-0.3652188,9.293331,66.38081,0.1371903,0.3816537,0,0,6.525328
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.03968308,43.81879,43.53248,0.4089905,0.4089905,0,-1,0,0.4089905,9.702692,0,5.551115E-17,0,0.03968308,0.4305163,0.4089905,0,0,4.961294,6.16011,0,0.3908332,-0.3908332,8.881356,63.43814,0.1371903,0.4498895,0.03174647,0,6.199792
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3602535,45.00635,42.38742,0.4312507,0.4312507,0,0,0,0.4312507,83.5369,0,0,0,0.3602535,0.4539481,0.4312507,0,0,5.395553,5.769276,0,0.09369463,-0.09369463,8.782594,62.73269,0.1371903,0.4743758,0.2882028,0,6.129529
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1258203,42.51072,41.61042,0.6140943,0.6140943,0,0,0,0.6140943,20.48875,0,0,0,0.1258203,0.6464151,0.6140943,0,0,5.499659,5.675581,0,0.5205948,-0.5205948,8.233839,58.81301,0.1371903,0.6755037,0.1006562,0,5.801402
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9794407,48.1288,40.86409,1.226335,1.226335,0,0,0,1.226335,79.86732,0,0,0,0.9794407,1.290879,1.226335,0,0,6.078097,5.154987,0,0.311438,-0.311438,7.905554,56.46813,0.1371903,1.348968,0.7835526,0,6.134428
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.367873,53.84156,43.30756,0.5061336,0.5061336,0,0,0,0.5061336,270.2592,0,0,0,1.367873,0.5327722,0.5061336,0,0,6.424139,4.843549,0.8351007,0,0.8351007,8.697801,62.12702,0.1371552,0.556747,1.094298,0,6.211421
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.3411,79.9568,48.94081,0.6744263,0.6744263,0,-1,0,0.6744263,495.3988,0,0,0,3.3411,0.7099225,0.6744263,0,0,5.589039,5.59514,2.631177,0,2.631177,11.19395,79.95666,0.1370447,0.741869,2.67288,0,8.936239
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.118205,84.58715,54.57407,1.151853,1.151853,0,0,0,1.151853,270.7122,0,0,0,3.118205,1.212476,1.151853,0,0,2.957861,7.963199,1.905729,0,1.905729,13.00189,92.87044,0.1369648,1.267038,2.494564,0,11.0814
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.550653,96.46648,58.776,0,0,0,0,0,0,0,2.498521,0,0,3.550653,0,0,0,0,1.052132,9.678355,1.052132,0,1.052132,14.00003,100,0.1369208,0,2.840523,0,13.22901
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.250755,96.34486,61.87378,0.4780967,0.4780967,0,0,0,0.4780967,679.9368,2.747496,0,0,3.250755,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1369208,0.5259063,2.600604,0,13.87603
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.398982,88.45196,64.63418,1.326548,1.326548,0,0,0,1.326548,180.8439,1.002616,0,0,2.398982,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1369208,1.459203,1.919186,0,13.02426
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.699108,94.17339,66.07572,0.6255758,0.6255758,0,-1,0,0.6255758,431.4597,2.040607,0,0,2.699108,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1369208,0.6881334,2.159286,0,13.32438
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.620668,81.47185,66.24952,1.611109,1.611109,0,0,0,1.611109,100.5933,0,0,0,1.620668,1.695905,1.611109,0,0,0,10.62527,0,0.07523683,-0.07523683,13.92072,99.43353,0.1369208,1.77222,1.296534,0,12.24594
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4232161,70.0091,66.36198,0.1021451,0.1021451,0,0,0,0.1021451,414.3283,0.2320985,0,0,0.4232161,0.1075212,0.1021451,0,0,0.08359648,10.55004,0.08359648,0,0.08359648,14.00003,100,0.1369173,0.1123596,0.3385729,0,10.97325
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2210439,66.66759,64.80798,0.9073648,0.9073648,0,0,0,0.9073648,24.36108,0,0,0,0.2210439,0.9551208,0.9073648,0,0,0,10.62527,0,0.7340769,-0.7340769,13.22624,94.47298,0.1369173,0.9981012,0.1768351,0,10.84632
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08570495,62.28662,61.58752,1.312584,1.312584,0,0,0,1.312584,6.529484,0,0,0,0.08570495,1.381667,1.312584,0,0,0.815641,9.891197,0,1.295962,-1.295962,11.86018,84.71539,0.1369173,1.443842,0.06856396,0,9.976902
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,58.68399,58.68399,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.255599,8.595235,0,0.8082387,-0.8082387,11.00822,78.62999,0.1369173,0.8446094,0,0,8.595235
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,55.92359,55.92359,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.153642,7.786996,0,2.185973,-2.185973,8.704002,62.17132,0.1369173,2.284342,0,0,7.786996
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,53.54147,53.54147,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.582501,5.601023,0,3.505263,-3.505263,5.00913,35.77943,0.1369173,4.024223,0,0,5.601023
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,51.12868,51.12868,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.477238,2.09576,0,0.8188866,-0.8188866,4.145948,29.61386,0.1369173,0.8557366,0,0,2.09576
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,49.3702,49.3702,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.38711,1.276873,0,0.04054049,-0.04054049,4.103215,29.30862,0.1369173,0.04236481,0,0,1.276873
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,48.02068,48.02068,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.43216,1.236333,0,0.9121094,-0.9121094,3.141767,22.44115,0.1369173,0.9531543,0,0,1.236333
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,46.64048,46.64048,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.44561,0.3242236,0,0.1250902,-0.1250902,3.009911,21.49932,0.1369173,0.1307192,0,0,0.3242236
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,45.40341,45.40341,0.8742456,0.1891768,0,-1,0,0.1891768,0,0,0.6850688,0.7724934,0,0.1991334,0.1891768,0,0,11.5846,0.1991334,0,0.1991334,-0.1991334,2.800006,20,0.1369173,0.9616702,0,0,0.1991334
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,44.40149,44.40149,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369173,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04108095,43.60355,43.30756,0.1644467,0.0390269,0,-1,0,0.0390269,105.2632,0,0.1254198,0.1730859,0.04108095,0.04108095,0.0390269,0,0,11.80586,0,0,0,0,2.800006,20,0.1369173,0.1808913,0.03286476,0,0.04108095
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2283704,43.83075,42.18295,0,0,0,0,0,0,0,0,0,0,0.2283704,0,0,0,0,11.80586,0,0.2283704,0,0.2283704,3.016657,21.5475,0.1369077,0,0.1826963,0,0.2283704
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.051278,49.22875,41.37528,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,188.8124,0,0,0,1.051278,0,0,3.505263,3.33,11.57749,0.2055333,4.381278,0,4.381278,7.173101,51.23634,0.136985,0.6124627,0.8410221,5,1.256811
