Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.188738,57.95847,40.62895,2.100011,2.100011,4.650043,0,1.434462,2.100011,104.2251,0,0,0,2.188738,0,0,2.550032,2.422531,7.196212,4.148683,4.611269,0,4.611269,11.54774,82.48366,0.1371069,2.310012,1.750991,5,6.337421
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.421982,73.27703,43.07241,0.8780375,0.8780375,0,0,0,0.8780375,389.7307,0,0,0,3.421982,0.92425,0.8780375,0,0,2.584944,8.298825,2.497732,0,2.497732,13.91729,99.40903,0.1370025,0.9658412,2.737586,0,11.72081
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.007255,75.74194,48.70567,0.103948,0.103948,0,-1,0,0.103948,2893.038,2.810625,0,0,3.007255,0.109419,0.103948,0,0,0.08721136,10.54678,0.08721136,0,0.08721136,14.00003,100,0.1369989,0.1143428,2.405804,0,13.55404
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.122597,84.34751,54.34914,1.777645,1.777645,0,0,0,1.777645,175.6591,1.251391,0,0,3.122597,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1369989,1.95541,2.498077,0,13.74787
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.086954,89.47681,58.57153,0.8202006,0.8202006,0,0,0,0.8202006,376.3657,2.223585,0,0,3.086954,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1369989,0.9022206,2.469563,0,13.71223
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.918135,91.38877,61.7102,0.8135038,0.8135038,0,0,0,0.8135038,358.7119,2.061815,0,0,2.918135,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1369989,0.8948542,2.334508,0,13.54341
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,2.999582,96.25328,64.4706,1.780952,1.780952,0,0,0,1.780952,168.4258,1.124896,0,0,2.999582,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1369989,1.959047,2.399665,0,13.62486
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.204858,87.6507,65.90192,1.340591,1.340591,0,-1,0,1.340591,164.469,0.7937087,0,0,2.204858,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1369989,1.474651,1.763886,0,12.83013
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.592814,80.97935,66.07572,1.219153,1.219153,0,0,0,1.219153,130.6493,0.3094954,0,0,1.592814,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1369989,1.341068,1.274251,0,12.21809
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.827448,73.50406,66.18818,0.5149881,0.5149881,0,0,0,0.5149881,160.6732,0.2853552,0,0,0.827448,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1369989,0.566487,0.6619583,0,11.45272
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.19343,66.25672,64.63418,0.2572925,0.2572925,0,0,0,0.2572925,75.17902,0,0,0,0.19343,0.2708342,0.2572925,0,0,0,10.62527,0,0.07740422,-0.07740422,13.91844,99.41721,0.1369989,0.2830218,0.154744,0,10.8187
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02890402,61.64845,61.41372,0,0,0,0,0,0,0,0,0,0,0.02890402,0,0,0,0,0.08600469,10.54787,0.02890402,0,0.02890402,13.94586,99.61307,0.1369977,0,0.02312322,0,10.57677
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,58.48974,58.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05710067,10.57388,0,0,0,13.94586,99.61307,0.1369977,0,0,0,10.57388
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,55.72934,55.72934,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05710067,10.57388,0,0.8333853,-0.8333853,13.06739,93.33833,0.1369977,0.8708877,0,0,10.57388
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,53.337,53.337,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9830844,9.740499,0,2.603489,-2.603489,10.32307,73.7361,0.1369977,2.720646,0,0,9.740499
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,50.92421,50.92421,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.87585,7.13701,0,0.5445457,-0.5445457,9.749073,69.63609,0.1369977,0.5690503,0,0,7.13701
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.4809,6.592464,0,0,0,9.749073,69.63609,0.1369977,0,0,0,6.592464
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,47.8162,47.8162,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.4809,6.592464,0,0.5038772,-0.5038772,9.217939,65.84229,0.1369977,0.5265517,0,0,6.592464
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,46.43601,46.43601,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.040764,6.088586,0,0.3588527,-0.3588527,8.839675,63.14041,0.1369977,0.375001,0,0,6.088586
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,45.19894,45.19894,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.439489,5.729734,0,0.2176895,-0.2176895,8.61021,61.50138,0.1369977,0.2274856,0,0,5.729734
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,44.16635,44.16635,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.681366,5.512044,0,0.07276493,-0.07276493,8.533509,60.95352,0.1369977,0.07603936,0,0,5.512044
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1447414,44.14958,43.10308,0.217557,0.217557,0,-1,0,0.217557,66.53033,0,2.775558E-17,0,0.1447414,0.2290074,0.217557,0,0,5.762217,5.43928,0,0.08426597,-0.08426597,8.444685,60.31906,0.1369977,0.2393127,0.1157931,0,5.584021
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2134825,43.4848,41.94781,0.192784,0.192784,0,0,0,0.192784,110.7366,0,0,0,0.2134825,0.2029306,0.192784,0,0,5.855845,5.355013,0.01055188,0,0.01055188,8.454696,60.39056,0.1369972,0.2120624,0.170786,0,5.568496
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9097066,47.88728,41.15036,0.262623,0.262623,0,0,0,0.262623,346.3925,0,0,0,0.9097066,0.2764453,0.262623,0,0,5.845294,5.36451,0.6332613,0,0.6332613,9.05546,64.68173,0.1369708,0.2888853,0.7277653,0,6.274217
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9465413,47.39128,40.40403,1.534175,1.534175,0,0,0,1.534175,61.6971,0,0,0,0.9465413,1.614921,1.534175,0,0,5.212032,5.934445,0,0.6683795,-0.6683795,8.350926,59.64935,0.1369708,1.687592,0.757233,0,6.880987
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.679546,65.11172,42.81682,0,0,0,0,0,0,0,0,0,0,2.679546,0,0,0,0,5.954676,5.266066,2.679546,0,2.679546,10.89297,77.80675,0.1368591,0,2.143637,0,7.945611
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.261762,78.40137,48.48074,0.8764817,0.8764817,0,-1,0,0.8764817,372.1427,0,0,0,3.261762,0.9226122,0.8764817,0,0,3.27513,7.677657,2.33915,0,2.33915,13.11208,93.65752,0.1367617,0.9641298,2.60941,0,10.93942
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.272783,85.96141,54.114,1.505842,1.505842,0,0,0,1.505842,217.3391,0.7517064,0,0,3.272783,1.585096,1.505842,0,0,0.9359803,9.782892,0.9359803,0,0.9359803,14.00003,100,0.1367228,1.656426,2.618227,0,13.05567
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.472352,71.16236,58.36705,0,0,0,0,0,0,0,1.472352,0,0,1.472352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367228,0,1.177882,0,12.09763
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.055959,92.96638,61.47506,0.9234307,0.9234307,0,0,0,0.9234307,330.9354,2.083927,0,0,3.055959,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1367228,1.015774,2.444767,0,13.68123
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,2.990912,95.88905,64.29679,3.178375,3.178375,1.25,0,0.50625,3.178375,94.10192,0.9610437,0,0,2.990912,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1367228,3.496212,2.39273,5,13.61619
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.641834,81.10544,65.72811,1.781827,1.781827,0,-1,0,1.781827,92.14331,0,0,0,1.641834,1.875607,1.781827,0,0,0,10.62527,0,0.233773,-0.233773,13.75361,98.23988,0.1367228,1.96001,1.313467,0,12.26711
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.007431,74.90228,65.90192,1.731098,1.731098,0,0,0,1.731098,58.19605,0,0,0,1.007431,1.822208,1.731098,0,0,0.2597478,10.3915,0,0.8147777,-0.8147777,12.89476,92.10523,0.1367228,1.904208,0.8059446,0,11.39893
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8688014,73.70748,66.01437,2.007252,2.007252,0,0,0,2.007252,43.28314,0,0,0,0.8688014,2.112896,2.007252,0,0,1.165056,9.576723,0,1.244095,-1.244095,11.58337,82.73817,0.1367228,2.207977,0.6950411,0,10.44553
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2028114,66.17079,64.4706,1.385839,1.385839,0,0,0,1.385839,14.63456,0,0,0,0.2028114,1.458778,1.385839,0,0,2.547384,8.332628,0,1.255967,-1.255967,10.25946,73.28172,0.1367228,1.524423,0.1622492,0,8.53544
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06211302,61.69337,61.18879,0.1505296,0.1505296,0,0,0,0.1505296,41.263,0,0,0,0.06211302,0.1584522,0.1505296,0,0,3.942903,7.076662,0,0.09633917,-0.09633917,10.15791,72.55637,0.1367228,0.1655825,0.04969041,0,7.138775
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,58.25459,58.25459,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,4.049946,6.980323,0,1.64425,-1.64425,8.42472,60.17645,0.1367228,1.718241,0,0,6.980323
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,55.4942,55.4942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.876891,5.336072,0,0,0,8.42472,60.17645,0.1367228,0,0,0,5.336072
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,53.11208,53.11208,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.876891,5.336072,0,1.352152,-1.352152,6.999426,49.9958,0.1367228,1.412999,0,0,5.336072
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,50.71973,50.71973,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.379282,3.98392,0,0.262772,-0.262772,6.72244,48.01733,0.1367228,0.2745968,0,0,3.98392
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,48.94081,48.94081,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.671251,3.721148,0,0.3056206,-0.3056206,6.400288,45.71625,0.1367228,0.3193735,0,0,3.721148
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,47.59128,47.59128,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,8.010829,3.415528,0,0.3629844,-0.3629844,6.017669,42.98326,0.1367228,0.3793187,0,0,3.415528
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,46.21109,46.21109,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.414145,3.052543,0,0.4647526,-0.4647526,5.527776,39.48404,0.1367228,0.4856665,0,0,3.052543
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,44.97402,44.97402,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.930537,2.587791,0,0.1434451,-0.1434451,5.376572,38.40401,0.1367228,0.1499001,0,0,2.587791
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,43.9312,43.9312,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,9.089921,2.444345,0,0.4809142,-0.4809142,4.869644,34.7831,0.1367228,0.5025554,0,0,2.444345
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.0443227,43.16595,42.84749,0.6372091,0.6372091,0,-1,0,0.6372091,6.955754,0,1.110223E-16,0,0.0443227,0.6707464,0.6372091,0,0,9.624269,1.963431,0,0.6264237,-0.6264237,4.209335,30.06662,0.1367228,0.7009299,0.03545815,0,2.007754
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2574982,43.54684,41.69221,0,0,0,0,0,0,0,0,0,0,0.2574982,0,0,0,0,10.3203,1.337008,0.2574982,0,0.2574982,4.45362,31.81151,0.1367121,0,0.2059986,0,1.594506
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.222645,50.06841,40.88454,0.08334415,0.08334415,0,0,0,0.08334415,1466.983,0,0,0,1.222645,0.08773069,0.08334415,0,0,10.0628,1.568756,1.134914,0,1.134914,5.530293,39.50202,0.136665,0.09167857,0.9781156,0,2.791401
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.07018,56.31698,40.10754,2.860506,2.860506,5,0,1.53,2.860506,72.37111,0,0,0,2.07018,0,0,2.139494,2.032519,8.927884,2.590178,4.102699,0,4.102699,9.422456,67.30312,0.13684,3.146557,1.656144,5,4.660358
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.684168,64.81756,42.53056,1.506085,1.506085,3.540051,0,1.131434,1.506085,178.2216,0,0,0,2.684168,0,0,2.033966,1.932267,4.825185,6.282608,4.616436,0,4.616436,13.80199,98.58546,0.1368591,1.656693,2.147335,5,8.966776
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.016529,75.20522,48.19448,1.701596,1.701596,0,-1,0,1.701596,177.2765,1.016626,0,0,3.016529,1.791154,1.701596,0,0,0.2087491,10.4374,0.2087491,0,0.2087491,14.00003,100,0.1368505,1.871756,2.413223,0,13.45393
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.132022,83.82286,53.85841,2.355062,2.355062,0,0,0,2.355062,132.991,0.6530089,0,0,3.132022,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1368505,2.590568,2.505617,0,13.7573
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.19289,90.3334,58.14213,0,0,0,0,0,0,0,3.19289,0,0,3.19289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368505,0,2.554312,0,13.81816
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.312273,96.38589,61.25013,1.100275,1.100275,0,0,0,1.100275,301.0405,2.154089,0,0,3.312273,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1368505,1.210302,2.649818,0,13.93755
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.911941,94.4444,64.06165,0.07490262,0.07490262,0,0,0,0.07490262,3887.636,2.833096,0,0,2.911941,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1368505,0.08239288,2.329553,0,13.53722
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.67748,93.13283,65.50319,0.7272697,0.7272697,0,-1,0,0.7272697,368.1551,1.911933,0,0,2.67748,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1368505,0.7999967,2.141984,0,13.30275
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,1.995641,84.93896,65.67699,0,0,0,0,0,0,0,1.995641,0,0,1.995641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368505,0,1.596513,0,12.62091
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.003419,74.74335,65.78945,0.2582971,0.2582971,0,0,0,0.2582971,388.4749,0.7315277,0,0,1.003419,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1368505,0.2841268,0.8027354,0,11.62869
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08350472,64.991,64.29679,1.089037,1.089037,0,0,0,1.089037,7.667758,0,0,0,0.08350472,1.146355,1.089037,0,0,0,10.62527,0,1.06285,-1.06285,12.87969,91.99757,0.1368505,1.197941,0.06680378,0,10.70878
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.0318528,61.22178,60.96387,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9159486,0,4.440892E-16,0,0.0318528,2.344816,2.227575,0,0,1.180944,9.562424,0,2.312963,-2.312963,10.44161,74.58277,0.1368505,3.825332,0.02548224,5,9.594277
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,58.02967,58.02967,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.750903,7.249461,0,3.505263,-3.505263,6.746737,48.19088,0.1368505,4.066556,0,0,7.249461
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,55.28973,55.28973,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.64564,3.744198,0,1.852441,-1.852441,4.794093,34.24345,0.1368505,1.935801,0,0,3.744198
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,52.9076,52.9076,2.676162,1.79717,0,-1,0,1.79717,0,0,0.878992,1.146608,0,1.891757,1.79717,0,0,9.703908,1.891757,0,1.891757,-1.891757,2.800006,20,0.1368505,2.943778,0,0,1.891757
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,50.52548,50.52548,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368505,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,48.70567,48.70567,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368505,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,47.35614,47.35614,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368505,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,45.97594,45.97594,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368505,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,44.76955,44.76955,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368505,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,43.70628,43.70628,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368505,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1261813,43.52102,42.61235,0.4132342,0.1198723,0,-1,0,0.1198723,105.2632,0,0.2933619,0.4305832,0.1261813,0.1261813,0.1198723,0,0,11.80586,0,0,0,0,2.800006,20,0.1368505,0.4545577,0.1009451,0,0.1261813
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3789272,44.2288,41.48774,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,102.8356,0,0,0,0.3789272,0,0,3.505263,3.33,11.80586,0,3.708927,0,3.708927,6.318603,45.13279,0.1369378,0.4053262,0.3031417,5,0.3789272
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9102356,47.41037,40.69029,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,434.145,0,0,0,0.9102356,0,0,3.505263,3.33,8.096933,3.338034,4.240235,0,4.240235,10.34124,73.86588,0.1369883,0.2306278,0.7281885,5,4.24827
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.291455,58.06984,39.91329,1.116011,1.116011,2.763635,0,0.9194724,1.116011,205.3254,0,0,0,2.291455,0,0,1.647624,1.565243,3.856698,7.154246,3.856698,0,3.856698,14.00003,100,0.1369674,1.227613,1.833164,5,9.445702
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.40475,72.12405,42.32608,0,0,0,0,0,0,0,3.40475,0,0,3.40475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369674,0,2.7238,0,14.03002
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.020541,74.95554,47.95934,0.3167421,0.3167421,0,-1,0,0.3167421,953.6281,2.687129,0,0,3.020541,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1369674,0.3484163,2.416433,0,13.64582
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.136363,83.56936,53.62326,1.139327,1.139327,0,0,0,1.139327,275.2821,1.937071,0,0,3.136363,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1369674,1.253259,2.50909,0,13.76164
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.456699,93.76859,57.90699,0.1434664,0.1434664,0,0,0,0.1434664,2409.414,3.305682,0,0,3.456699,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1369674,0.157813,2.765359,0,14.08197
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.710552,87.77991,61.01499,0.1266542,0.1266542,0,0,0,0.1266542,2140.119,2.577232,0,0,2.710552,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1369674,0.1393197,2.168442,0,13.33583
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.038794,95.95202,63.83673,1.220969,1.220969,0,0,0,1.220969,248.8837,1.753563,0,0,3.038794,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1369674,1.343066,2.431035,0,13.66407
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.181262,86.60332,65.26804,2.353783,2.353783,0,-1,0,2.353783,92.67046,0,0,0,2.181262,2.477667,2.353783,0,0,0,10.62527,0,0.2964049,-0.2964049,13.68759,97.7683,0.1369674,2.589162,1.745009,0,12.80654
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.59967,80.33525,65.44185,1.803347,1.803347,0,0,0,1.803347,88.70562,0,2.220446E-16,0,1.59967,1.89826,1.803347,0,0,0.3293387,10.32887,0,0.29859,-0.29859,13.37285,95.52016,0.1369674,1.983682,1.279736,0,11.92854
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8561466,73.16637,65.61565,1.454995,1.454995,0,0,0,1.454995,58.84189,0,0,0,0.8561466,1.531574,1.454995,0,0,0.6611053,10.03028,0,0.6754273,-0.6754273,12.66089,90.43472,0.1369674,1.600495,0.6849173,0,10.88643
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08541916,64.83231,64.12299,1.477208,1.477208,0,0,0,1.477208,5.782473,0,2.220446E-16,0,0.08541916,1.554956,1.477208,0,0,1.41158,9.354852,0,1.469537,-1.469537,11.11186,79.37025,0.1369674,1.624929,0.06833533,0,9.440271
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03381116,61.06354,60.79007,0.7277409,0.7277409,0,0,0,0.7277409,4.646044,0,1.110223E-16,0,0.03381116,0.7660431,0.7277409,0,0,3.044399,7.885315,0,0.7322319,-0.7322319,10.34002,73.85712,0.1369674,0.800515,0.02704893,0,7.919127
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,57.79453,57.79453,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.85799,7.153083,0,2.200153,-2.200153,8.020852,57.29169,0.1369674,2.29916,0,0,7.153083
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,55.09547,55.09547,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.302604,4.95293,0,2.119843,-2.119843,5.786341,41.33092,0.1369674,2.215236,0,0,4.95293
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,52.70313,52.70313,3.638509,2.691432,0,-1,0,2.691432,0,0,0.9470769,1.310928,0,2.833087,2.691432,0,0,8.657986,2.833087,0,2.833087,-2.833087,2.800006,20,0.1369674,4.00236,0,0,2.833087
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,50.32101,50.32101,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369674,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,48.51141,48.51141,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369674,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,47.16189,47.16189,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369674,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,45.77147,45.77147,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369674,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,44.51395,44.51395,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369674,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,43.45069,43.45069,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369674,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04887035,42.70687,42.35675,0,0,0,-1,0,0,0,0,0,0,0.04887035,0,0,0,0,11.80586,0,0.04887035,0,0.04887035,2.846368,20.33116,0.1369653,0,0.03909628,0,0.04887035
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2342497,42.91256,41.23215,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,200.5999,0,0,0,0.2342497,0,0,3.505263,3.33,11.75699,0.04398331,3.56425,0,3.56425,6.227712,44.48357,0.1370351,0.128452,0.1873997,5,0.278233
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.227946,49.59949,40.40403,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,676.714,0,0,0,1.227946,0,0,3.505263,3.33,8.19274,3.251808,4.557946,0,4.557946,10.55176,75.36956,0.1370697,0.1996029,0.9823567,5,4.479754
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.076337,55.83155,39.62703,0,0,1.640481,0,0.6128514,0,0,0,0,0,2.076337,0,0,1.640481,1.558457,3.634794,7.353959,3.634794,0,3.634794,14.00003,100,0.1369554,0,1.66107,5,9.430296
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.691476,64.30724,42.03982,0,0,0,0,0,0,0,2.691476,0,0,2.691476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369554,0,2.153181,0,13.31675
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.024842,74.68351,47.70374,0.3317733,0.3317733,0,-1,0,0.3317733,911.7194,2.675607,0,0,3.024842,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1369554,0.3649507,2.419873,0,13.65012
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.140383,83.32529,53.39834,0.4674263,0.4674263,0,0,0,0.4674263,671.8456,2.648355,0,0,3.140383,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1369554,0.5141689,2.512306,0,13.76566
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.102936,88.54217,57.71274,2.752662,2.752662,0,0,0,2.752662,112.7249,0.2053963,0,0,3.102936,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1369554,3.027929,2.482349,0,13.72821
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,2.933688,90.44673,60.84119,0,0,0,0,0,0,0,2.933688,0,0,2.933688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369554,0,2.34695,0,13.55896
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.621449,90.02618,63.66293,0.1232862,0.1232862,0,0,0,0.1232862,2126.312,2.491673,0,0,2.621449,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1369554,0.1356148,2.097159,0,13.24672
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.18347,86.43201,65.10447,2.575852,2.575852,0,-1,0,2.575852,84.76691,0,0,0,2.18347,2.711424,2.575852,0,0,0,10.62527,0,0.5279531,-0.5279531,13.44352,96.02493,0.1369554,2.833438,1.746776,0,12.80874
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.601752,80.16077,65.26804,0.1394807,0.1394807,0,0,0,0.1394807,1148.368,0.8683154,0,0,1.601752,0.1468218,0.1394807,0,0,0.5866145,10.09732,0.5866145,0,0.5866145,14.00003,100,0.1369312,0.1534288,1.281401,0,11.69907
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.858046,73.00002,65.44185,1.462069,1.462069,0,0,0,1.462069,58.6871,0,0,0,0.858046,1.53902,1.462069,0,0,0,10.62527,0,0.6809741,-0.6809741,13.28222,94.8728,0.1369312,1.608276,0.6864368,0,11.48332
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08732149,64.67349,63.94919,0.3962571,0.3962571,0,0,0,0.3962571,22.03657,0,0,0,0.08732149,0.4171128,0.3962571,0,0,0.7566379,9.9443,0,0.3297913,-0.3297913,12.93459,92.38972,0.1369312,0.4358829,0.0698572,0,10.03162
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03575725,60.90516,60.61626,0,0,0,0,0,0,0,0,0,0,0.03575725,0,0,0,0,1.123073,9.614509,0.03575725,0,0.03575725,12.96851,92.63203,0.1369297,0,0.0286058,0,9.650266
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.087315,9.64669,0,0,0,12.96851,92.63203,0.1369297,0,0,0,9.64669
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,54.86033,54.86033,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.087315,9.64669,0,1.437715,-1.437715,11.45303,81.80716,0.1369297,1.502412,0,0,9.64669
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,52.50888,52.50888,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.684776,8.208976,0,2.56059,-2.56059,8.753926,62.52792,0.1369297,2.675817,0,0,8.208976
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,50.11654,50.11654,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.529877,5.648385,0,0.1239642,-0.1239642,8.623257,61.59457,0.1369297,0.1295426,0,0,5.648385
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,48.30694,48.30694,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.667615,5.524421,0,0.3515036,-0.3515036,8.252739,58.94802,0.1369297,0.3673213,0,0,5.524421
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.058175,5.172917,0,0,0,8.252739,58.94802,0.1369297,0,0,0,5.172917
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,45.51587,45.51587,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.058175,5.172917,0,0.3589481,-0.3589481,7.874374,56.24542,0.1369297,0.3751008,0,0,5.172917
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,44.24814,44.24814,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.457006,4.813969,0,0.2350213,-0.2350213,7.62664,54.47589,0.1369297,0.2455973,0,0,4.813969
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,43.21555,43.21555,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.718141,4.578948,0,1.049901,-1.049901,6.519948,46.57096,0.1369297,1.097146,0,0,4.578948
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05050343,42.46242,42.10116,1.055431,1.055431,0,-1,0,1.055431,4.785099,0,2.220446E-16,0,0.05050343,1.11098,1.055431,0,0,7.884697,3.529047,0,1.060477,-1.060477,5.402107,38.5864,0.1369297,1.160974,0.04040275,0,3.57955
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2491785,42.79338,41.00723,0.161259,0.161259,0,0,0,0.161259,154.5207,0,0,0,0.2491785,0.1697463,0.161259,0,0,9.063004,2.46857,0.07943225,0,0.07943225,5.477463,39.12466,0.1369264,0.1773849,0.1993428,0,2.717749
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.230404,49.33627,40.13821,0.3996658,0.3996658,0,0,0,0.3996658,307.8581,0,0,0,1.230404,0.4207008,0.3996658,0,0,8.983572,2.540059,0.8097027,0,0.8097027,6.245615,44.61144,0.1368931,0.4396324,0.9843228,0,3.770463
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.316256,57.66362,39.36121,1.464872,1.464872,0,0,0,1.464872,158.12,0,0,0,2.316256,1.541971,1.464872,0,0,8.17387,3.268791,0.7742854,0,0.7742854,6.980166,49.85823,0.1368612,1.611359,1.853005,0,5.585048
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.614223,63.25303,41.78423,0,0,0,0,0,0,0,0,0,0,2.614223,0,0,0,0,7.399584,3.965648,2.614223,0,2.614223,9.460236,67.57298,0.1367537,0,2.091378,0,6.579871
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.752083,83.15723,47.44815,1.169138,1.169138,0,-1,0,1.169138,320.9273,0,0,0,3.752083,1.230671,1.169138,0,0,4.785362,6.318449,2.521411,0,2.521411,11.85226,84.65881,0.1366501,1.286052,3.001666,0,10.07053
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.144549,83.06974,53.1632,0.1198616,0.1198616,0,0,0,0.1198616,2623.483,0.7544286,0,0,3.144549,0.1261701,0.1198616,0,0,2.26395,8.587719,2.26395,0,2.26395,14.00003,100,0.1365573,0.1318478,2.515639,0,11.73227
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.711732,83.31818,57.47759,0.05951597,0.05951597,0,0,0,0.05951597,4556.31,2.649084,0,0,2.711732,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1365573,0.06546757,2.169386,0,13.33701
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,2.937717,90.20312,60.61626,0.06495479,0.06495479,0,0,0,0.06495479,4522.709,2.869343,0,0,2.937717,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1365573,0.07145028,2.350173,0,13.56299
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.117835,96.63234,63.48912,0,0,0,0,0,0,0,3.117835,0,0,3.117835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365573,0,2.494268,0,13.74311
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.185913,86.25113,64.93066,1.936915,1.936915,0,-1,0,1.936915,112.8554,0.1470549,0,0,2.185913,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1365573,2.130606,1.74873,0,12.81119
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.60383,79.9978,65.10447,2.090994,2.090994,0,0,0,2.090994,76.70184,0,0,0,1.60383,2.201046,2.090994,0,0,0,10.62527,0,0.5972154,-0.5972154,13.37051,95.50343,0.1365573,2.300093,1.283064,0,12.2291
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8600982,72.83507,65.26804,0.504788,0.504788,0,0,0,0.504788,170.388,0,0,0,0.8600982,0.5313558,0.504788,0,0,0.6635727,10.02806,0.3287425,0,0.3287425,13.68238,97.73109,0.1365438,0.5552668,0.6880786,0,10.88816
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2283213,65.68282,63.77539,1.982233,1.982233,0,0,0,1.982233,11.51839,0,0,0,0.2283213,2.086561,1.982233,0,0,0.3348302,10.32393,0,1.85824,-1.85824,11.72362,83.74,0.1365438,2.180457,0.1826571,0,10.55225
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1026082,61.21188,60.38112,1.827362,1.827362,0,0,0,1.827362,5.615101,0,2.220446E-16,0,0.1026082,1.923539,1.827362,0,0,2.399542,8.465687,0,1.820931,-1.820931,9.804193,70.02982,0.1365438,2.010098,0.08208656,0,8.568295
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,57.36513,57.36513,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.422798,6.644756,0,2.490114,-2.490114,7.179383,51.2812,0.1365438,2.602169,0,0,6.644756
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,54.66608,54.66608,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.189591,4.154642,0,1.776181,-1.776181,5.307124,37.90796,0.1365438,1.856109,0,0,4.154642
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,52.27374,52.27374,3.665204,2.259538,0,-1,0,2.259538,0,0,1.405666,1.772186,0,2.378462,2.259538,0,0,9.163125,2.378462,0,2.378462,-2.378462,2.800006,20,0.1365438,4.031725,0,0,2.378462
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,49.89161,49.89161,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365438,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,48.0718,48.0718,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365438,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,46.70182,46.70182,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365438,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,45.29095,45.29095,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365438,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,44.05389,44.05389,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365438,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008314238,43.05032,42.99062,0.3848706,0.007898525,0,-1,0,0.007898525,105.2632,0,0.3769721,0.421778,0.008314238,0.008314238,0.007898525,0,0,11.80586,0,0,0,0,2.800006,20,0.1365438,0.4233577,0.00665139,0,0.008314238
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05808345,42.28102,41.86602,0.5354132,0.05517928,0,-1,0,0.05517928,105.2632,0,0.4802339,0.5779186,0.05808345,0.05808345,0.05517928,0,0,11.80586,0,0,0,0,2.800006,20,0.1365438,0.5889545,0.04646676,0,0.05808345
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2378969,42.44293,40.74141,0,0,0,0,0,0,0,0,0,0,0.2378969,0,0,0,0,11.80586,0,0.2378969,0,0.2378969,3.025694,21.61206,0.1365341,0,0.1903175,0,0.2378969
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.23254,49.08136,39.88262,0.06914783,0.06914783,0,0,0,0.06914783,1782.472,0,0,0,1.23254,0.0727872,0.06914783,0,0,11.56796,0.2141072,1.159753,0,1.159753,4.125933,29.47089,0.1364866,0.07606262,0.9860324,0,1.446648
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.134701,55.72277,39.07495,0.9441785,0.9441785,0,0,0,0.9441785,226.0909,0,0,0,2.134701,0.9938721,0.9441785,0,0,10.40821,1.257885,1.140829,0,1.140829,5.208219,37.20149,0.1364399,1.038596,1.707761,0,3.392586
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7518854,47.05677,41.51841,1.736508,1.736508,0,0,0,1.736508,43.29869,0,0,0,0.7518854,1.827904,1.736508,0,0,9.267381,2.284631,0,1.076018,-1.076018,4.073996,29.09991,0.1364399,1.910159,0.6015084,0,3.036517
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.260022,57.1007,47.18233,0.3146257,0.3146257,0,-1,0,0.3146257,400.4828,0,0,0,1.260022,0.3311849,0.3146257,0,0,10.46296,1.208613,0.9288368,0,0.9288368,4.955168,35.39399,0.1364019,0.3460882,1.008017,0,2.468635
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.608029,76.52375,52.93827,0.06631229,0.06631229,0,0,0,0.06631229,3932.95,0,0,0,2.608029,0.06980241,0.06631229,0,0,9.53412,2.044566,2.538227,0,2.538227,7.363142,52.59376,0.1362982,0.07294352,2.086424,0,4.652596
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8343138,64.16895,57.27312,0.9681343,0.9681343,0,0,0,0.9681343,86.17748,0,0,0,0.8343138,1.019089,0.9681343,0,0,6.995893,4.328971,0,0.184775,-0.184775,7.168372,51.20255,0.1362982,1.064948,0.667451,0,5.163284
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.287199,82.01657,60.44246,0.7074737,0.7074737,0,0,0,0.7074737,323.291,0,0,0,2.287199,0.7447091,0.7074737,0,0,7.201198,4.144196,1.54249,0,1.54249,8.631705,61.65491,0.1362353,0.7782211,1.829759,0,6.431395
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.176911,84.14384,63.2642,1.821308,1.821308,0,0,0,1.821308,119.5246,0,0,0,2.176911,1.917167,1.821308,0,0,5.658709,5.532436,0.2597441,0,0.2597441,8.87812,63.41502,0.1362247,2.003439,1.741529,0,7.709347
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.18941,86.0087,64.69552,0.1266638,0.1266638,0,-1,0,0.1266638,1728.52,0,0,0,2.18941,0.1333304,0.1266638,0,0,5.398964,5.766206,2.05608,0,2.05608,10.82869,77.34763,0.1361409,0.1393302,1.751528,0,7.955616
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.418971,77.89719,64.93066,1.30813,1.30813,0,0,0,1.30813,108.4732,0,0,0,1.418971,1.376979,1.30813,0,0,3.342885,7.616678,0.04199195,0,0.04199195,10.86853,77.63217,0.1361392,1.438943,1.135177,0,9.035648
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.7823033,71.94193,65.10447,0.2395237,0.2395237,0,0,0,0.2395237,326.6079,0,0,0,0.7823033,0.2521302,0.2395237,0,0,3.300893,7.65447,0.5301731,0,0.5301731,11.37149,81.22478,0.1361176,0.2634761,0.6258426,0,8.436773
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09111649,64.30428,63.55046,0,0,0,0,0,0,0,0,0,0,0.09111649,0,0,0,0,2.77072,8.131626,0.09111649,0,0.09111649,11.45793,81.84222,0.1361139,0,0.07289319,0,8.222743
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05036528,60.61341,60.20732,3.275429,3.275429,1.25,0,0.50625,3.275429,1.53767,0,0,0,0.05036528,2.132031,2.025429,0,0,2.679604,8.213631,0,2.081666,-2.081666,9.263665,66.1689,0.1361139,3.602972,0.04029222,5,8.263996
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,57.12999,57.12999,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.992565,6.131966,0,3.182635,-3.182635,5.908873,42.20615,0.1361139,3.325854,0,0,6.131966
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,54.43093,54.43093,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0.04918724,0,2.728279,2.591865,0,0,8.528827,2.94933,0,2.728279,-2.728279,3.033015,21.66435,0.1361139,2.851051,0,0,2.94933
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,52.04881,52.04881,0.3151163,0.2099992,0,-1,0,0.2099992,0,0,0.1051171,0.1366287,0,0.2210518,0.2099992,0,0,11.56025,0.2210518,0,0.2210518,-0.2210518,2.800006,20,0.1361139,0.346628,0,0,0.2210518
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,49.65647,49.65647,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361139,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,47.84687,47.84687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361139,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,46.46668,46.46668,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361139,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,45.05581,45.05581,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361139,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,43.78807,43.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361139,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008575154,42.76582,42.70436,0,0,0,-1,0,0,0,0,0,0,0.008575154,0,0,0,0,11.80586,0,0.008575154,0,0.008575154,2.808141,20.05811,0.1361136,0,0.006860123,0,0.008575154
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05605486,41.97951,41.57975,0.1864107,0.06058387,0,-1,0,0.06058387,92.52439,0,0.1258269,0.1870696,0.05605486,0.0637725,0.06058387,0,0,11.79729,0.007717638,0,0.007717638,-0.007717638,2.800006,20,0.1361136,0.2050518,0.04484389,0,0.0637725
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2634007,42.33783,40.45515,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,36.99761,0,0,0,0.2634007,0,0,3.505263,3.33,11.80586,0,3.593401,0,3.593401,6.209005,44.34995,0.1362363,0.7831339,0.2107206,5,0.2634007
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.541445,51.26627,39.59636,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,348.6603,0,0,0,1.541445,0,0,3.505263,3.33,8.21246,3.234061,4.871445,0,4.871445,10.83046,77.3603,0.1362824,0.4863158,1.233156,5,4.775506
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.756268,52.19758,38.81936,1.100719,1.100719,2.768873,0,0.9209023,1.100719,159.5564,2.220446E-16,0,0,1.756268,0,0,1.668154,1.584746,3.341014,7.618361,3.341014,0,3.341014,14.00003,100,0.1362841,1.210791,1.405015,5,9.37463
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.883426,55.94207,41.23215,1.482133,1.482133,0,0,0,1.482133,127.0754,0.323286,0,0,1.883426,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1362841,1.630347,1.506741,0,12.5087
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.758083,61.15537,46.92674,1.256763,1.256763,0,-1,0,1.256763,139.8898,0.4351746,0,0,1.758083,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1362841,1.382439,1.406466,0,12.38336
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.802825,91.32978,52.67246,2.997182,2.997182,0,0,0,2.997182,126.88,0.6478963,0,0,3.802825,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1362841,3.296901,3.04226,0,14.4281
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.114903,87.81441,57.0482,2.42625,2.42625,0,0,0,2.42625,128.3835,0.5609562,0,0,3.114903,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1362841,2.668875,2.491923,0,13.74018
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,2.944847,89.7578,60.20732,2.343862,2.343862,0,0,0,2.343862,125.6408,0.4776244,0,0,2.944847,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1362841,2.578248,2.355878,0,13.57012
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.631902,89.35159,63.02906,0.9956078,0.9956078,0,0,0,0.9956078,264.3513,1.583894,0,0,2.631902,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1362841,1.095169,2.105522,0,13.25718
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.821774,81.65771,64.52172,0.2168752,0.2168752,0,-1,0,0.2168752,840.0104,1.593484,0,0,1.821774,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1362841,0.2385627,1.457419,0,12.44705
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.74956,81.07835,64.69552,1.969578,1.969578,0,0,0,1.969578,88.82915,0,2.220446E-16,0,1.74956,2.07324,1.969578,0,0,0,10.62527,0,0.3236806,-0.3236806,13.65884,97.56293,0.1362841,2.166536,1.399648,0,12.37483
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.076094,74.45079,64.86932,0.7510017,0.7510017,0,0,0,0.7510017,143.2879,0,0,0,1.076094,0.7905281,0.7510017,0,0,0.3596451,10.30159,0.2855662,0,0.2855662,13.92975,99.49802,0.1362725,0.8261018,0.8608754,0,11.37769
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08711293,64.09631,63.37666,1.595864,1.595864,0,0,0,1.595864,5.458668,0,0,0,0.08711293,1.679857,1.595864,0,0,0.07407896,10.5586,0,1.592744,-1.592744,12.25085,87.50591,0.1362725,1.755451,0.06969034,0,10.64572
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04041614,60.30759,59.9824,3.295393,3.295393,1.25,0,0.50625,3.295393,1.226444,0,0,0,0.04041614,2.153045,2.045393,0,0,1.843795,8.965859,0,2.112628,-2.112628,10.02394,71.59946,0.1362725,3.624932,0.03233291,5,9.006275
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,56.90507,56.90507,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.19116,6.85323,0,0.7621204,-0.7621204,9.220599,65.86129,0.1362725,0.7964158,0,0,6.85323
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,54.20601,54.20601,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,5.03796,6.09111,0,2.348736,-2.348736,6.744814,48.17715,0.1362725,2.454429,0,0,6.09111
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,51.81367,51.81367,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.647667,3.742374,0,1.122818,-1.122818,5.56126,39.72321,0.1362725,1.173344,0,0,3.742374
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,49.46222,49.46222,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.895243,2.619556,0,0.5149876,-0.5149876,5.018415,35.84575,0.1362725,0.5381621,0,0,2.619556
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,47.61173,47.61173,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.467451,2.104568,0,0.1812775,-0.1812775,4.827332,34.48088,0.1362725,0.189435,0,0,2.104568
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,46.23153,46.23153,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.66887,1.923291,0,0.3564427,-0.3564427,4.451609,31.79714,0.1362725,0.3724826,0,0,1.923291
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,44.80022,44.80022,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,10.06492,1.566848,0,0.2631589,-0.2631589,4.174215,29.81576,0.1362725,0.275001,0,0,1.566848
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35732,1.303689,0,0,0,4.174215,29.81576,0.1362725,0,0,0,1.303689
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.0090329,42.50317,42.43855,0.2378928,0.2378928,0,-1,0,0.2378928,3.797046,0,0,0,0.0090329,0.2504134,0.2378928,0,0,10.35732,1.303689,0,0.2413806,-0.2413806,3.919777,27.99835,0.1362725,0.2616821,0.00722632,0,1.312722
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1932505,42.70868,41.32416,0,0,0,-1,0,0,0,0,0,0,0.1932505,0,0,0,0,10.62552,1.062309,0.1932505,0,0.1932505,4.103111,29.30788,0.1362646,0,0.1546004,0,1.255559
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1641944,41.3351,40.16888,0.1866436,0.1866436,0,0,0,0.1866436,87.97218,0,0,0,0.1641944,0.1964669,0.1866436,0,0,10.43227,1.236234,0,0.03227248,-0.03227248,4.069093,29.06489,0.1362646,0.2053079,0.1313555,0,1.400429
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6091533,43.70182,39.31009,0.224481,0.224481,0,0,0,0.224481,271.3608,0,0,0,0.6091533,0.2362958,0.224481,0,0,10.46812,1.203962,0.3728576,0,0.3728576,4.422817,31.59148,0.1362495,0.2469291,0.4873227,0,1.813115
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9748642,45.61711,38.50242,0.5002363,0.5002363,0,0,0,0.5002363,194.8807,0,0,0,0.9748642,0.5265646,0.5002363,0,0,10.09527,1.539534,0.4482997,0,0.4482997,4.848111,34.6293,0.1362313,0.5502599,0.7798914,0,2.514398
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.013335,48.51133,40.97655,1.613642,1.613642,0,0,0,1.613642,62.79802,0,0,0,1.013335,1.69857,1.613642,0,0,9.646968,1.943003,0,0.685235,-0.685235,4.12581,29.47001,0.1362313,1.775006,0.8106679,0,2.956338
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.807563,61.31657,46.67115,0.9695083,0.9695083,0,-1,0,0.9695083,186.4412,0,0,0,1.807563,1.020535,0.9695083,0,0,10.40834,1.257768,0.7870275,0,0.7870275,4.87245,34.80314,0.1361993,1.066459,1.44605,0,3.065331
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.509459,86.83924,52.44754,0.9695559,0.9695559,0,0,0,0.9695559,361.9656,0,0,0,3.509459,1.020585,0.9695559,0,0,9.621312,1.966093,2.488874,0,2.488874,7.233603,51.66849,0.1360984,1.066511,2.807567,0,5.475552
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.119132,87.55698,56.81305,0.4356796,0.4356796,0,0,0,0.4356796,715.9233,0,0,0,3.119132,0.4586101,0.4356796,0,0,7.132438,4.20608,2.660522,0,2.660522,9.757595,69.69697,0.1359907,0.4792475,2.495306,0,7.325212
