Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.916527,77.4341,59.9824,0.313948,0.313948,0,0,0,0.313948,610.46,0,0,0,1.916527,0.3304716,0.313948,0,0,4.471917,6.600549,1.586055,0,1.586055,11.26226,80.44455,0.1359266,0.3453428,1.533222,0,8.517076
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.104566,72.55285,62.85526,0.8694701,0.8694701,0,0,0,0.8694701,127.0389,0,0,0,1.104566,0.9152317,0.8694701,0,0,2.885861,8.027999,0.1893339,0,0.1893339,11.44188,81.72753,0.135919,0.9564171,0.8836524,0,9.132565
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.785727,81.06808,64.34792,0,0,0,-1,0,0,0,0,0,0,1.785727,0,0,0,0,2.696527,8.1984,1.785727,0,1.785727,13.13597,93.82815,0.1358469,0,1.428581,0,9.984126
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.530888,78.58442,64.52172,1.708121,1.708121,0,0,0,1.708121,89.62412,0,0,0,1.530888,1.798022,1.708121,0,0,0.9108005,9.805553,0,0.2671336,-0.2671336,12.85438,91.81684,0.1358469,1.878933,1.224711,0,11.33644
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.7834861,71.58685,64.75686,2.043597,2.043597,0,0,0,2.043597,38.33859,0,4.440892E-16,0,0.7834861,2.151154,2.043597,0,0,1.207616,9.53842,0,1.367668,-1.367668,11.41273,81.51937,0.1358469,2.247956,0.6267889,0,10.32191
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3113253,65.80598,63.20286,0.4866043,0.4866043,0,0,0,0.4866043,63.97915,0,0,0,0.3113253,0.5122151,0.4866043,0,0,2.727247,8.170753,0,0.2008898,-0.2008898,11.20098,80.00683,0.1358469,0.5352648,0.2490602,0,8.482078
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.142177,60.9577,59.80859,1.52979,1.52979,0,0,0,1.52979,9.293888,0,0,0,0.142177,1.610305,1.52979,0,0,2.950458,7.969862,0,1.468128,-1.468128,9.653435,68.95296,0.1358469,1.682769,0.1137416,0,8.11204
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,56.70059,56.70059,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,4.581711,6.501734,0,1.941623,-1.941623,7.606785,54.33407,0.1358469,2.028996,0,0,6.501734
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,54.00154,54.00154,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,6.73907,4.560111,0,3.505263,-3.505263,3.911913,27.94218,0.1358469,4.165648,0,0,4.560111
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,51.6092,51.6092,2.111363,1.002105,0,-1,0,1.002105,0,0,1.109258,1.320394,0,1.054848,1.002105,0,0,10.63381,1.054848,0,1.054848,-1.054848,2.800006,20,0.1358469,2.3225,0,0,1.054848
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,49.25774,49.25774,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358469,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,47.38681,47.38681,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358469,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358469,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,44.56507,44.56507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358469,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,43.27689,43.27689,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358469,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01094862,42.29185,42.21362,0.2134862,0.01040119,0,-1,0,0.01040119,105.2632,0,0.203085,0.2327546,0.01094862,0.01094862,0.01040119,0,0,11.80586,0,0,0,0,2.800006,20,0.1358469,0.2348349,0.008758898,0,0.01094862
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.116448,41.88832,41.05835,0.2197496,0.1106256,0,-1,0,0.1106256,105.2632,0,0.1091239,0.2195994,0.116448,0.116448,0.1106256,0,0,11.80586,0,0,0,0,2.800006,20,0.1358469,0.2417245,0.09315841,0,0.116448
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3132895,42.14991,39.91329,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,90.51603,0,0,0,0.3132895,0,0,3.505263,3.33,11.80586,0,3.64329,0,3.64329,6.256333,44.68801,0.1359342,0.3807264,0.2506316,5,0.3132895
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5895286,43.28325,39.04428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5895286,0,0,3.505263,3.33,8.162571,3.27896,3.919528,0,3.919528,9.974725,71.24789,0.135979,0,0.4716229,5,3.868489
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.724162,43.4597,38.24683,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,143.41,0,0,0,0.724162,0,0,3.505263,3.33,4.243042,6.806536,4.054162,0,4.054162,13.82084,98.72009,0.1360637,0.555455,0.5793297,5,7.530698
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.224381,49.87561,40.69029,0.442537,0.442537,0,0,0,0.442537,276.6731,0.5696723,0,0,1.224381,0.4658284,0.442537,0,0,0.1888801,10.45528,0.1888801,0,0.1888801,14.00003,100,0.1360561,0.4867907,0.9795046,0,11.67966
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.495853,50.13146,46.40533,1.108068,1.108068,0,-1,0,1.108068,44.74934,0,0,0,0.495853,1.166387,1.108068,0,0,0,10.62527,0,0.6705341,-0.6705341,13.29322,94.9514,0.1360561,1.218875,0.3966824,0,11.12113
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2759559,54.34468,52.21239,0.3731378,0.3731378,0,0,0,0.3731378,73.9555,0,0,0,0.2759559,0.3927766,0.3731378,0,0,0.7450379,9.954741,0,0.1168207,-0.1168207,13.17008,94.07183,0.1360561,0.4104516,0.2207647,0,10.2307
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2139734,58.3171,56.6188,2.811336,2.811336,0,0,0,2.811336,7.611092,0,0,0,0.2139734,2.959301,2.811336,0,0,0.8748387,9.837919,0,2.745328,-2.745328,10.27625,73.40166,0.1360561,3.09247,0.1711787,0,10.05189
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.3984133,63.01367,59.74725,0.5204687,0.5204687,0,0,0,0.5204687,76.54896,0,1.110223E-16,0,0.3984133,0.5478618,0.5204687,0,0,3.925203,7.092592,0,0.1494484,-0.1494484,10.11872,72.27644,0.1360561,0.5725155,0.3187307,0,7.491005
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8602866,70.04595,62.63033,1.265018,1.265018,0,0,0,1.265018,68.00589,0,2.220446E-16,0,0.8602866,1.331598,1.265018,0,0,4.091257,6.943143,0,0.471311,-0.471311,9.621916,68.72783,0.1360561,1.39152,0.6882293,0,7.80343
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3044697,66.68476,64.12299,0.273533,0.273533,0,-1,0,0.273533,111.31,0,0,0,0.3044697,0.2879295,0.273533,0,0,4.614935,6.471832,0.0165402,0,0.0165402,9.637607,68.83991,0.1360554,0.3008863,0.2435758,0,6.776302
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02528647,64.55749,64.34792,0.211417,0.211417,0,0,0,0.211417,11.96047,0,2.775558E-17,0,0.02528647,0.2225442,0.211417,0,0,4.598395,6.486718,0,0.1972577,-0.1972577,9.429679,67.35471,0.1360554,0.2325587,0.02022918,0,6.512005
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01235209,64.62414,64.52172,1.683137,1.683137,0,0,0,1.683137,0.7338734,0,2.220446E-16,0,0.01235209,1.771723,1.683137,0,0,4.817571,6.289461,0,1.759371,-1.759371,7.57514,54.10803,0.1360554,1.85145,0.009881673,0,6.301813
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1392577,64.18015,63.02906,0,0,0,0,0,0,0,0,0,0,0.1392577,0,0,0,0,6.772427,4.53009,0.1392577,0,0.1392577,7.707251,55.05168,0.1360498,0,0.1114061,0,4.669347
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.04941588,59.97013,59.57345,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8092873,4.440892E-16,0,0,0.04941588,3.505263,3.33,0,0,6.63317,4.655422,0,3.455847,-3.455847,4.064468,29.03186,0.1360498,6.716709,0.0395327,5,4.704837
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,56.47567,56.47567,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.473,1.199574,0,0.2434838,-0.2434838,3.807814,27.19861,0.1360498,0.2544405,0,0,1.199574
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,53.7664,53.7664,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.74354,0.9560906,0,0.04787967,-0.04787967,3.757344,26.83812,0.1360498,0.05003425,0,0,0.9560906
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,51.41494,51.41494,1.08709,0.8628004,0,-1,0,0.8628004,0,0,0.2242898,0.3329988,0,0.9082109,0.8628004,0,0,10.79674,0.9082109,0,0.9082109,-0.9082109,2.800006,20,0.1360498,1.195799,0,0,0.9082109
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,49.05327,49.05327,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360498,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,47.21301,47.21301,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360498,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360498,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,44.37082,44.37082,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360498,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,43.07241,43.07241,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360498,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.0117929,42.06262,41.97848,0.003900265,0.003900265,0,-1,0,0.003900265,302.3615,0,0,0.002049641,0.0117929,0.004105542,0.003900265,0,0,11.80586,0,0.007687359,0,0.007687359,2.807298,20.05209,0.1360495,0.004290292,0.009434321,0,0.0117929
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.108493,41.60532,40.83342,0.2815049,0.109641,0,-1,0,0.109641,98.9529,0,0.1718639,0.282469,0.108493,0.1154116,0.109641,0,0,11.79817,0.006918623,0,0.006918623,-0.006918623,2.800006,20,0.1360495,0.3096554,0.08679438,0,0.1154116
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3941893,42.49852,39.67815,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,230.7227,4.440892E-16,0,0,0.3941893,0,0,3.505263,3.33,11.80586,0,3.724189,0,3.724189,6.333082,45.23621,0.1361173,0.1879348,0.3153514,5,0.3941893
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9005541,45.38182,38.81936,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,169.1043,0,0,0,0.9005541,0,0,3.505263,3.33,8.081671,3.35177,4.230554,0,4.230554,10.34654,73.90369,0.136197,0.5857979,0.7204432,5,4.252325
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.244633,47.18733,38.01168,1.271177,1.271177,3.747337,0,1.188023,1.271177,97.91183,0,0,0,1.244633,0,0,2.47616,2.352352,3.851117,7.159269,3.596985,0,3.596985,13.75894,98.27792,0.1362759,1.398295,0.9957064,5,8.403902
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.133621,57.26934,40.45515,0,0,0,0,0,0,0,1.879489,0,0,2.133621,0,0,0,0,0.2541322,10.39655,0.2541322,0,0.2541322,14.00003,100,0.1362657,0,1.706897,0,12.53018
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.310516,56.41805,46.14974,1.894219,1.894219,0,-1,0,1.894219,69.18504,0,0,0,1.310516,1.993915,1.894219,0,0,0,10.62527,0,0.6833986,-0.6833986,13.27966,94.85455,0.1362657,2.083641,1.048413,0,11.93579
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.659212,65.83282,51.9568,0.405235,0.405235,0,0,0,0.405235,409.4444,0.4733171,0,0,1.659212,0.4265631,0.405235,0,0,0.7593318,9.941875,0.7593318,0,0.7593318,14.00003,100,0.1362352,0.4457585,1.32737,0,11.60109
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.793743,72.05373,56.36321,2.522766,2.522766,0,0,0,2.522766,71.10226,0,0,0,1.793743,2.655543,2.522766,0,0,0,10.62527,0,0.8617994,-0.8617994,13.09161,93.51132,0.1362352,2.775042,1.434995,0,12.41902
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.075514,68.70354,59.52233,1.927068,1.927068,0,0,0,1.927068,55.81089,0,0,0,1.075514,2.028492,1.927068,0,0,0.9575549,9.763474,0,0.9529787,-0.9529787,12.08708,86.33614,0.1362352,2.119775,0.860411,0,10.83899
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7398137,68.71101,62.39519,0.5653673,0.5653673,0,0,0,0.5653673,130.8554,0,0,0,0.7398137,0.5951235,0.5653673,0,0,2.01642,8.810496,0.1446902,0,0.1446902,12.22435,87.3166,0.1362294,0.6219041,0.5918509,0,9.55031
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2833981,66.26521,63.88785,0.9523028,0.9523028,0,-1,0,0.9523028,29.75924,0,0,0,0.2833981,1.002424,0.9523028,0,0,1.87173,8.940718,0,0.7190259,-0.7190259,11.46643,81.9029,0.1362294,1.047533,0.2267185,0,9.224115
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3344016,66.94177,64.12299,2.380991,2.380991,0,0,0,2.380991,14.04464,0,0,0,0.3344016,2.506306,2.380991,0,0,2.670648,8.221691,0,2.171905,-2.171905,9.17704,65.55016,0.1362294,2.61909,0.2675213,0,8.556093
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5659211,69.19616,64.34792,0.6800557,0.6800557,0,0,0,0.6800557,83.21687,0,1.110223E-16,0,0.5659211,0.7158481,0.6800557,0,0,5.083875,6.049787,0,0.149927,-0.149927,9.019004,64.42133,0.1362294,0.7480613,0.4527369,0,6.615708
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3246655,65.56529,62.85526,1.835066,1.835066,0,0,0,1.835066,17.6923,0,2.220446E-16,0,0.3246655,1.931649,1.835066,0,0,5.250461,5.899859,0,1.606983,-1.606983,7.325095,52.322,0.1362294,2.018573,0.2597325,0,6.224525
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1251609,60.41768,59.40987,1.091673,1.091673,0,0,0,1.091673,11.46505,0,0,0,0.1251609,1.14913,1.091673,0,0,7.035998,4.292876,0,1.023969,-1.023969,6.245737,44.61232,0.1362294,1.200841,0.1001287,0,4.418037
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,56.20986,56.20986,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.17374,3.268907,0,2.553642,-2.553642,3.553962,25.38539,0.1362294,2.668556,0,0,3.268907
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,53.54147,53.54147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01112,0.7152656,0,0,0,3.553962,25.38539,0.1362294,0,0,0,0.7152656
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01112,0.7152656,0,0,0,3.553962,25.38539,0.1362294,0,0,0,0.7152656
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,48.82835,48.82835,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,11.01112,0.7152656,0,0.02953066,-0.02953066,3.522834,25.16305,0.1362294,0.03085954,0,0,0.7152656
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,46.98809,46.98809,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,11.04393,0.6857349,0,0.352933,-0.352933,3.15081,22.50574,0.1362294,0.368815,0,0,0.6857349
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,45.57722,45.57722,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.43608,0.3328019,0,0.2056517,-0.2056517,2.934034,20.95734,0.1362294,0.2149061,0,0,0.3328019
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,44.10501,44.10501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66458,0.1271502,0,0,0,2.934034,20.95734,0.1362294,0,0,0,0.1271502
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,42.84749,42.84749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66458,0.1271502,0,0,0,2.934034,20.95734,0.1362294,0,0,0,0.1271502
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.0134982,41.84974,41.75356,0.44242,0.133616,0,-1,0,0.133616,10.10224,0,0.308804,0.3633047,0.0134982,0.1406484,0.133616,0,0,11.66458,0.1271502,0,0.1271502,-0.1271502,2.800006,20,0.1362294,0.486662,0.01079856,0,0.1406484
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06794428,41.08009,40.59828,0,0,0,-1,0,0,0,0,0,0,0.06794428,0,0,0,0,11.80586,0,0.06794428,0,0.06794428,2.864463,20.46041,0.1362266,0,0.05435543,0,0.06794428
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.26325,41.32285,39.45322,0.08045024,0.08045024,0,0,0,0.08045024,327.2209,0,0,0,0.26325,0.08468446,0.08045024,0,0,11.73792,0.06114985,0.1785655,0,0.1785655,3.033865,21.67042,0.1362195,0.08849526,0.2106,0,0.3243998
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.53226,50.09581,38.58421,0.4471964,0.4471964,0,0,0,0.4471964,342.6369,0,0,0,1.53226,0.470733,0.4471964,0,0,11.55935,0.2218588,1.061527,0,1.061527,4.040918,28.86364,0.1361768,0.491916,1.225808,0,1.754119
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.540203,57.85408,37.75609,1.081859,1.081859,0,0,0,1.081859,234.7999,0,0,0,2.540203,1.138799,1.081859,0,0,10.49782,1.177233,1.401405,0,1.401405,5.370408,38.35997,0.1361206,1.190045,2.032163,0,3.717436
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.713686,62.3442,40.19955,0.3152871,0.3152871,0,0,0,0.3152871,860.7033,0,0,0,2.713686,0.3318811,0.3152871,0,0,9.096419,2.438497,2.381805,0,2.381805,7.629986,54.49979,0.1360251,0.3468158,2.170949,0,5.152184
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.051872,72.72159,45.89415,1.649579,1.649579,0,-1,0,1.649579,185.0091,0,0,0,3.051872,1.736399,1.649579,0,0,6.714613,4.582122,1.315473,0,1.315473,8.877954,63.41383,0.1359725,1.814537,2.441498,0,7.633994
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.168376,81.49709,51.73188,0.3985485,0.3985485,0,0,0,0.3985485,794.9788,0,0,0,3.168376,0.4195248,0.3985485,0,0,5.399141,5.766047,2.748851,0,2.748851,11.48574,82.04086,0.1358625,0.4384034,2.534701,0,8.934423
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.131864,86.77225,56.0974,0.9679271,0.9679271,0,0,0,0.9679271,323.5641,0,0,0,3.131864,1.018871,0.9679271,0,0,2.65029,8.240014,2.112993,0,2.112993,13.4903,96.35912,0.1357781,1.06472,2.505491,0,11.37188
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,2.96142,88.76364,59.28719,1.610754,1.610754,0,0,0,1.610754,183.853,0.7285933,0,0,2.96142,1.695531,1.610754,0,0,0.5372959,10.14171,0.5372959,0,0.5372959,14.00003,100,0.1357567,1.77183,2.369136,0,13.10313
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.645645,88.49792,62.22139,1.511714,1.511714,0,0,0,1.511714,175.0097,1.054368,0,0,2.645645,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1357567,1.662885,2.116516,0,13.27092
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.204957,85.00802,63.71405,0,0,0,-1,0,0,0,2.204957,0,0,2.204957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357567,0,1.763965,0,12.83023
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.620713,78.86949,63.94919,1.150409,1.150409,0,0,0,1.150409,140.8815,0.4097562,0,0,1.620713,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1357567,1.265449,1.29657,0,12.24599
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8759673,71.82357,64.17411,1.993448,1.993448,0,0,0,1.993448,43.94232,0,0,0,0.8759673,2.098366,1.993448,0,0,0,10.62527,0,1.222399,-1.222399,12.71151,90.79629,0.1357567,2.192793,0.7007738,0,11.50124
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1003132,63.4553,62.63033,1.301297,1.301297,0,0,0,1.301297,7.70871,0,2.220446E-16,0,0.1003132,1.369786,1.301297,0,0,1.358221,9.402875,0,1.269473,-1.269473,11.37336,81.23815,0.1357567,1.431427,0.08025056,0,9.503188
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04904571,59.56734,59.17472,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.7583593,0,0,0,0.04904571,3.505263,3.33,0,0,2.768747,8.133402,0,3.456218,-3.456218,7.730191,55.21554,0.1357567,7.114079,0.03923657,5,8.182447
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,56.01561,56.01561,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.608988,4.677185,0,2.163283,-2.163283,5.449891,38.92771,0.1357567,2.260631,0,0,4.677185
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,53.337,53.337,4.798178,2.388206,0,-1,0,2.388206,0,0,2.409971,2.889789,0,2.513901,2.388206,0,0,9.012636,2.513901,0,2.513901,-2.513901,2.800006,20,0.1357567,5.277995,0,0,2.513901
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,50.95488,50.95488,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,48.5932,48.5932,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,46.75294,46.75294,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,45.3114,45.3114,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,43.88008,43.88008,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,42.58168,42.58168,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01362912,41.58469,41.48774,0.07874713,0.01294766,0,-1,0,0.01294766,105.2632,0,0.06579947,0.08403231,0.01362912,0.01362912,0.01294766,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.08662184,0.0109033,0,0.01362912
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06404978,40.76532,40.31202,0.5130966,0.06084729,0,-1,0,0.06084729,105.2632,0,0.4522494,0.5522369,0.06404978,0.06404978,0.06084729,0,0,11.80586,0,0,0,0,2.800006,20,0.1357567,0.5644063,0.05123983,0,0.06404978
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2476844,40.9423,39.18741,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,202.3443,4.440892E-16,0,0,0.2476844,0,0,3.505263,3.33,11.80586,0,3.577684,0,3.577684,6.194095,44.24345,0.1358258,0.1346481,0.1981475,5,0.2476844
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.590072,50.28973,38.32862,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,359.0448,0,0,0,1.590072,0,0,3.505263,3.33,8.228176,3.219916,4.920072,0,4.920072,10.86168,77.58331,0.1358699,0.4871479,1.272058,5,4.809988
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.094882,53.60814,37.5005,0,0,1.277075,0,0.5136416,0,0,0,0,0,2.094882,0,0,1.277075,1.213222,3.308104,7.647981,3.308104,0,3.308104,14.00003,100,0.1357406,0,1.675906,5,9.742863
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.716596,62.03384,39.91329,1.728667,1.728667,0,0,0,1.728667,157.1497,0.8969464,0,0,2.716596,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,1.901534,2.173277,0,13.34187
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.055419,72.4291,45.62834,1.892682,1.892682,0,-1,0,1.892682,161.4333,1.063123,0,0,3.055419,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,2.08195,2.444335,0,13.68069
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.17272,81.2044,51.46606,1.638548,1.638548,0,0,0,1.638548,193.6299,1.447933,0,0,3.17272,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,1.802403,2.538176,0,13.79799
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.135739,86.52415,55.87247,0.3063864,0.3063864,0,0,0,0.3063864,1023.459,2.813227,0,0,3.135739,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,0.337025,2.508591,0,13.76101
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.658309,98.62755,59.06226,1.163496,1.163496,0,0,0,1.163496,314.4238,2.433576,0,0,3.658309,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,1.279846,2.926647,0,14.28358
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.059558,93.72674,61.99646,0,0,0,0,0,0,0,3.059558,0,0,3.059558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,0,2.447646,0,13.68483
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.208777,84.78168,63.48912,0.6304649,0.6304649,0,-1,0,0.6304649,350.341,1.54513,0,0,2.208777,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,0.6935114,1.767021,0,12.83405
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.624431,78.64267,63.71405,0.9404479,0.9404479,0,0,0,0.9404479,172.7295,0.6344861,0,0,1.624431,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1357406,1.034493,1.299545,0,12.24971
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.12534,73.9304,63.94919,1.396017,1.396017,0,0,0,1.396017,80.6107,0,0,0,1.12534,1.469492,1.396017,0,0,0,10.62527,0,0.3441525,-0.3441525,13.63726,97.4088,0.1357406,1.535619,0.9002716,0,11.75061
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09160337,63.20857,62.45653,1.261791,1.261791,0,0,0,1.261791,7.259791,0,2.220446E-16,0,0.09160337,1.328201,1.261791,0,0,0.3823917,10.28112,0,1.236597,-1.236597,12.33377,88.09819,0.1357406,1.38797,0.0732827,0,10.37273
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05088717,59.35658,58.9498,0.7218449,0.7218449,0,0,0,0.7218449,7.049598,0,0,0,0.05088717,0.7598367,0.7218449,0,0,1.756389,9.044524,0,0.7089496,-0.7089496,11.58647,82.76035,0.1357406,0.7940294,0.04070973,0,9.095411
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006591385,55.8319,55.78046,0.1908537,0.1908537,0,-1,0,0.1908537,3.453633,0,2.775558E-17,0,0.006591385,0.2008986,0.1908537,0,0,2.544111,8.335575,0,0.1943072,-0.1943072,11.38165,81.29737,0.1357406,0.209939,0.005273108,0,8.342166
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,53.08141,53.08141,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.760007,8.141268,0,2.320989,-2.320989,8.935118,63.82214,0.1357406,2.425434,0,0,8.141268
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,50.68906,50.68906,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.338884,5.820279,0,2.649244,-2.649244,6.14257,43.87541,0.1357406,2.76846,0,0,5.820279
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,48.33761,48.33761,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.282489,3.171035,0,0.3713181,-0.3713181,5.751166,41.07967,0.1357406,0.3880275,0,0,3.171035
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,46.46668,46.46668,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.695065,2.799716,0,0.2599459,-0.2599459,5.477159,39.12248,0.1357406,0.2716435,0,0,2.799716
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,45.05581,45.05581,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.983893,2.53977,0,0.2871482,-0.2871482,5.174478,36.96048,0.1357406,0.3000698,0,0,2.53977
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,43.59382,43.59382,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.302947,2.252622,0,0.3374883,-0.3374883,4.818734,34.41946,0.1357406,0.3526753,0,0,2.252622
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,42.29541,42.29541,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.677934,1.915134,0,0.1487416,-0.1487416,4.661947,33.29955,0.1357406,0.155435,0,0,1.915134
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02880087,41.40613,41.20148,0,0,0,-1,0,0,0,0,0,0,0.02880087,0,0,0,0,9.843202,1.766392,0.02880087,0,0.02880087,4.68927,33.49472,0.1357395,0,0.02304069,0,1.795193
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2321366,41.67809,40.02575,0,0,0,-1,0,0,0,0,0,0,0.2321366,0,0,0,0,9.814402,1.792313,0.2321366,0,0.2321366,4.909493,35.06774,0.1357302,0,0.1857093,0,2.02445
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2468396,40.64682,38.90115,0.2395421,0.2395421,0,0,0,0.2395421,103.0464,0,0,0,0.2468396,0.2521496,0.2395421,0,0,9.582265,2.001236,0,0.005310044,-0.005310044,4.903896,35.02776,0.1357302,0.2634963,0.1974716,0,2.248075
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.049346,45.67267,38.01168,0.1775037,0.1775037,0,0,0,0.1775037,591.1685,0,0,0,1.049346,0.186846,0.1775037,0,0,9.588164,1.995926,0.8624997,0,0.8624997,5.722136,40.87231,0.135696,0.195254,0.8394765,0,3.045272
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.129476,45.41603,37.18356,0,0,0,0,0,0,0,0,0,0,1.129476,0,0,0,0,8.725665,2.772176,1.129476,0,1.129476,6.793651,48.52598,0.1356511,0,0.9035811,0,3.901652
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.469589,50.71251,39.62703,0.4934267,0.4934267,0,0,0,0.4934267,297.8333,0,0,0,1.469589,0.5193965,0.4934267,0,0,7.596189,3.788704,0.9501923,0,0.9501923,7.695082,54.96476,0.1356134,0.5427693,1.175671,0,5.258293
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6066039,49.89335,45.34207,2.359368,2.359368,0,-1,0,2.359368,25.71044,0,0,0,0.6066039,2.483546,2.359368,0,0,6.645996,4.643878,0,1.876942,-1.876942,5.716612,40.83286,0.1356134,2.595305,0.4852831,0,5.250482
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5716348,55.63516,51.1798,2.653013,2.653013,1.25,0,0.50625,2.653013,21.54663,0,4.440892E-16,0,0.5716348,1.476855,1.403012,0,0,8.731487,2.766936,0,0.9052204,-0.9052204,4.762426,34.01726,0.1356134,2.918314,0.4573078,5,3.338571
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.515297,68.52551,55.60666,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,5950.045,0,0,0,1.515297,0,0,3.505263,3.33,9.737288,1.861716,4.845296,0,4.845296,9.359078,66.85043,0.1356235,0.02801367,1.212237,5,3.377012
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.078682,89.6806,58.80667,3.326573,3.326573,5,0,1.53,3.326573,92.54815,0,0,0,3.078682,0,0,1.673427,1.589756,4.891991,6.222483,4.668437,0,4.668437,13.78795,98.48514,0.1357707,3.65923,2.462945,5,9.301165
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,2.981676,92.25369,61.7102,1.242129,1.242129,0,0,0,1.242129,240.0455,1.450618,0,0,2.981676,1.307505,1.242129,0,0,0.2235533,10.42408,0.2235533,0,0.2235533,14.00003,100,0.1357619,1.366342,2.385341,0,13.40575
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.950523,81.6035,63.2642,0.8575792,0.8575792,0,-1,0,0.8575792,227.4453,1.047808,0,0,1.950523,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1357619,0.9433372,1.560419,0,12.5758
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.531117,77.43099,63.48912,0.6708528,0.6708528,0,0,0,0.6708528,228.2344,0.8249562,0,0,1.531117,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1357619,0.737938,1.224894,0,12.15639
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.8830631,71.40165,63.71405,1.92103,1.92103,0,0,0,1.92103,45.9682,0,0,0,0.8830631,2.022137,1.92103,0,0,0,10.62527,0,1.139074,-1.139074,12.79934,91.42366,0.1357619,2.113133,0.7064505,0,11.50834
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2249514,64.0795,62.22139,0,0,0,0,0,0,0,0,0,0,0.2249514,0,0,0,0,1.265638,9.4862,0.2249514,0,0.2249514,13.01275,92.948,0.1357529,0,0.1799611,0,9.711151
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1670743,60.08758,58.74533,0.5303178,0.5303178,0,0,0,0.5303178,31.50457,0,0,0,0.1670743,0.5582293,0.5303178,0,0,1.040686,9.688657,0,0.3911549,-0.3911549,12.60043,90.00291,0.1357529,0.5833496,0.1336595,0,9.855731
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01880877,55.6715,55.52487,1.235791,1.235791,0,-1,0,1.235791,1.522002,0,2.220446E-16,0,0.01880877,1.300833,1.235791,0,0,1.475303,9.297502,0,1.282024,-1.282024,11.24906,80.35027,0.1357529,1.35937,0.01504702,0,9.31631
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,52.84626,52.84626,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.899774,8.015477,0,1.12007,-1.12007,10.0684,71.91702,0.1357529,1.170473,0,0,8.015477
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,50.43347,50.43347,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.144297,6.895407,0,2.377586,-2.377586,7.562208,54.01566,0.1357529,2.484577,0,0,6.895407
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,48.0718,48.0718,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.786059,4.517821,0,0.2847436,-0.2847436,7.262062,51.87177,0.1357529,0.297557,0,0,4.517821
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,46.23153,46.23153,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.10244,4.233078,0,0.1887831,-0.1887831,7.063066,50.45037,0.1357529,0.1972783,0,0,4.233078
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,44.80022,44.80022,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.3122,4.044295,0,0.005920971,-0.005920971,7.056825,50.4058,0.1357529,0.006187415,0,0,4.044295
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,43.32801,43.32801,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.318778,4.038374,0,0.357429,-0.357429,6.680062,47.71463,0.1357529,0.3735133,0,0,4.038374
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,42.03982,42.03982,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.715921,3.680945,0,0.2004426,-0.2004426,6.468777,46.20546,0.1357529,0.2094626,0,0,3.680945
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01540784,41.05513,40.94588,0,0,0,-1,0,0,0,0,0,0,0.01540784,0,0,0,0,7.938636,3.480502,0.01540784,0,0.01540784,6.483394,46.30986,0.1357523,0,0.01232628,0,3.49591
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.0733669,40.25708,39.73949,0,0,0,-1,0,0,0,0,0,0,0.0733669,0,0,0,0,7.923228,3.494369,0.0733669,0,0.0733669,6.552996,46.80702,0.1357494,0,0.05869352,0,3.567736
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2419326,40.32238,38.61488,0.07439507,0.07439507,0,0,0,0.07439507,325.1998,0,0,0,0.2419326,0.07831059,0.07439507,0,0,7.849861,3.5604,0.163622,0,0.163622,6.708221,47.91577,0.1357429,0.08183458,0.1935461,0,3.802332
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.241566,46.85911,37.72542,0.3079965,0.3079965,0,0,0,0.3079965,403.1106,0,0,0,1.241566,0.3242068,0.3079965,0,0,7.686239,3.707659,0.9173596,0,0.9173596,7.578505,54.13207,0.1357066,0.3387961,0.9932531,0,4.949225
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.098451,52.95193,36.88708,0.6529695,0.6529695,0,0,0,0.6529695,321.3704,0,0,0,2.098451,0.6873364,0.6529695,0,0,6.768879,4.533283,1.411114,0,1.411114,8.917206,63.6942,0.1356508,0.7182665,1.678761,0,6.631733
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.722123,61.39854,39.33054,1.701884,1.701884,0,0,0,1.701884,159.9476,0,0,0,2.722123,1.791457,1.701884,0,0,5.357765,5.803286,0.930666,0,0.930666,9.800113,70.00067,0.135614,1.872072,2.177698,0,8.525409
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.063032,71.79921,45.05581,0,0,0,-1,0,0,0,0,0,0,3.063032,0,0,0,0,4.427099,6.640885,3.063032,0,3.063032,12.70596,90.75668,0.135493,0,2.450426,0,9.703918
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.18215,80.57528,50.89354,0,0,0,0,0,0,0,1.818084,0,0,3.18215,0,0,0,0,1.364067,9.397614,1.364067,0,1.364067,14.00003,100,0.1354392,0,2.54572,0,12.57976
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.145088,85.95409,55.35107,1.461233,1.461233,0,0,0,1.461233,215.2353,1.606948,0,0,3.145088,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1354392,1.607356,2.516071,0,13.77036
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,2.974542,87.99416,58.57153,0,0,0,0,0,0,0,2.974542,0,0,2.974542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354392,0,2.379634,0,13.59982
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.659245,87.72081,61.47506,1.282691,1.282691,0,0,0,1.282691,207.3176,1.309044,0,0,2.659245,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1354392,1.410961,2.127396,0,13.28452
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.21685,84.32169,63.02906,1.946977,1.946977,0,-1,0,1.946977,113.8611,0.1674001,0,0,2.21685,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1354392,2.141675,1.77348,0,12.84212
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.631443,78.26526,63.31532,0,0,0,0,0,0,0,1.631443,0,0,1.631443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354392,0,1.305154,0,12.25672
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.8864627,71.25965,63.55046,1.928129,1.928129,0,0,0,1.928129,45.97528,0,2.220446E-16,0,0.8864627,2.029609,1.928129,0,0,0,10.62527,0,1.143147,-1.143147,12.79505,91.393,0.1354392,2.120942,0.7091702,0,11.51174
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1056901,62.86205,61.99646,0.2423402,0.2423402,0,0,0,0.2423402,43.6123,0,0,0,0.1056901,0.255095,0.2423402,0,0,1.270163,9.482127,0,0.1494048,-0.1494048,12.63756,90.2681,0.1354392,0.2665743,0.08455212,0,9.587817
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05451389,58.94472,58.51019,2.869131,2.869131,0,0,0,2.869131,1.900014,0,0,0,0.05451389,3.020138,2.869131,0,0,1.436169,9.332723,0,2.965624,-2.965624,9.511517,67.93927,0.1354392,3.156044,0.04361111,0,9.387237
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007725784,55.34982,55.28973,3.496627,3.33,0,-1,0,3.33,0.2320055,0,0.1666273,0.5162901,0.007725784,3.505263,3.33,0,0,4.731306,6.367099,0,3.497537,-3.497537,5.824789,41.60555,0.1354392,3.84629,0.006180627,0,6.374825
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,52.59067,52.59067,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2323171,0,2.831005,2.689455,0,0,8.617458,2.869561,0,2.831005,-2.831005,2.840647,20.2903,0.1354392,2.9584,0,0,2.869561
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76302,0.03855618,0,0,0,2.840647,20.2903,0.1354392,0,0,0,0.03855618
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,47.8162,47.8162,0.4865602,0.03662837,0,-1,0,0.03662837,0,0,0.4499319,0.4985879,0,0.03855618,0.03662837,0,0,11.76302,0.03855618,0,0.03855618,-0.03855618,2.800006,20,0.1354392,0.5352163,0,0,0.03855618
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,45.97594,45.97594,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354392,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354392,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,43.07241,43.07241,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354392,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,41.78423,41.78423,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354392,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.0212485,40.81005,40.65962,0.1505733,0.02018607,0,-1,0,0.02018607,105.2632,0,0.1303872,0.1615934,0.0212485,0.0212485,0.02018607,0,0,11.80586,0,0,0,0,2.800006,20,0.1354392,0.1656306,0.0169988,0,0.0212485
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06714056,39.92591,39.45322,0.1300408,0.06378353,0,-1,0,0.06378353,105.2632,0,0.06625725,0.1302882,0.06714056,0.06714056,0.06378353,0,0,11.80586,0,0,0,0,2.800006,20,0.1354392,0.1430449,0.05371245,0,0.06714056
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2412516,40.02819,38.32862,0,0,0,0,0,0,0,0,0,0,0.2412516,0,0,0,0,11.80586,0,0.2412516,0,0.2412516,3.028877,21.63479,0.1354297,0,0.1930013,0,0.2412516
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.241723,46.5562,37.43916,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,248.9911,4.440892E-16,0,0,1.241723,0,0,3.505263,3.33,11.56461,0.2171265,4.571723,0,4.571723,7.365994,52.61414,0.1354926,0.5485718,0.9933781,5,1.458849
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.100061,52.61102,36.57014,0,0,3.505263,0,1.121937,0,0,0,0,0,2.100061,0,0,3.505263,3.33,6.992886,4.331677,5.430061,0,5.430061,12.5174,89.40984,0.1354776,0,1.680049,5,6.431738
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.724918,61.06326,39.02383,1.915707,1.915707,0,0,0,1.915707,142.2409,0,0,0,2.724918,2.016534,1.915707,0,0,1.562824,9.218732,0.7083845,0,0.7083845,13.18944,94.21006,0.1354497,2.107278,2.179935,0,11.94365
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.066687,71.4828,44.76955,1.430079,1.430079,0,-1,0,1.430079,214.4418,0.7069006,0,0,3.066687,1.505346,1.430079,0,0,0.85444,9.856278,0.85444,0,0.85444,14.00003,100,0.1354162,1.573087,2.453349,0,12.92297
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.185397,80.32273,50.66861,0.2033814,0.2033814,0,0,0,0.2033814,1566.219,2.971311,0,0,3.185397,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1354162,0.2237195,2.548317,0,13.81067
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.148909,85.70558,55.12614,1.327558,1.327558,0,0,0,1.327558,237.1956,1.75148,0,0,3.148909,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1354162,1.460314,2.519127,0,13.77418
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,2.978653,87.75227,58.34661,1.174991,1.174991,0,0,0,1.174991,253.5042,1.74182,0,0,2.978653,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1354162,1.292491,2.382922,0,13.60393
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.662406,87.53979,61.30125,1.996559,1.996559,0,0,0,1.996559,133.3498,0.5607657,0,0,2.662406,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1354162,2.196214,2.129925,0,13.28768
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.220123,84.15047,62.85526,0.4038449,0.4038449,0,-1,0,0.4038449,549.7463,1.795023,0,0,2.220123,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1354162,0.4442294,1.776098,0,12.8454
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.635427,78.05259,63.0904,1.088906,1.088906,0,0,0,1.088906,150.1899,0.4892101,0,0,1.635427,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1354162,1.197797,1.308342,0,12.2607
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.890077,71.10874,63.37666,1.370889,1.370889,0,0,0,1.370889,64.927,0,0,0,0.890077,1.443041,1.370889,0,0,0,10.62527,0,0.5529639,-0.5529639,13.41715,95.83662,0.1354162,1.507978,0.7120616,0,11.51535
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1074227,62.70145,61.82266,0.3467342,0.3467342,0,0,0,0.3467342,30.98129,0,0,0,0.1074227,0.3649834,0.3467342,0,0,0.6144043,10.07231,0,0.2575606,-0.2575606,13.14566,93.89738,0.1354162,0.3814076,0.08593819,0,10.17973
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05629059,58.76408,58.31594,0,0,0,0,0,0,0,0,0,0,0.05629059,0,0,0,0,0.9005828,9.81475,0.05629059,0,0.05629059,13.19906,94.27882,0.135414,0,0.04503247,0,9.87104
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009762151,55.10995,55.03413,1.623172,1.623172,0,-1,0,1.623172,0.6014243,0,0,0,0.009762151,1.708602,1.623172,0,0,0.8442922,9.865411,0,1.69884,-1.69884,11.40833,81.48789,0.135414,1.785489,0.007809721,0,9.875174
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,52.33508,52.33508,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.731892,8.166571,0,1.318093,-1.318093,10.01894,71.56368,0.135414,1.377407,0,0,8.166571
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,49.94273,49.94273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.19644,6.848478,0,0,0,10.01894,71.56368,0.135414,0,0,0,6.848478
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,47.56061,47.56061,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.19644,6.848478,0,0.4136437,-0.4136437,9.582916,68.44926,0.135414,0.4322577,0,0,6.848478
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,45.72035,45.72035,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.656044,6.434834,0,0.08284936,-0.08284936,9.495585,67.82548,0.135414,0.08657758,0,0,6.434834
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,44.24814,44.24814,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.748099,6.351985,0,0.2370095,-0.2370095,9.245756,66.04098,0.135414,0.2476749,0,0,6.351985
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011443,6.114975,0,0,0,9.245756,66.04098,0.135414,0,0,0,6.114975
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,41.48774,41.48774,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,5.011443,6.114975,0,1.048001,-1.048001,8.141066,58.15036,0.135414,1.095161,0,0,6.114975
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06548261,40.83701,40.37336,0.5189193,0.5189193,0,-1,0,0.5189193,12.61903,0,0,0,0.06548261,0.5462309,0.5189193,0,0,6.175889,5.066975,0,0.4807482,-0.4807482,7.634313,54.5307,0.135414,0.5708113,0.05238609,0,5.132457
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1351518,40.11962,39.16696,0.224173,0.224173,0,-1,0,0.224173,60.28904,0,0,0,0.1351518,0.2359716,0.224173,0,0,6.710053,4.586226,0,0.1008198,-0.1008198,7.528039,53.7716,0.135414,0.2465903,0.1081214,0,4.721378
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2481571,39.78796,38.04235,0.4030362,0.4030362,0,0,0,0.4030362,61.57192,0,0,0,0.2481571,0.4242486,0.4030362,0,0,6.822075,4.485406,0,0.1760915,-0.1760915,7.342422,52.44577,0.135414,0.4433398,0.1985257,0,4.733564
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.241643,46.25151,37.15289,0.01635841,0.01635841,0,0,0,0.01635841,7590.241,0,0,0,1.241643,0.01721938,0.01635841,0,0,7.017732,4.309315,1.224423,0,1.224423,8.504013,60.74282,0.1353659,0.01799425,0.9933143,0,5.550958
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.101098,52.29962,36.28388,2.731938,2.731938,0,0,0,2.731938,76.90868,0,0,0,2.101098,2.875725,2.731938,0,0,5.793309,5.411296,0,0.774627,-0.774627,7.687484,54.91049,0.1353659,3.005132,1.680878,0,7.512394
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.727393,60.7371,38.72734,1.947035,1.947035,0,0,0,1.947035,140.0793,0,0,0,2.727393,2.049511,1.947035,0,0,6.654006,4.636669,0.6778817,0,0.6778817,8.330579,59.50402,0.1353393,2.141739,2.181914,0,7.364062
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.070244,71.16547,44.48328,0.5825025,0.5825025,0,-1,0,0.5825025,527.0781,0,0,0,3.070244,0.6131606,0.5825025,0,0,5.976124,5.246763,2.457083,0,2.457083,10.66157,76.15394,0.1352429,0.6407528,2.456195,0,8.317006
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.189514,80.02779,50.4028,0.9283856,0.9283856,0,0,0,0.9283856,343.5549,0,0,0,3.189514,0.977248,0.9283856,0,0,3.519041,7.458138,2.212266,0,2.212266,12.76031,91.14491,0.1351563,1.021224,2.551612,0,10.64765
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.152245,85.47798,54.92167,0.1218247,0.1218247,0,0,0,0.1218247,2587.526,1.717235,0,0,3.152245,0.1282365,0.1218247,0,0,1.306774,9.449178,1.306774,0,1.306774,14.00003,100,0.1351052,0.1340071,2.521796,0,12.60142
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,2.982334,87.5317,58.14213,0.6592281,0.6592281,0,0,0,0.6592281,452.3979,2.28841,0,0,2.982334,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1351052,0.7251509,2.385867,0,13.60761
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.666638,87.30731,61.07633,0,0,0,0,0,0,0,2.666638,0,0,2.666638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351052,0,2.133311,0,13.29191
