Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.22431,83.92831,62.63033,0.4962619,0.4962619,0,-1,0,0.4962619,448.2129,1.701929,0,0,2.22431,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1351052,0.5458881,1.779448,0,12.84958
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.638963,77.89293,62.9166,0,0,0,0,0,0,0,1.638963,0,0,1.638963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351052,0,1.31117,0,12.26424
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.8938461,70.9592,63.20286,1.130778,1.130778,0,0,0,1.130778,79.04701,0,2.220446E-16,0,0.8938461,1.190292,1.130778,0,0,0,10.62527,0,0.2964463,-0.2964463,13.68755,97.76799,0.1351052,1.243856,0.7150769,0,11.51912
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1091361,62.54067,61.64886,2.332506,2.332506,0,0,0,2.332506,4.678921,4.440892E-16,0,0,0.1091361,2.45527,2.332506,0,0,0.3293848,10.32883,0,2.346134,-2.346134,11.2145,80.10344,0.1351052,2.565757,0.0873089,0,10.43796
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05805074,58.57301,58.11146,2.862979,2.862979,0,0,0,2.862979,2.027634,0,0,0,0.05805074,3.013662,2.862979,0,0,2.9362,7.982694,0,2.955611,-2.955611,8.099016,57.85,0.1351052,3.149276,0.04644059,0,8.040745
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01093006,54.91444,54.82966,1.90128,1.90128,0,-1,0,1.90128,0.5748792,0,4.440892E-16,0,0.01093006,2.001347,1.90128,0,0,6.220212,5.027083,0,1.990417,-1.990417,6.000932,42.86372,0.1351052,2.091408,0.008744051,0,5.038013
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,52.1306,52.1306,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.431787,3.036666,0,0.7080297,-0.7080297,5.254603,37.53281,0.1351052,0.7398911,0,0,3.036666
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,49.74848,49.74848,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.218487,2.328636,0,1.710975,-1.710975,3.451077,24.6505,0.1351052,1.787969,0,0,2.328636
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,47.35614,47.35614,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.11957,0.6176606,0,0.2589809,-0.2589809,3.178087,22.70058,0.1351052,0.270635,0,0,0.6176606
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,45.4852,45.4852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40733,0.3586798,0,0,0,3.178087,22.70058,0.1351052,0,0,0,0.3586798
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,44.02322,44.02322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40733,0.3586798,0,0,0,3.178087,22.70058,0.1351052,0,0,0,0.3586798
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,42.53056,42.53056,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.40733,0.3586798,0,0.2384559,-0.2384559,2.926733,20.90519,0.1351052,0.2491864,0,0,0.3586798
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,41.23215,41.23215,0.5165221,0.1142127,0,-1,0,0.1142127,0,0,0.4023094,0.4539616,0,0.1202239,0.1142127,0,0,11.67228,0.1202239,0,0.1202239,-0.1202239,2.800006,20,0.1351052,0.5681743,0,0,0.1202239
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01933852,40.2235,40.08709,0.3712134,0.01837159,0,-1,0,0.01837159,105.2632,0,0.3528418,0.4046604,0.01933852,0.01933852,0.01837159,0,0,11.80586,0,0,0,0,2.800006,20,0.1351052,0.4083348,0.01547081,0,0.01933852
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07256648,39.37963,38.87048,0.3748624,0.06893816,0,-1,0,0.06893816,105.2632,0,0.3059242,0.398561,0.07256648,0.07256648,0.06893816,0,0,11.80586,0,0,0,0,2.800006,20,0.1351052,0.4123486,0.05805318,0,0.07256648
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2390489,39.46491,37.78676,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,45.67594,0,0,0,0.2390489,0,0,3.505263,3.33,11.80586,0,3.569049,0,3.569049,6.185903,44.18493,0.1352095,0.5756944,0.1912391,5,0.2390489
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.241186,45.96568,36.88708,0,0,3.505263,0,1.121937,0,0,0,0,0,1.241186,0,0,3.505263,3.33,8.236812,3.212144,4.571187,0,4.571187,10.52251,75.16064,0.1352285,0,0.9929491,5,4.453331
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.611334,56.46467,35.99762,2.313181,2.313181,3.314758,0,1.069929,2.313181,112.8893,0,0,0,2.611334,0,0,1.001577,0.9514978,3.665625,7.326212,3.562831,0,3.562831,13.90251,99.30344,0.1352702,2.5445,2.089067,5,9.937546
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.863524,61.70478,38.44108,1.347831,1.347831,0,0,0,1.347831,212.4543,1.341962,0,0,2.863524,1.418769,1.347831,0,0,0.1027934,10.53276,0.1027934,0,0.1027934,14.00003,100,0.1352662,1.482614,2.290819,0,13.39628
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.623008,66.22521,44.22769,0.5894645,0.5894645,0,-1,0,0.5894645,444.9815,2.002519,0,0,2.623008,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,0.648411,2.098406,0,13.24828
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.839071,75.65475,50.14721,0,0,0,0,0,0,0,2.839071,0,0,2.839071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,0,2.271257,0,13.46434
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.156758,85.19798,54.66608,2.072778,2.072778,0,0,0,2.072778,152.296,0.9748859,0,0,3.156758,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,2.280056,2.525406,0,13.78203
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,2.986724,87.28013,57.90699,0.8672066,0.8672066,0,0,0,0.8672066,344.4075,2.073875,0,0,2.986724,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,0.9539273,2.38938,0,13.612
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.824506,89.09141,60.90253,1.061007,1.061007,0,0,0,1.061007,266.2099,1.707656,0,0,2.824506,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,1.167108,2.259605,0,13.44978
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.307346,84.68165,62.45653,0.1335267,0.1335267,0,-1,0,0.1335267,1728.003,2.166791,0,0,2.307346,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,0.1468794,1.845877,0,12.93262
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,1.992093,81.45071,62.74279,2.284396,2.284396,0,0,0,2.284396,87.20436,0,0,0,1.992093,2.404628,2.284396,0,0,0,10.62527,0,0.4125345,-0.4125345,13.56518,96.89394,0.1352662,2.512836,1.593675,0,12.61737
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.8977689,70.81101,63.02906,0,0,0,0,0,0,0,0.4393972,0,0,0.8977689,0,0,0,0,0.4583717,10.21274,0.4583717,0,0.4583717,14.00003,100,0.1352483,0,0.7182151,0,11.11051
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1000653,62.35302,61.5364,1.00725,1.00725,0,0,0,1.00725,9.934507,0,0,0,0.1000653,1.060263,1.00725,0,0,0,10.62527,0,0.9601978,-0.9601978,12.98789,92.77046,0.1352483,1.107975,0.08005226,0,10.72534
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05571894,58.38009,57.93766,0.4451059,0.4451059,0,0,0,0.4451059,12.51813,0,5.551115E-17,0,0.05571894,0.4685325,0.4451059,0,0,1.066886,9.665076,0,0.4128136,-0.4128136,12.55275,89.6623,0.1352483,0.4896165,0.04457515,0,9.720796
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01132239,54.72311,54.63541,1.203954,1.203954,0,-1,0,1.203954,0.9404335,0,2.220446E-16,0,0.01132239,1.267321,1.203954,0,0,1.525568,9.252263,0,1.255998,-1.255998,11.22881,80.20561,0.1352483,1.32435,0.009057913,0,9.263585
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,51.92613,51.92613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921122,7.996264,0,0,0,11.22881,80.20561,0.1352483,0,0,0,7.996264
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,49.51334,49.51334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921122,7.996264,0,0,0,11.22881,80.20561,0.1352483,0,0,0,7.996264
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,47.13122,47.13122,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.921122,7.996264,0,0.3532991,-0.3532991,10.8564,77.54555,0.1352483,0.3691976,0,0,7.996264
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,45.26028,45.26028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.313676,7.642966,0,0,0,10.8564,77.54555,0.1352483,0,0,0,7.642966
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,43.78807,43.78807,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.313676,7.642966,0,0.1053286,-0.1053286,10.74537,76.75251,0.1352483,0.1100684,0,0,7.642966
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,42.29541,42.29541,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.430708,7.537637,0,0.5512775,-0.5512775,10.16428,72.60182,0.1352483,0.576085,0,0,7.537637
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,40.97655,40.97655,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.043239,6.98636,0,0.5268865,-0.5268865,9.608888,68.63477,0.1352483,0.5505964,0,0,6.98636
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02159192,40.00404,39.85195,0.3403659,0.3403659,0,-1,0,0.3403659,6.343737,0,5.551115E-17,0,0.02159192,0.3582799,0.3403659,0,0,4.628668,6.459473,0,0.336688,-0.336688,9.253987,66.09978,0.1352483,0.3744025,0.01727353,0,6.481065
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07315985,39.1274,38.61488,0.3489996,0.3489996,0,-1,0,0.3489996,20.96273,0,1.110223E-16,0,0.07315985,0.367368,0.3489996,0,0,5.002766,6.122785,0,0.2942082,-0.2942082,8.943865,63.88462,0.1352483,0.3838996,0.05852788,0,6.195945
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2537301,39.30034,37.52095,0,0,0,0,0,0,0,0,0,0,0.2537301,0,0,0,0,5.329664,5.828577,0.2537301,0,0.2537301,9.184574,65.60397,0.1352384,0,0.2029841,0,6.082307
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.183076,45.24521,36.63148,0.1636834,0.1636834,0,0,0,0.1636834,722.7833,0,0,0,1.183076,0.1722983,0.1636834,0,0,5.075933,6.056934,1.010778,0,1.010778,10.14348,72.4533,0.135199,0.1800518,0.9464611,0,7.24001
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.603557,56.13319,35.7727,2.569594,2.569594,0,0,0,2.569594,101.3217,0,0,0,2.603557,2.704836,2.569594,0,0,4.065156,6.966634,0,0.1012793,-0.1012793,10.03673,71.69075,0.135199,2.826554,2.082845,0,9.57019
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.879115,61.58748,38.21616,0.7557993,0.7557993,0,0,0,0.7557993,380.9365,0,0,0,2.879115,0.7955782,0.7557993,0,0,4.177688,6.865355,2.083537,0,2.083537,12.01334,85.80941,0.1351178,0.8313792,2.303292,0,9.74447
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.07604,70.58052,43.96187,1.533627,1.533627,0,-1,0,1.533627,200.5728,0,0,0,3.07604,1.614345,1.533627,0,0,2.094151,8.740539,1.461695,0,1.461695,13.40003,95.71429,0.135061,1.68699,2.460832,0,11.81658
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.197149,79.45757,49.89161,0.5441373,0.5441373,0,0,0,0.5441373,587.5629,1.991917,0,0,3.197149,0.5727761,0.5441373,0,0,0.6324558,10.05606,0.6324558,0,0.6324558,14.00003,100,0.1350364,0.598551,2.557719,0,13.25321
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.160791,84.93896,54.43093,0.7449304,0.7449304,0,0,0,0.7449304,424.3069,2.376654,0,0,3.160791,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,0.8194235,2.528633,0,13.78607
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.531321,94.56492,57.68207,2.563764,2.563764,0,0,0,2.563764,137.7397,0.8326214,0,0,3.531321,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,2.820141,2.825057,0,14.1566
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.552879,85.39796,60.66739,0,0,0,0,0,0,0,2.552879,0,0,2.552879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,0,2.042304,0,13.17815
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.390557,85.45055,62.28273,1.472788,1.472788,0,-1,0,1.472788,162.3151,0.8402541,0,0,2.390557,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,1.620067,1.912446,0,13.01583
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,1.973851,81.04768,62.56899,0.1931561,0.1931561,0,0,0,0.1931561,1021.894,1.770529,0,0,1.973851,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,0.2124717,1.579081,0,12.59912
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.028354,71.83627,62.85526,0.4858775,0.4858775,0,0,0,0.4858775,211.6488,0.5169036,0,0,1.028354,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,0.5344652,0.8226829,0,11.65363
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.127273,62.33982,61.30125,0.2605027,0.2605027,0,0,0,0.2605027,48.85671,0,0,0,0.127273,0.2742134,0.2605027,0,0,0,10.62527,0,0.1469403,-0.1469403,13.84514,98.89365,0.1350364,0.286553,0.1018184,0,10.75255
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.1966873,59.33587,57.76386,1.842208,1.842208,0,0,0,1.842208,10.67672,0,4.440892E-16,0,0.1966873,1.939166,1.842208,0,0,0.163267,10.47833,0,1.742478,-1.742478,12.00841,85.77415,0.1350364,2.026428,0.1573499,0,10.67502
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0429389,54.76365,54.43093,2.482979,2.482979,0,-1,0,2.482979,1.72933,0,0,0,0.0429389,2.613662,2.482979,0,0,2.099354,8.735855,0,2.570723,-2.570723,9.298626,66.41862,0.1350364,2.731277,0.03435112,0,8.778794
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,51.73188,51.73188,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.955713,6.165133,0,0.2135699,-0.2135699,9.073503,64.81061,0.1350364,0.2231805,0,0,6.165133
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,49.30886,49.30886,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.193013,5.951562,0,0.277131,-0.277131,8.781382,62.72403,0.1350364,0.2896019,0,0,5.951562
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,46.92674,46.92674,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.500936,5.674431,0,0.4295012,-0.4295012,8.328648,59.49022,0.1350364,0.4488288,0,0,5.674431
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.97816,5.24493,0,0,0,8.328648,59.49022,0.1350364,0,0,0,5.24493
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,43.59382,43.59382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.97816,5.24493,0,0,0,8.328648,59.49022,0.1350364,0,0,0,5.24493
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,42.10116,42.10116,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.97816,5.24493,0,0.2890246,-0.2890246,8.023989,57.31409,0.1350364,0.3020307,0,0,5.24493
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,40.80275,40.80275,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.299298,4.955906,0,0.07326019,-0.07326019,7.946766,56.7625,0.1350364,0.0765569,0,0,4.955906
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05221108,40.01526,39.64748,0.1800282,0.1800282,0,-1,0,0.1800282,29.00161,0,2.775558E-17,0,0.05221108,0.1895034,0.1800282,0,0,6.380699,4.882646,0,0.1372923,-0.1372923,7.802047,55.7288,0.1350364,0.1980311,0.04176886,0,4.934856
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1565865,39.50997,38.41041,0.2308711,0.2308711,0,-1,0,0.2308711,67.82423,0,2.775558E-17,0,0.1565865,0.2430222,0.2308711,0,0,6.533246,4.745353,0,0.08643565,-0.08643565,7.710936,55.078,0.1350364,0.2539582,0.1252692,0,4.90194
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1925541,38.69242,37.34715,0,0,0,0,0,0,0,0,0,0,0.1925541,0,0,0,0,6.629285,4.658917,0.1925541,0,0.1925541,7.893609,56.38281,0.1350289,0,0.1540433,0,4.851471
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6579489,41.09311,36.42701,0.1174574,0.1174574,0,0,0,0.1174574,560.1598,0,0,0,0.6579489,0.1236393,0.1174574,0,0,6.436731,4.832216,0.5343096,0,0.5343096,8.400499,60.00345,0.1350081,0.1292031,0.5263591,0,5.490165
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.333272,45.27749,35.56822,0,0,0,0,0,0,0,0,0,0,1.333272,0,0,0,0,5.902421,5.313095,1.333272,0,1.333272,9.665352,69.03809,0.1349563,0,1.066618,0,6.646367
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.5955592,42.2666,38.01168,0.2855293,0.2855293,0,0,0,0.2855293,208.5808,0,0,0,0.5955592,0.3005572,0.2855293,0,0,4.569149,6.51304,0.2950021,0,0.2950021,9.945216,71.03712,0.1349448,0.3140822,0.4764474,0,7.108599
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.239723,53.24632,43.73695,1.340464,1.340464,0,-1,0,1.340464,92.48468,0,0,0,1.239723,1.411014,1.340464,0,0,4.274148,6.778542,0,0.1712908,-0.1712908,9.76466,69.74743,0.1349448,1.47451,0.9917787,0,8.018265
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.109903,58.47523,49.65647,1.885516,1.885516,0,0,0,1.885516,58.86466,0,0,0,1.109903,1.984754,1.885516,0,0,4.46447,6.607251,0,0.874851,-0.874851,8.842485,63.16048,0.1349448,2.074068,0.887922,0,7.717154
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1570181,55.39719,54.17534,2.454403,2.454403,0,0,0,2.454403,6.397407,0,0,0,0.1570181,2.583582,2.454403,0,0,5.436527,5.7324,0,2.426564,-2.426564,6.284663,44.89036,0.1349448,2.699843,0.1256145,0,5.889418
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.493978,70.35379,57.44692,2.94982,2.94982,0,0,0,2.94982,50.64641,0,0,0,1.493978,3.105074,2.94982,0,0,8.132709,3.305836,0,1.611096,-1.611096,4.586419,32.76007,0.1349448,3.244802,1.195182,0,4.799814
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6741241,66.09051,60.44246,1.496041,1.496041,0,0,0,1.496041,45.06054,0,2.220446E-16,0,0.6741241,1.57478,1.496041,0,0,9.922815,1.69474,0,0.900656,-0.900656,3.637044,25.97883,0.1349448,1.645645,0.5392993,0,2.368865
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6319881,67.39199,62.04758,1.490286,1.354769,0,-1,0,1.354769,46.64915,0,0.1355173,0.7648569,0.6319881,1.426072,1.354769,0,0,10.92354,0.7940844,0,0.7940844,-0.7940844,2.800006,20,0.1349448,1.639315,0.5055905,0,1.426072
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1765927,63.78955,62.33385,2.377309,2.377309,5,0,1.53,2.377309,7.42826,0,0,0,0.1765927,0,0,2.622691,2.491556,11.80586,0,2.668149,0,2.668149,5.331234,38.08017,0.1350847,2.61504,0.1412742,5,0.1765927
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2282276,64.57319,62.68145,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2282276,0,0,3.505263,3.33,9.137711,2.401334,3.558228,0,3.558228,8.706865,62.19177,0.1351431,0,0.1825821,5,2.629562
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08279754,61.80056,61.12745,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,19.17557,0,0,0,0.08279754,0,0,3.505263,3.33,5.579484,5.603739,3.412797,0,3.412797,11.94453,85.31789,0.1352447,0.4749652,0.06623803,5,5.686537
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1817774,59.0193,57.56961,1.245495,1.245495,0,0,0,1.245495,14.59479,0,0,0,0.1817774,1.311048,1.245495,0,0,2.166686,8.675257,0,1.12927,-1.12927,10.75417,76.81538,0.1352447,1.370045,0.145422,0,8.857035
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.04901291,54.60584,54.22646,0.9856092,0.9856092,0,-1,0,0.9856092,4.972855,0,0,0,0.04901291,1.037483,0.9856092,0,0,3.42143,7.545987,0,0.9884704,-0.9884704,9.712234,69.37297,0.1352447,1.08417,0.03921033,0,7.595
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.519731,6.557517,0,0,0,9.712234,69.37297,0.1352447,0,0,0,6.557517
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,49.14528,49.14528,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,4.519731,6.557517,0,3.505263,-3.505263,6.017363,42.98108,0.1352447,4.424684,0,0,6.557517
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,46.75294,46.75294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.414468,3.052253,0,0,0,6.017363,42.98108,0.1352447,0,0,0,3.052253
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,44.88201,44.88201,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,8.414468,3.052253,0,0.2636943,-0.2636943,5.739405,40.99567,0.1352447,0.2755606,0,0,3.052253
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,43.42002,43.42002,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,8.707461,2.788559,0,0.7663251,-0.7663251,4.931627,35.22584,0.1352447,0.8008097,0,0,2.788559
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,41.92736,41.92736,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,9.558934,2.022234,0,0.1366822,-0.1366822,4.787551,34.19673,0.1352447,0.1428329,0,0,2.022234
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.710803,1.885552,0,0,0,4.787551,34.19673,0.1352447,0,0,0,1.885552
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02439416,39.62465,39.45322,0.03892731,0.03892731,0,-1,0,0.03892731,62.66594,0,0,0,0.02439416,0.04097612,0.03892731,0,0,9.710803,1.885552,0,0.01658195,-0.01658195,4.770072,34.07188,0.1352447,0.04282004,0.01951533,0,1.909946
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2632335,40.07108,38.21616,0,0,0,-1,0,0,0,0,0,0,0.2632335,0,0,0,0,9.729227,1.86897,0.2632335,0,0.2632335,5.019798,35.85563,0.1352345,0,0.2105868,0,2.132203
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3445516,39.57332,37.15289,0.7902585,0.7902585,0,0,0,0.7902585,43.59985,0,0,0,0.3445516,0.8318511,0.7902585,0,0,9.465994,2.10588,0,0.4872995,-0.4872995,4.506139,32.18665,0.1352345,0.8692844,0.2756413,0,2.450431
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.132751,44.47005,36.26343,0.2810961,0.2810961,0,0,0,0.2810961,402.9765,0,0,0,1.132751,0.2958906,0.2810961,0,0,10.00744,1.61858,0.8368605,0,0.8368605,5.300055,37.85746,0.135202,0.3092057,0.9062008,0,2.751331
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.353116,45.2135,35.36375,2.086101,2.086101,0,0,0,2.086101,64.86342,0,0,0,1.353116,2.195895,2.086101,0,0,9.170577,2.371755,0,0.8427793,-0.8427793,4.411687,31.51199,0.135202,2.294711,1.082493,0,3.724871
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.310011,47.48331,37.80721,0,0,0,0,0,0,0,0,0,0,1.310011,0,0,0,0,10.107,1.528975,1.310011,0,1.310011,5.654473,40.38901,0.1351512,0,1.048009,0,2.838986
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.20687,61.39187,43.50181,1.251353,1.251353,0,-1,0,1.251353,176.3587,0,0,0,2.20687,1.317213,1.251353,0,0,8.796988,2.707985,0.8896564,0,0.8896564,6.498475,46.41758,0.1351167,1.376488,1.765496,0,4.914855
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.157693,78.31771,49.3702,0,0,0,0,0,0,0,0,0,0,3.157693,0,0,0,0,7.907331,3.508676,3.157693,0,3.157693,9.494125,67.81505,0.1349945,0,2.526154,0,6.666369
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,2.958489,81.75984,53.90953,0,0,0,0,0,0,0,0,0,0,2.958489,0,0,0,0,4.749639,6.3506,2.958489,0,2.958489,12.30079,87.86265,0.1348802,0,2.366792,0,9.309089
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.875547,84.94821,57.19133,0,0,0,0,0,0,0,1.084398,0,0,2.875547,0,0,0,0,1.791149,9.01324,1.791149,0,1.791149,14.00003,100,0.1348111,0,2.300438,0,11.88879
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.825982,88.20926,60.20732,0.2326858,0.2326858,0,0,0,0.2326858,1214.505,2.58105,0,0,2.825982,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1348111,0.2559544,2.260786,0,13.45126
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.240556,83.14415,61.82266,2.036757,2.036757,0,-1,0,2.036757,110.0061,0.09660214,0,0,2.240556,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1348111,2.240432,1.792445,0,12.86583
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.654966,77.21524,62.17027,0.9037534,0.9037534,0,0,0,0.9037534,183.1214,0.7036464,0,0,1.654966,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1348111,0.9941288,1.323973,0,12.28024
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8409554,69.68664,62.45653,1.126632,1.126632,0,0,0,1.126632,74.64333,0,0,0,0.8409554,1.185928,1.126632,0,0,0,10.62527,0,0.3449726,-0.3449726,13.63639,97.40263,0.1348111,1.239295,0.6727644,0,11.46623
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1130614,61.88354,60.96387,2.347072,2.347072,0,0,0,2.347072,4.817127,0,4.440892E-16,0,0.1130614,2.470602,2.347072,0,0,0.3833029,10.2803,0,2.357541,-2.357541,11.15133,79.65219,0.1348111,2.581779,0.09044915,0,10.39336
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.05983246,57.83847,57.36513,3.75974,3.75974,1.25,0,0.50625,3.75974,1.591399,0,8.881784E-16,0,0.05983246,2.641832,2.50974,0,0,3.002793,7.922761,0,2.581999,-2.581999,8.429663,60.21176,0.1348111,4.135714,0.04786597,5,7.982594
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01608871,54.15637,54.03221,0.9084594,0.9084594,0,-1,0,0.9084594,1.770989,0,2.220446E-16,0,0.01608871,0.956273,0.9084594,0,0,5.871681,5.340762,0,0.9401843,-0.9401843,7.438622,53.1329,0.1348111,0.9993052,0.01287097,0,5.356851
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,51.30248,51.30248,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.91633,4.400578,0,1.170239,-1.170239,6.205081,44.32192,0.1348111,1.2229,0,0,4.400578
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,48.91014,48.91014,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.216595,3.230339,0,1.003819,-1.003819,5.146964,36.76395,0.1348111,1.04899,0,0,3.230339
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,46.54847,46.54847,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.331949,2.22652,0,0.1914624,-0.1914624,4.945145,35.32239,0.1348111,0.2000782,0,0,2.22652
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,44.68776,44.68776,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.544684,2.035058,0,0.4362402,-0.4362402,4.485307,32.03785,0.1348111,0.455871,0,0,2.035058
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,43.21555,43.21555,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.0294,1.598818,0,0.7482575,-0.7482575,3.696575,26.40405,0.1348111,0.7819291,0,0,1.598818
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,41.69221,41.69221,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.86079,0.8505601,0,0.361872,-0.361872,3.315128,23.67944,0.1348111,0.3781562,0,0,0.8505601
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,40.40403,40.40403,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.26287,0.4886881,0,0.314749,-0.314749,2.983354,21.30963,0.1348111,0.3289127,0,0,0.4886881
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02772113,39.44333,39.24875,0.1831568,0.1831568,0,-1,0,0.1831568,15.13519,0,0,0.03096333,0.02772113,0.1927966,0.1831568,0,0,11.61259,0.1739391,0,0.1650755,-0.1650755,2.809349,20.06674,0.1348111,0.2014725,0.0221769,0,0.2016602
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2702529,39.91421,38.01168,0,0,0,-1,0,0,0,0,0,0,0.2702529,0,0,0,0,11.79601,0.008863584,0.2702529,0,0.2702529,3.065733,21.89805,0.1348007,0,0.2162023,0,0.2791165
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.480038,40.33671,36.94842,0.08830891,0.08830891,0,0,0,0.08830891,543.5897,0,0,0,0.480038,0.09295674,0.08830891,0,0,11.52576,0.2520912,0.3870813,0,0.3870813,3.43295,24.52103,0.1347858,0.0971398,0.3840305,0,0.7321292
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5740512,40.10497,36.05896,0.09765513,0.09765513,0,0,0,0.09765513,587.8351,0,0,0,0.5740512,0.1027949,0.09765513,0,0,11.13868,0.6004643,0.4712563,0,0.4712563,3.880023,27.7144,0.1347676,0.1074206,0.4592409,0,1.174515
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9647781,42.05299,35.1695,0,0,0,0,0,0,0,0,0,0,0.9647781,0,0,0,0,10.66742,1.024595,0.9647781,0,0.9647781,4.795292,34.25202,0.1347304,0,0.7718225,0,1.989373
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7824607,43.20577,37.58229,1.315078,1.315078,0,0,0,1.315078,59.4992,0,0,0,0.7824607,1.384292,1.315078,0,0,9.702643,1.892895,0,0.6018317,-0.6018317,4.160906,29.7207,0.1347304,1.446586,0.6259686,0,2.675356
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7100404,48.55808,43.27689,1.289874,1.289874,0,-1,0,1.289874,55.04725,0,0,0.05744366,0.7100404,1.357762,1.289874,0,0,10.37135,1.291064,0,0.6477221,-0.6477221,3.478147,24.84386,0.1347304,1.418862,0.5680323,0,2.001104
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1578883,50.33332,49.14528,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,16.96433,0,0,0,0.1578883,0,0,3.505263,3.33,11.09104,0.6433415,3.487888,0,3.487888,6.787048,48.47882,0.1348722,1.023778,0.1263107,5,0.8012299
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.231379,63.80566,53.65393,0,0,3.505263,0,1.121937,0,0,0,0,0,1.231379,0,0,3.505263,3.33,7.603148,3.782441,4.561379,0,4.561379,11.11435,79.38808,0.1348919,0,0.9851034,5,5.01382
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6262868,62.06729,56.96641,1.448695,1.448695,3.743403,0,1.186949,1.448695,43.23109,0,0,0,0.6262868,0,0,2.294708,2.179972,3.041769,7.887682,2.806259,0,2.806259,13.7766,98.40412,0.1349996,1.593565,0.5010294,5,8.513969
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4444835,63.64261,59.9824,1.960675,1.960675,0,0,0,1.960675,22.66992,0,2.220446E-16,0,0.4444835,2.063868,1.960675,0,0,0.2355095,10.41332,0,1.619385,-1.619385,12.06962,86.21142,0.1349996,2.156742,0.3555868,0,10.8578
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.25463,72.60701,61.58752,0,0,0,-1,0,0,0,0,0,0,1.25463,0,0,0,0,2.034826,8.793931,1.25463,0,1.25463,13.25987,94.71317,0.1349513,0,1.003704,0,10.04856
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.078314,71.31667,61.93512,2.604872,2.604872,0,0,0,2.604872,41.39603,0,4.440892E-16,0,1.078314,2.741971,2.604872,0,0,0.7801957,9.923099,0,1.663657,-1.663657,11.50622,82.18713,0.1349513,2.865359,0.8626508,0,11.00141
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.5952324,67.31348,62.28273,2.140852,2.140852,0,0,0,2.140852,27.80353,0,0,0,0.5952324,2.253529,2.140852,0,0,2.628704,8.259441,0,1.658296,-1.658296,9.758224,69.70145,0.1349513,2.354937,0.4761859,0,8.854673
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2371922,62.66868,60.72873,1.191812,1.191812,0,0,0,1.191812,19.90182,0,0,0,0.2371922,1.254539,1.191812,0,0,4.471255,6.601145,0,1.017347,-1.017347,8.685846,62.04163,0.1349513,1.310993,0.1897538,0,6.838337
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1107131,58.00686,57.12999,2.232551,2.232551,0,0,0,2.232551,4.959041,0,4.440892E-16,0,0.1107131,2.350054,2.232551,0,0,5.60164,5.583798,0,2.239341,-2.239341,6.325374,45.18115,0.1349513,2.455806,0.08857048,0,5.694511
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0470978,54.16054,53.79707,0,0,0,-1,0,0,0,0,0,0,0.0470978,0,0,0,0,8.089796,3.344458,0.0470978,0,0.0470978,6.370055,45.5003,0.1349495,0,0.03767824,0,3.391556
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,51.09801,51.09801,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,8.042698,3.386846,0,1.237743,-1.237743,5.06536,36.18107,0.1349495,1.293441,0,0,3.386846
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,48.70567,48.70567,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.417968,2.149103,0,1.722821,-1.722821,3.249347,23.20958,0.1349495,1.800347,0,0,2.149103
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,46.38489,46.38489,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.33221,0.4262829,0,0.1402162,-0.1402162,3.101546,22.15386,0.1349495,0.146526,0,0,0.4262829
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,44.48328,44.48328,0.4542178,0.2717633,0,-1,0,0.2717633,0,0,0.1824544,0.2278762,0,0.2860667,0.2717633,0,0,11.48801,0.2860667,0,0.2860667,-0.2860667,2.800006,20,0.1349495,0.4996395,0,0,0.2860667
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,43.01107,43.01107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349495,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,41.48774,41.48774,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349495,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,40.19955,40.19955,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349495,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06816347,39.50246,39.02383,0.3292833,0.0647553,0,-1,0,0.0647553,105.2632,0,0.264528,0.3492606,0.06816347,0.06816347,0.0647553,0,0,11.80586,0,0,0,0,2.800006,20,0.1349495,0.3622116,0.05453077,0,0.06816347
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1904489,39.12088,37.78676,0.3199125,0.1809264,0,-1,0,0.1809264,105.2632,0,0.1389861,0.3157185,0.1904489,0.1904489,0.1809264,0,0,11.80586,0,0,0,0,2.800006,20,0.1349495,0.3519038,0.1523591,0,0.1904489
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.1976152,38.09907,36.7235,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,214.2998,0,0,0,0.1976152,0,0,3.505263,3.33,11.80586,0,3.527615,0,3.527615,6.146595,43.90416,0.1350167,0.1014358,0.1580922,5,0.1976152
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3333137,38.14462,35.82381,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,76.62466,0,0,0,0.3333137,0,0,3.505263,3.33,8.278245,3.174854,3.663314,0,3.663314,9.62192,68.72786,0.135108,0.4784949,0.266651,5,3.508168
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8754582,41.14502,34.93435,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4241.028,0,0,0,0.8754582,0,0,3.505263,3.33,4.614931,6.471836,4.205458,0,4.205458,13.61157,97.22529,0.1351427,0.02270685,0.7003665,5,7.347294
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.127977,45.57716,37.34715,0.6992715,0.6992715,0,0,0,0.6992715,161.3074,0,0,0,1.127977,0.7360753,0.6992715,0,0,0.4094731,10.25675,0.3919016,0,0.3919016,13.98336,99.88093,0.1351277,0.7691987,0.9023815,0,11.38473
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6492165,47.81671,43.01107,1.158079,1.158079,0,-1,0,1.158079,56.05975,0,0,0,0.6492165,1.219031,1.158079,0,0,0.01757156,10.60946,0,0.5698144,-0.5698144,13.38272,95.59068,0.1351277,1.273887,0.5193732,0,11.25868
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.024262,56.90043,48.8488,0.08649804,0.08649804,0,0,0,0.08649804,1184.144,0.2825124,0,0,1.024262,0.09105057,0.08649804,0,0,0.6506987,10.03965,0.6506987,0,0.6506987,14.00003,100,0.1351027,0.09514784,0.8194094,0,11.06391
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.548638,66.36836,53.36767,0.8541446,0.8541446,0,0,0,0.8541446,181.3087,0.6495385,0,0,1.548638,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1351027,0.939559,1.23891,0,12.17391
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.145742,75.99806,56.66992,1.786825,1.786825,0,0,0,1.786825,120.0868,0.2648732,0,0,2.145742,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1351027,1.965508,1.716594,0,12.77102
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.631686,74.19714,59.69613,1.723881,1.723881,0,0,0,1.723881,94.65189,0,0,0,1.631686,1.814612,1.723881,0,0,0,10.62527,0,0.1829258,-0.1829258,13.80721,98.62271,0.1351027,1.896269,1.305349,0,12.25696
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.120164,71.09226,61.36259,1.293897,1.293897,0,-1,0,1.293897,86.57291,0,0,0,1.120164,1.361996,1.293897,0,0,0.2032509,10.44235,0,0.2418324,-0.2418324,13.55229,96.8019,0.1351027,1.423286,0.8961312,0,11.56251
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.243202,72.63127,61.7102,0.7478033,0.7478033,0,0,0,0.7478033,166.2472,0,0,0,1.243202,0.7871614,0.7478033,0,0,0.4719535,10.20052,0.4560407,0,0.4560407,13.98493,99.89217,0.1350852,0.8225837,0.9945617,0,11.44372
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4748101,65.97121,61.99646,0,0,0,0,0,0,0,0.4588973,0,0,0.4748101,0,0,0,0,0.01591282,10.61095,0.01591282,0,0.01591282,14.00003,100,0.1350846,0,0.3798481,0,11.08576
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3892027,63.76262,60.55492,0,0,0,0,0,0,0,0.3892027,0,0,0.3892027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350846,0,0.3113621,0,11.01448
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1827966,58.38728,56.93574,2.42841,2.42841,0,0,0,2.42841,7.527419,0,4.440892E-16,0,0.1827966,2.556221,2.42841,0,0,0,10.62527,0,2.373424,-2.373424,11.49822,82.12997,0.1350846,2.671251,0.1462372,0,10.80807
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04505465,53.91929,53.57214,1.279542,1.279542,0,-1,0,1.279542,3.521154,0,2.220446E-16,0,0.04505465,1.346887,1.279542,0,0,2.637138,8.25185,0,1.301832,-1.301832,10.12597,72.3282,0.1350846,1.407496,0.03604372,0,8.296905
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,50.86287,50.86287,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.083618,6.950018,0,2.195454,-2.195454,7.811757,55.79815,0.1350846,2.294249,0,0,6.950018
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,48.48074,48.48074,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.523011,4.754564,0,1.33444,-1.33444,6.405133,45.75086,0.1350846,1.39449,0,0,4.754564
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,46.14974,46.14974,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.005722,3.420124,0,0.3043128,-0.3043128,6.084359,43.45962,0.1350846,0.3180069,0,0,3.420124
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,44.24814,44.24814,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.343847,3.115812,0,0.1168454,-0.1168454,5.961194,42.57987,0.1350846,0.1221035,0,0,3.115812
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,42.78615,42.78615,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.473676,2.998966,0,0.7589774,-0.7589774,5.161161,36.86536,0.1350846,0.7931314,0,0,2.998966
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,41.26282,41.26282,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.316984,2.239989,0,0.3350717,-0.3350717,4.807964,34.34253,0.1350846,0.3501499,0,0,2.239989
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,39.94396,39.94396,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.689285,1.904917,0,0.330968,-0.330968,4.459094,31.85061,0.1350846,0.3458615,0,0,1.904917
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03022945,39.00029,38.78868,0.4264903,0.4264903,0,-1,0,0.4264903,7.087956,0,0,0,0.03022945,0.4489372,0.4264903,0,0,10.05703,1.573949,0,0.4187077,-0.4187077,4.017737,28.69806,0.1350846,0.4691393,0.02418356,0,1.604179
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08031587,38.07995,37.52095,0.7578354,0.7578354,0,-1,0,0.7578354,10.59806,0,1.110223E-16,0,0.08031587,0.7977214,0.7578354,0,0,10.52226,1.155241,0,0.7174056,-0.7174056,3.261525,23.29656,0.1350846,0.8336189,0.0642527,0,1.235557
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2290868,38.08284,36.48835,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.13845,0,0,0,0.2290868,0,0,3.505263,3.33,11.31938,0.4378358,3.559087,0,3.559087,6.637971,47.41399,0.1351801,0.4833199,0.1832695,5,0.6669226
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.231812,44.49388,35.56822,0,0,3.505263,0,1.121937,0,0,0,0,0,1.231812,0,0,3.505263,3.33,7.760289,3.641014,4.561812,0,4.561812,10.96569,78.32617,0.1351992,0,0.9854494,5,4.872826
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.098304,50.48298,34.67876,2.155354,2.155354,3.200519,0,1.038742,2.155354,97.3531,0,0,0,2.098304,0,0,1.045165,0.9929067,3.198478,7.746644,3.091211,0,3.091211,13.89827,99.27312,0.1352483,2.370889,1.678643,5,9.844949
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.733532,58.86948,37.09155,2.659402,2.659402,0,0,0,2.659402,102.7874,0,0,0,2.733532,2.799371,2.659402,0,0,0.1072669,10.52873,0,0.06583931,-0.06583931,13.82887,98.77741,0.1352483,2.925343,2.186825,0,13.26227
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.087139,69.20463,42.75548,1.751894,1.751894,0,-1,0,1.751894,176.2173,1.062619,0,0,3.087139,1.844099,1.751894,0,0,0.1804217,10.46289,0.1804217,0,0.1804217,14.00003,100,0.1352414,1.927083,2.469712,0,13.55003
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.216728,77.97417,48.56253,1.141818,1.141818,0,0,0,1.141818,281.7198,2.014814,0,0,3.216728,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1352414,1.256,2.573383,0,13.842
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.311292,85.07719,53.08141,1.659239,1.659239,0,0,0,1.659239,199.5669,1.564724,0,0,3.311292,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1352414,1.825163,2.649034,0,13.93657
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.124034,87.05035,56.38366,2.192855,2.192855,0,0,0,2.192855,142.4642,0.815766,0,0,3.124034,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1352414,2.41214,2.499228,0,13.74931
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.146883,91.42432,59.40987,0.4641792,0.4641792,0,0,0,0.4641792,677.9458,2.658273,0,0,3.146883,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1352414,0.5105971,2.517507,0,13.77216
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.103109,80.71435,61.07633,1.72954,1.72954,0,-1,0,1.72954,121.5994,0.2825413,0,0,2.103109,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1352414,1.902494,1.682487,0,12.72838
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.956644,79.51611,61.41372,0,0,0,0,0,0,0,1.956644,0,0,1.956644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352414,0,1.565315,0,12.58192
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9577569,70.01529,61.76132,0.6457512,0.6457512,0,0,0,0.6457512,148.3167,0.2780187,0,0,0.9577569,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1352414,0.7103264,0.7662055,0,11.58303
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1206176,61.30722,60.33,1.627869,1.627869,0,0,0,1.627869,7.409539,0,2.220446E-16,0,0.1206176,1.713547,1.627869,0,0,0,10.62527,0,1.592929,-1.592929,12.32093,88.00649,0.1352414,1.790656,0.09649408,0,10.74589
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.06974715,57.25017,56.70059,1.955706,1.955706,0,0,0,1.955706,3.566342,0,2.220446E-16,0,0.06974715,2.058638,1.955706,0,0,1.769921,9.032346,0,1.988891,-1.988891,10.22446,73.0317,0.1352414,2.151276,0.05579772,0,9.102093
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02039443,53.49369,53.337,2.002398,2.002398,0,-1,0,2.002398,1.018501,0,4.440892E-16,0,0.02039443,2.107787,2.002398,0,0,3.979799,7.043455,0,2.087393,-2.087393,8.024154,57.31527,0.1352414,2.202637,0.01631554,0,7.063849
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,50.63794,50.63794,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.299124,4.956062,0,1.375522,-1.375522,6.574226,46.95866,0.1352414,1.437421,0,0,4.956062
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,48.27627,48.27627,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.827482,3.58054,0,2.099596,-2.099596,4.361058,31.15035,0.1352414,2.194078,0,0,3.58054
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,45.92482,45.92482,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.16037,1.480944,0,0.6612319,-0.6612319,3.664058,26.17179,0.1352414,0.6909873,0,0,1.480944
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,44.02322,44.02322,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.89507,0.8197122,0,0.494172,-0.494172,3.143155,22.45106,0.1352414,0.5164097,0,0,0.8197122
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,42.56123,42.56123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44415,0.3255402,0,0,0,3.143155,22.45106,0.1352414,0,0,0,0.3255402
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,41.02768,41.02768,0.7935135,0.3092632,0,-1,0,0.3092632,0,0,0.4842502,0.5636016,0,0.3255402,0.3092632,0,0,11.44415,0.3255402,0,0.3255402,-0.3255402,2.800006,20,0.1352414,0.8728648,0,0,0.3255402
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,39.70882,39.70882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352414,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.0298552,38.74174,38.53309,0.3883933,0.02836244,0,-1,0,0.02836244,105.2632,0,0.3600309,0.4215602,0.0298552,0.0298552,0.02836244,0,0,11.80586,0,0,0,0,2.800006,20,0.1352414,0.4272327,0.02388416,0,0.0298552
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08195601,37.86569,37.29602,0.5252429,0.07785821,0,-1,0,0.07785821,105.2632,0,0.4473847,0.5621956,0.08195601,0.08195601,0.07785821,0,0,11.80586,0,0,0,0,2.800006,20,0.1352414,0.5777673,0.06556481,0,0.08195601
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2227027,37.77991,36.23276,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,95.45734,0,0,0,0.2227027,0,0,3.505263,3.33,11.80586,0,3.552703,0,3.552703,6.170395,44.07417,0.135319,0.2566308,0.1781622,5,0.2227027
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.229532,44.23793,35.3433,0,0,3.505263,0,1.121937,0,0,0,0,0,1.229532,0,0,3.505263,3.33,8.253158,3.197433,4.559532,0,4.559532,10.49595,74.9709,0.1353379,0,0.9836253,5,4.426964
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.097538,50.19148,34.42317,2.053197,2.053197,3.56948,0,1.139468,2.053197,102.1596,0,0,0,2.097538,0,0,1.516283,1.440469,3.693626,7.301011,3.538007,0,3.538007,13.8524,98.94548,0.1354013,2.258516,1.678031,5,9.398549
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.734289,58.57632,36.83596,3.682478,3.682478,1.25,0,0.50625,3.682478,74.25132,0.01816673,0,0,2.734289,2.560503,2.432478,0,0,0.1556185,10.48522,0.1556185,0,0.1556185,14.00003,100,0.1353954,4.050726,2.187431,5,13.21951
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.090059,68.88166,42.46922,0.8064089,0.8064089,0,-1,0,0.8064089,383.1876,2.241207,0,0,3.090059,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,0.8870497,2.472047,0,13.71533
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.22033,77.68737,48.30694,0.9763274,0.9763274,0,0,0,0.9763274,329.8412,2.192617,0,0,3.22033,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,1.07396,2.576264,0,13.8456
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.190248,83.15714,52.79514,0.5153638,0.5153638,0,0,0,0.5153638,619.0283,2.64776,0,0,3.190248,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,0.5669002,2.552198,0,13.81552
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.022083,85.36581,56.0974,2.483056,2.483056,0,0,0,2.483056,121.7082,0.4083393,0,0,3.022083,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,2.731362,2.417666,0,13.64736
