Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.706143,85.31041,59.11338,0.6569041,0.6569041,0,0,0,0.6569041,411.9541,2.014665,0,0,2.706143,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,0.7225945,2.164915,0,13.33142
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.261214,82.2009,60.84119,0.6662526,0.6662526,0,-1,0,0.6662526,339.3929,1.559895,0,0,2.261214,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,0.7328778,1.808971,0,12.88649
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.675699,76.3195,61.18879,1.241345,1.241345,0,0,0,1.241345,134.9906,0.3690198,0,0,1.675699,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,1.36548,1.340559,0,12.30097
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9310758,69.53236,61.5364,0.7428475,0.7428475,0,0,0,0.7428475,125.3388,0.1491311,0,0,0.9310758,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1353954,0.8171322,0.7448606,0,11.55635
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1222026,61.08339,60.09486,1.187393,1.187393,0,0,0,1.187393,10.29168,0,2.220446E-16,0,0.1222026,1.249887,1.187393,0,0,0,10.62527,0,1.127685,-1.127685,12.81134,91.50941,0.1353954,1.306132,0.09776211,0,10.74748
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07131845,57.0676,56.50634,0.379732,0.379732,0,0,0,0.379732,18.78126,0,5.551115E-17,0,0.07131845,0.3997178,0.379732,0,0,1.252983,9.497589,0,0.3283994,-0.3283994,12.46518,89.03683,0.1353954,0.4177051,0.05705476,0,9.568908
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02189037,53.3005,53.13253,1.562854,1.562854,0,-1,0,1.562854,1.400667,0,2.220446E-16,0,0.02189037,1.645109,1.562854,0,0,1.617871,9.16919,0,1.623219,-1.623219,10.75416,76.81525,0.1353954,1.719139,0.0175123,0,9.19108
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,50.43347,50.43347,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.421448,7.545971,0,0.9321635,-0.9321635,9.771571,69.79679,0.1353954,0.9741108,0,0,7.545971
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,48.05135,48.05135,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.457185,6.613808,0,3.083966,-3.083966,6.520785,46.57694,0.1353954,3.222745,0,0,6.613808
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,45.72035,45.72035,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.883814,3.529841,0,0.6431764,-0.6431764,5.842817,41.73433,0.1353954,0.6721194,0,0,3.529841
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,43.81874,43.81874,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.598455,2.886665,0,0.3488362,-0.3488362,5.475111,39.10786,0.1353954,0.3645339,0,0,2.886665
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,42.32608,42.32608,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.986051,2.537828,0,0.6068904,-0.6068904,4.835393,34.53845,0.1353954,0.6342005,0,0,2.537828
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,40.80275,40.80275,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.660374,1.930938,0,0.6709605,-0.6709605,4.128139,29.48664,0.1353954,0.7011538,0,0,1.930938
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,39.50434,39.50434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40588,1.259978,0,0,0,4.128139,29.48664,0.1353954,0,0,0,1.259978
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03268011,38.55675,38.32862,0.6550936,0.6550936,0,-1,0,0.6550936,4.988616,0,1.110223E-16,0,0.03268011,0.6895722,0.6550936,0,0,10.40588,1.259978,0,0.656892,-0.656892,3.435714,24.54076,0.1353954,0.7206029,0.02614408,0,1.292658
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.08935162,37.68124,37.06088,0,0,0,-1,0,0,0,0,0,0,0.08935162,0,0,0,0,11.13577,0.6030855,0.08935162,0,0.08935162,3.52048,25.14623,0.135392,0,0.07148129,0,0.6924371
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2193397,37.54992,36.02829,0.2179231,0.2179231,0,0,0,0.2179231,100.6501,2.775558E-17,0,0,0.2193397,0.2293927,0.2179231,0,0,11.04641,0.683502,0,0.01005299,-0.01005299,3.509883,25.07054,0.135392,0.2397154,0.1754718,0,0.9028417
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.227116,43.97021,35.10816,0.2163417,0.2163417,0,0,0,0.2163417,567.2119,0,0,0,1.227116,0.2277281,0.2163417,0,0,11.05758,0.673449,0.9993879,0,0.9993879,4.457986,31.84269,0.1353538,0.2379759,0.9816928,0,1.900565
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.095993,49.95057,34.2187,0.0906982,0.0906982,0,0,0,0.0906982,2310.953,0,0,0,2.095993,0.09547178,0.0906982,0,0,10.0582,1.572898,2.000521,0,2.000521,6.355846,45.39881,0.1352775,0.09976801,1.676794,0,3.668891
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.735106,58.27187,36.57014,2.034665,2.034665,0,0,0,2.034665,134.4254,0,0,0,2.735106,2.141752,2.034665,0,0,8.057674,3.373367,0.5933537,0,0.5933537,6.918751,49.41955,0.1352549,2.238132,2.188085,0,6.108473
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.092294,68.58955,42.21362,1.712462,1.712462,0,-1,0,1.712462,180.5759,0,0,0,3.092294,1.802592,1.712462,0,0,7.464321,3.907385,1.289703,0,1.289703,8.142271,58.15896,0.1352058,1.883708,2.473836,0,6.99968
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.224598,77.36906,48.02068,1.333062,1.333062,0,0,0,1.333062,241.894,0,0,0,3.224598,1.403223,1.333062,0,0,6.174618,5.068118,1.821374,0,1.821374,9.870178,70.50113,0.1351365,1.466368,2.579678,0,8.292715
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.195508,82.84702,52.50888,0.3305593,0.3305593,0,0,0,0.3305593,966.6973,0,0,0,3.195508,0.3479572,0.3305593,0,0,4.353244,6.707355,2.847551,0,2.847551,12.5716,89.79698,0.1350283,0.3636153,2.556406,0,9.902863
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.027242,85.09769,55.8418,1.479388,1.479388,0,0,0,1.479388,204.6279,0,0,0,3.027242,1.557251,1.479388,0,0,1.505693,9.27015,1.469991,0,1.469991,13.96616,99.75807,0.1349725,1.627327,2.421793,0,12.29739
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.710805,85.09614,58.89869,2.144325,2.144325,0,0,0,2.144325,126.4177,0.4179193,0,0,2.710805,2.257184,2.144325,0,0,0.03570183,10.59314,0.03570183,0,0.03570183,14.00003,100,0.1349711,2.358757,2.168644,0,13.30395
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.267298,81.92626,60.55492,0,0,0,-1,0,0,0,2.267298,0,0,2.267298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349711,0,1.813838,0,12.89257
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.680971,76.11932,60.96387,1.739619,1.739619,0,0,0,1.739619,96.62865,0,2.220446E-16,0,1.680971,1.831178,1.739619,0,0,0,10.62527,0,0.1502076,-0.1502076,13.84169,98.86906,0.1349711,1.913581,1.344777,0,12.30624
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,0.9929748,69.84837,61.30125,1.481649,1.481649,0,0,0,1.481649,67.01824,0,0,0,0.9929748,1.55963,1.481649,0,0,0.1668974,10.47507,0,0.5666553,-0.5666553,13.24439,94.60258,0.1349711,1.629813,0.7943799,0,11.46804
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1137339,60.78808,59.86994,1.765574,1.765574,0,0,0,1.765574,6.441752,0,2.220446E-16,0,0.1137339,1.858498,1.765574,0,0,0.7965143,9.908411,0,1.744764,-1.744764,11.40524,81.46587,0.1349711,1.942131,0.09098709,0,10.02215
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06744938,56.80106,56.2712,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.075431,0,0,0,0.06744938,3.505263,3.33,0,0,2.735142,8.163647,0,3.437814,-3.437814,7.781471,55.58183,0.1349711,6.899031,0.0539595,5,8.231096
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02295177,53.08347,52.9076,0.537851,0.537851,0,-1,0,0.537851,4.26731,0,1.110223E-16,0,0.02295177,0.566159,0.537851,0,0,6.554935,4.725833,0,0.5432072,-0.5432072,7.20888,51.4919,0.1349711,0.5916361,0.01836142,0,4.748785
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,50.20855,50.20855,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.158498,4.182626,0,1.521949,-1.521949,5.604605,40.03281,0.1349711,1.590437,0,0,4.182626
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,47.84687,47.84687,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.849552,2.660677,0,1.099531,-1.099531,4.445598,31.75421,0.1349711,1.14901,0,0,2.660677
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,45.51587,45.51587,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,10.07125,1.561146,0,0.3303416,-0.3303416,4.097387,29.26699,0.1349711,0.345207,0,0,1.561146
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,43.62449,43.62449,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.4383,1.230805,0,0.2579939,-0.2579939,3.825438,27.3245,0.1349711,0.2696037,0,0,1.230805
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,42.15228,42.15228,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.72496,0.9728106,0,0.281679,-0.281679,3.528522,25.20368,0.1349711,0.2943545,0,0,0.9728106
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,40.62895,40.62895,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,11.03794,0.6911317,0,0.6005734,-0.6005734,2.895463,20.68183,0.1349711,0.6275991,0,0,0.6911317
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,39.31009,39.31009,0.2655675,0.08603039,0,-1,0,0.08603039,0,0,0.1795371,0.2060939,0,0.09055831,0.08603039,0,0,11.70524,0.09055831,0,0.09055831,-0.09055831,2.800006,20,0.1349711,0.2921243,0,0,0.09055831
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03150533,38.34378,38.12415,0.1582774,0.02993006,0,-1,0,0.02993006,105.2632,0,0.1283473,0.1681191,0.03150533,0.03150533,0.02993006,0,0,11.80586,0,0,0,0,2.800006,20,0.1349711,0.1741051,0.02520426,0,0.03150533
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08363234,37.46696,36.88708,0,0,0,-1,0,0,0,0,0,0,0.08363234,0,0,0,0,11.80586,0,0.08363234,0,0.08363234,2.879346,20.56672,0.1349679,0,0.06690588,0,0.08363234
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2218813,37.39225,35.85448,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.2476,0,0,0,0.2218813,0,0,3.505263,3.33,11.72223,0.07526911,3.551881,0,3.551881,6.248957,44.63531,0.1350579,0.4190205,0.177505,5,0.2971504
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.128993,43.03982,34.93435,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,275.319,0,0,0,1.128993,0,0,3.505263,3.33,8.170346,3.271962,4.458993,0,4.458993,10.47913,74.85078,0.1351157,0.4510741,0.9031947,5,4.400956
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.094293,49.70849,34.01422,0.8054065,0.8054065,2.507575,0,0.8495679,0.8054065,260.0294,0,0,0,2.094293,0,0,1.702168,1.61706,3.711353,7.285056,3.711353,0,3.711353,14.00003,100,0.1350821,0.8859471,1.675435,5,9.37935
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.066502,61.23893,36.40656,1.645868,1.645868,0,0,0,1.645868,186.3151,1.334009,0,0,3.066502,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,1.810455,2.453201,0,13.69178
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.654397,74.53818,41.97848,0.4173068,0.4173068,0,-1,0,0.4173068,875.7098,3.215127,0,0,3.654397,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,0.4590375,2.923518,0,14.27967
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.227705,77.10306,47.78553,1.634738,1.634738,0,0,0,1.634738,197.4447,1.506928,0,0,3.227705,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,1.798212,2.582164,0,13.85298
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.200316,82.55819,52.24306,0.3836177,0.3836177,0,0,0,0.3836177,834.2462,2.796508,0,0,3.200316,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,0.4219794,2.560252,0,13.82559
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.686537,93.86254,55.58621,1.728863,1.728863,0,0,0,1.728863,213.2347,1.866681,0,0,3.686537,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,1.90175,2.94923,0,14.31181
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.71595,84.86192,58.66354,0,0,0,0,0,0,0,2.71595,0,0,2.71595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,0,2.17276,0,13.34122
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.271673,81.76718,60.38112,0.4431982,0.4431982,0,-1,0,0.4431982,512.5638,1.805149,0,0,2.271673,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,0.487518,1.817339,0,12.89695
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.686486,75.90998,60.72873,1.211967,1.211967,0,0,0,1.211967,139.1528,0.4107316,0,0,1.686486,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,1.333164,1.349189,0,12.31176
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.153909,71.15481,61.12745,0,0,0,0,0,0,0,1.153909,0,0,1.153909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350821,0,0.9231275,0,11.77918
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.125247,60.70665,59.69613,0.6174598,0.6174598,0,0,0,0.6174598,20.28423,0,0,0,0.125247,0.6499577,0.6174598,0,0,0,10.62527,0,0.5247108,-0.5247108,13.44693,96.04934,0.1350821,0.6792058,0.1001976,0,10.75052
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0674346,56.62651,56.0974,2.51129,2.51129,0,0,0,2.51129,2.685257,0,0,0,0.0674346,2.643464,2.51129,0,0,0.5830119,10.10056,0,2.576029,-2.576029,10.73156,76.65385,0.1350821,2.762419,0.05394768,0,10.168
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02492528,52.92458,52.7338,3.57374,3.33,0,-1,0,3.33,0.7485069,4.440892E-16,0.2437403,0.6011143,0.02492528,3.505263,3.33,0,0,3.445266,7.524535,0,3.480338,-3.480338,7.062963,50.44963,0.1350821,3.931114,0.01994022,0,7.54946
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,50.06541,50.06541,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.312308,4.044197,0,0.8446779,-0.8446779,6.172595,44.08987,0.1350821,0.8826883,0,0,4.044197
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,47.70374,47.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.250839,3.199519,0,0,0,6.172595,44.08987,0.1350821,0,0,0,3.199519
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,45.34207,45.34207,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.250839,3.199519,0,0.3883568,-0.3883568,5.76323,41.16585,0.1350821,0.4058328,0,0,3.199519
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,43.45069,43.45069,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.682347,2.811162,0,0.4757529,-0.4757529,5.261743,37.5838,0.1350821,0.4971618,0,0,2.811162
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,41.97848,41.97848,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.210961,2.335409,0,0.417417,-0.417417,4.821747,34.44098,0.1350821,0.4362008,0,0,2.335409
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,40.45515,40.45515,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.674758,1.917992,0,0.7001165,-0.7001165,4.083759,29.16965,0.1350821,0.7316217,0,0,1.917992
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45267,1.217876,0,0,0,4.083759,29.16965,0.1350821,0,0,0,1.217876
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03251807,38.18704,37.96056,0.3959703,0.3959703,0,-1,0,0.3959703,8.212251,0,0,0,0.03251807,0.4168108,0.3959703,0,0,10.45267,1.217876,0,0.3842927,-0.3842927,3.678679,26.27623,0.1350821,0.4355673,0.02601446,0,1.250394
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.180777,37.95004,36.69283,0.1128957,0.1128957,0,-1,0,0.1128957,160.1274,0,0,0,0.180777,0.1188376,0.1128957,0,0,10.87966,0.8335829,0.06193938,0,0.06193938,3.73744,26.69595,0.1350798,0.1241853,0.1446216,0,1.01436
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2141239,37.14194,35.66024,0.09305772,0.09305772,0,0,0,0.09305772,230.0979,0,0,0,0.2141239,0.0979555,0.09305772,0,0,10.81772,0.8893283,0.1161684,0,0.1161684,3.847647,27.48314,0.1350754,0.1023635,0.1712991,0,1.103452
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.410904,44.98532,34.72988,0.447019,0.447019,0,0,0,0.447019,315.625,0,0,0,1.410904,0.4705463,0.447019,0,0,10.70155,0.9938799,0.9403576,0,0.9403576,4.739748,33.85528,0.1350398,0.4917209,1.128723,0,2.404784
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.419139,52.24285,33.80975,1.689565,1.689565,0,0,0,1.689565,143.1812,0,0,0,2.419139,1.77849,1.689565,0,0,9.761191,1.840202,0.6406494,0,0.6406494,5.347522,38.19651,0.1350156,1.858522,1.935311,0,4.259341
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.86039,59.0131,36.20209,0.8736317,0.8736317,0,0,0,0.8736317,327.4137,0,0,0,2.86039,0.9196123,0.8736317,0,0,9.120543,2.416786,1.940777,0,1.940777,7.188705,51.34779,0.1349422,0.9609948,2.288312,0,5.277176
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.095567,68.05624,41.75356,0.7703933,0.7703933,0,-1,0,0.7703933,401.8164,0,0,0,3.095567,0.8109403,0.7703933,0,0,7.179765,4.163486,2.284626,0,2.284626,9.356091,66.82909,0.134856,0.8474326,2.476453,0,7.259052
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.586458,69.78244,47.52994,1.002792,1.002792,0,0,0,1.002792,257.9256,0,0,0,2.586458,1.055571,1.002792,0,0,4.895138,6.21965,1.530887,0,1.530887,10.80842,77.20284,0.1347983,1.103071,2.069166,0,8.806108
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.777848,89.95959,51.98747,0.2395141,0.2395141,0,0,0,0.2395141,1577.297,0.1614763,0,0,3.777848,0.2521201,0.2395141,0,0,3.364252,7.597448,3.364252,0,3.364252,14.00003,100,0.1346716,0.2634655,3.022278,0,11.3753
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.381305,89.05661,55.3204,1.664148,1.664148,0,0,0,1.664148,203.1853,1.62957,0,0,3.381305,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1346716,1.830563,2.705044,0,14.00658
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.721175,84.62864,58.4284,1.070354,1.070354,0,0,0,1.070354,254.2313,1.594486,0,0,2.721175,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1346716,1.17739,2.17694,0,13.34645
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.276978,81.5572,60.1562,0.8636521,0.8636521,0,-1,0,0.8636521,263.6453,1.367871,0,0,2.276978,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1346716,0.9500173,1.821582,0,12.90225
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.691424,75.76393,60.55492,1.528152,1.528152,0,0,0,1.528152,110.6843,0.08284281,0,0,1.691424,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1346716,1.680968,1.35314,0,12.3167
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9471074,69.07037,60.96387,0.8588424,0.8588424,0,0,0,0.8588424,110.2772,0.04306278,0,0,0.9471074,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1346716,0.9447266,0.757686,0,11.57238
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1167823,60.46297,59.52233,0.5347714,0.5347714,0,0,0,0.5347714,21.83779,0,0,0,0.1167823,0.5629173,0.5347714,0,0,0,10.62527,0,0.446135,-0.446135,13.52976,96.64095,0.1346716,0.5882486,0.09342581,0,10.74206
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.0919218,56.64494,55.92359,1.04555,1.04555,0,0,0,1.04555,8.791721,0,0,0,0.0919218,1.100578,1.04555,0,0,0.4957056,10.17914,0,1.008657,-1.008657,12.46654,89.04655,0.1346716,1.150105,0.07353744,0,10.27106
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.03998248,52.86591,52.56,3.882786,3.33,0,-1,0,3.33,1.200675,0,0.552786,0.9410646,0.03998248,3.505263,3.33,0,0,1.616435,9.170483,0,3.465281,-3.465281,8.813816,62.9557,0.1346716,4.271065,0.03198598,0,9.210465
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,49.91206,49.91206,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.466747,5.705202,0,3.14771,-3.14771,5.495839,39.25592,0.1346716,3.289356,0,0,5.705202
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,47.56061,47.56061,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.964202,2.557492,0,0.7829951,-0.7829951,4.67049,33.36058,0.1346716,0.8182299,0,0,2.557492
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,45.19894,45.19894,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.834197,1.774497,0,0.3073358,-0.3073358,4.346529,31.04658,0.1346716,0.3211659,0,0,1.774497
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,43.30756,43.30756,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.17568,1.467161,0,0.4643053,-0.4643053,3.857109,27.55072,0.1346716,0.4851991,0,0,1.467161
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,41.83535,41.83535,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.69158,1.002856,0,0.6738042,-0.6738042,3.146857,22.4775,0.1346716,0.7041254,0,0,1.002856
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,40.31202,40.31202,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.44025,0.3290519,0,0.1387988,-0.1387988,3.00055,21.43246,0.1346716,0.1450448,0,0,0.3290519
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59447,0.1902531,0,0,0,3.00055,21.43246,0.1346716,0,0,0,0.1902531
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06726921,38.27598,37.80721,0.6805878,0.2446462,0,-1,0,0.2446462,27.49653,0,0.4359416,0.555125,0.06726921,0.2575223,0.2446462,0,0,11.59447,0.1902531,0,0.1902531,-0.1902531,2.800006,20,0.1346716,0.7486466,0.05381536,0,0.2575223
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1943494,37.90088,36.5497,0.4565538,0.184632,0,-1,0,0.184632,105.2632,0,0.2719218,0.4652827,0.1943494,0.1943494,0.184632,0,0,11.80586,0,0,0,0,2.800006,20,0.1346716,0.5022091,0.1554796,0,0.1943494
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3620847,38.02617,35.50688,0.325137,0.325137,3.8304,0,1.210699,0.325137,111.3638,0,0,0,0.3620847,0,0,3.505263,3.33,11.80586,0,3.692085,0,3.692085,6.302625,45.01866,0.1347513,0.3576507,0.2896678,5,0.3620847
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4601771,37.78374,34.58675,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,70.36233,0,0,0,0.4601771,0,0,3.505263,3.33,8.113775,3.322876,3.790177,0,3.790177,9.898302,70.70202,0.1348549,0.7194117,0.3681417,5,3.783053
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.2989485,35.71729,33.66662,1.942836,1.942836,5,0,1.53,1.942836,15.38722,0,0,0,0.2989485,0,0,3.057164,2.904306,4.323598,6.734035,3.203254,0,3.203254,12.93718,92.40822,0.1350168,2.13712,0.2391588,5,7.032984
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8533431,42.08736,35.99762,1.062163,1.062163,0,0,0,1.062163,80.34012,0,0,0,0.8533431,1.118066,1.062163,0,0,1.120344,9.616964,0,0.2647233,-0.2647233,12.65813,90.41505,0.1350168,1.168379,0.6826745,0,10.47031
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.133169,50.06041,41.54908,0,0,0,-1,0,0,0,0,0,0,1.133169,0,0,0,0,1.414481,9.352242,1.133169,0,1.133169,13.73315,98.09375,0.1349742,0,0.9065353,0,10.48541
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.032862,55.3068,47.27435,2.002572,2.002572,0,0,0,2.002572,51.57676,0,0,0,1.032862,2.107971,2.002572,0,0,0.2813119,10.37209,0,1.075109,-1.075109,12.59989,89.99902,0.1349742,2.20283,0.8262895,0,11.40495
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.587491,64.95665,51.76255,1.376315,1.376315,0,0,0,1.376315,115.3436,0,0,0,1.587491,1.448753,1.376315,0,0,1.475877,9.296985,0.1387385,0,0.1387385,12.73151,90.93915,0.134969,1.513947,1.269993,0,10.88448
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.072166,63.94315,55.09547,0,0,0,0,0,0,0,0,0,0,1.072166,0,0,0,0,1.337139,9.421849,1.072166,0,1.072166,13.74865,98.20447,0.1349287,0,0.8577331,0,10.49402
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.219505,68.57345,58.1728,0.9275388,0.9275388,0,0,0,0.9275388,131.4776,0,0,0,1.219505,0.9763566,0.9275388,0,0,0.2649726,10.3868,0.2431488,0,0.2431488,13.97932,99.85211,0.1349196,1.020293,0.9756042,0,11.6063
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.717982,75.31719,59.92105,1.620255,1.620255,0,-1,0,1.620255,106.0316,0,0,0,1.717982,1.705531,1.620255,0,0,0.02182382,10.60563,0.01245051,0,0.01245051,13.99114,99.93649,0.1349192,1.78228,1.374386,0,12.32362
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.181175,70.549,60.33,1.459189,1.459189,0,0,0,1.459189,80.94738,0,2.220446E-16,0,1.181175,1.535988,1.459189,0,0,0.00937331,10.61684,0,0.3548132,-0.3548132,13.61713,97.26501,0.1349192,1.605108,0.9449401,0,11.79801
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8318108,67.78266,60.72873,1.747992,1.747992,0,0,0,1.747992,47.58666,0,2.220446E-16,0,0.8318108,1.839991,1.747992,0,0,0.4036101,10.26202,0,1.00818,-1.00818,12.55441,89.67421,0.1349192,1.922791,0.6654486,0,11.09384
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.3936099,62.50274,59.28719,2.907325,2.907325,0,0,0,2.907325,13.53856,0,0,0,0.3936099,3.060342,2.907325,0,0,1.523811,9.253844,0,2.666732,-2.666732,9.743432,69.5958,0.1349192,3.198057,0.3148879,0,9.647454
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1342428,56.80437,55.74979,3.742322,3.742322,1.25,0,0.50625,3.742322,3.587153,0,4.440892E-16,0,0.1342428,2.623497,2.492322,0,0,4.486846,6.587113,0,2.489254,-2.489254,7.119528,50.85367,0.1349192,4.116554,0.1073943,5,6.721355
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.0915532,53.08772,52.3862,5.118017,3.33,0,-1,0,3.33,2.749345,4.440892E-16,1.788017,2.299818,0.0915532,3.505263,3.33,0,0,7.252684,4.097859,0,3.41371,-3.41371,3.521162,25.15111,0.1349192,5.629818,0.07324256,0,4.189412
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,49.74848,49.74848,1.314283,0.6499416,0,-1,0,0.6499416,0,0,0.6643412,0.7957694,0,0.684149,0.6499416,0,0,11.04569,0.684149,0,0.684149,-0.684149,2.800006,20,0.1349192,1.445711,0,0,0.684149
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,47.38681,47.38681,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349192,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,45.05581,45.05581,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349192,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,43.16442,43.16442,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349192,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,41.66154,41.66154,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349192,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349192,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,38.85003,38.85003,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349192,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03436711,37.88253,37.64363,0,0,0,-1,0,0,0,0,0,0,0.03436711,0,0,0,0,11.80586,0,0.03436711,0,0.03436711,2.832609,20.23288,0.1349179,0,0.02749369,0,0.03436711
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2595321,38.18341,36.37589,0.1606888,0.1606888,0,-1,0,0.1606888,161.5123,0,0,0.09806268,0.2595321,0.1691461,0.1606888,0,0,11.77149,0.0309304,0.09038598,0,0.09038598,2.918357,20.84536,0.1349145,0.1767576,0.2076256,0,0.2904625
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3115152,37.47267,35.31263,0,0,0,0,0,0,0,0,0,0,0.3115152,0,0,0,0,11.68111,0.1122778,0.3115152,0,0.3115152,3.213886,22.95628,0.1349028,0,0.2492121,0,0.4237929
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.309525,43.842,34.3925,0.4412161,0.4412161,0,0,0,0.4412161,296.7991,0,0,0,1.309525,0.464438,0.4412161,0,0,11.36959,0.3926414,0.8450872,0,0.8450872,4.015606,28.68284,0.1348711,0.4853377,1.04762,0,1.702167
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.704261,45.93571,33.47237,1.395617,1.395617,4.59918,0,1.420576,1.395617,122.1153,0,0,0,1.704261,0,0,3.203564,3.043386,10.5245,1.15322,4.747647,0,4.747647,8.519619,60.8543,0.1349754,1.535178,1.363409,5,2.857481
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.381509,63.67632,35.82381,1.16401,1.16401,3.68543,0,1.171122,1.16401,290.5051,0,0,0,3.381509,0,0,2.52142,2.395349,5.776858,5.426102,5.776858,0,5.776858,14.00003,100,0.134964,1.280411,2.705207,5,8.807611
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.098028,67.55283,41.32416,0.6245614,0.6245614,0,-1,0,0.6245614,496.0325,2.440595,0,0,3.098028,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,0.6870176,2.478422,0,13.7233
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.014762,86.12834,47.00853,0.7945271,0.7945271,0,0,0,0.7945271,505.3021,3.178418,0,0,4.014762,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,0.8739799,3.21181,0,14.64004
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.575979,86.38095,51.46606,0,0,0,0,0,0,0,3.575979,0,0,3.575979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,0,2.860784,0,14.20125
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.682254,79.65039,54.80921,1.765361,1.765361,0,0,0,1.765361,151.938,0.823979,0,0,2.682254,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,1.941898,2.145803,0,13.30753
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.141832,89.32188,57.90699,0,0,0,0,0,0,0,3.141832,0,0,3.141832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,0,2.513465,0,13.76711
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.288068,81.13016,59.69613,1.247127,1.247127,0,-1,0,1.247127,183.4672,0.9753031,0,0,2.288068,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,1.371839,1.830454,0,12.91334
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.702961,75.36144,60.09486,0.006971392,0.006971392,0,0,0,0.006971392,24427.85,1.695623,0,0,1.702961,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,0.007668531,1.362369,0,12.32824
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.8992348,68.20373,60.55492,0.750138,0.750138,0,0,0,0.750138,119.8759,0.1096159,0,0,0.8992348,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,0.8251517,0.7193878,0,11.52451
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1385065,60.22719,59.11338,0,0,0,0,0,0,0,0.1385065,0,0,0.1385065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134964,0,0.1108052,0,10.76378
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2605119,57.61333,55.55554,0.743906,0.743906,0,0,0,0.743906,35.01946,0,1.110223E-16,0,0.2605119,0.7830589,0.743906,0,0,0,10.62527,0,0.5225471,-0.5225471,13.44921,96.06563,0.134964,0.8182966,0.2084095,0,10.88579
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08337352,52.8297,52.19194,0,0,0,-1,0,0,0,0,0,0,0.08337352,0,0,0,0,0.5806078,10.10273,0.08337352,0,0.08337352,13.52831,96.63059,0.1349609,0,0.06669882,0,10.1861
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,49.57468,49.57468,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4972343,10.17776,0,1.283268,-1.283268,12.17563,86.96859,0.1349609,1.341015,0,0,10.17776
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,47.21301,47.21301,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.923087,8.894495,0,1.910087,-1.910087,10.16222,72.58714,0.1349609,1.99604,0,0,8.894495
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,44.88201,44.88201,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.045406,6.984409,0,0.2672891,-0.2672891,9.880471,70.57465,0.1349609,0.2793171,0,0,6.984409
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,42.99062,42.99062,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.342394,6.71712,0,0.1585428,-0.1585428,9.713353,69.38095,0.1349609,0.1656772,0,0,6.71712
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,41.48774,41.48774,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.518552,6.558577,0,0.1726493,-0.1726493,9.531364,68.08104,0.1349609,0.1804185,0,0,6.558577
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,39.99508,39.99508,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.710385,6.385928,0,0.1310434,-0.1310434,9.393232,67.09438,0.1349609,0.1369404,0,0,6.385928
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,38.67622,38.67622,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.855989,6.254884,0,0.6649669,-0.6649669,8.692296,62.0877,0.1349609,0.6948905,0,0,6.254884
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07920116,38.02087,37.46983,0.5160075,0.5160075,0,-1,0,0.5160075,15.34884,0,1.110223E-16,0,0.07920116,0.5431658,0.5160075,0,0,5.594841,5.589917,0,0.4639646,-0.4639646,8.203234,58.59441,0.1349609,0.5676082,0.06336093,0,5.669118
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1843408,37.44946,36.17142,0,0,0,-1,0,0,0,0,0,0,0.1843408,0,0,0,0,6.110357,5.125953,0.1843408,0,0.1843408,8.378116,59.84356,0.134954,0,0.1474727,0,5.310294
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5003279,38.63308,35.13883,0,0,0,0,0,0,0,0,0,0,0.5003279,0,0,0,0,5.926016,5.29186,0.5003279,0,0.5003279,8.852768,63.23393,0.1349353,0,0.4002624,0,5.792187
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4618134,37.41986,34.2187,0.1249014,0.1249014,0,0,0,0.1249014,369.7425,0,0,0,0.4618134,0.1314751,0.1249014,0,0,5.425688,5.742155,0.3303383,0,0.3303383,9.166155,65.4724,0.1349229,0.1373915,0.3694507,0,6.203968
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6892722,38.09642,33.29856,3.823141,3.823141,1.25,0,0.50625,3.823141,18.02895,0,0,0,0.6892722,2.70857,2.573141,0,0,5.09535,6.039459,0,2.019297,-2.019297,7.037628,50.26867,0.1349229,4.205455,0.5514178,5,6.728731
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.227534,44.52605,35.62956,0,0,3.505263,0,1.121937,0,0,0,0,0,1.227534,0,0,3.505263,3.33,7.339014,4.020162,4.557534,0,4.557534,11.36128,81.15187,0.1349421,0,0.9820272,5,5.247695
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7697589,46.74775,41.08902,0.02053714,0.02053714,0,-1,0,0.02053714,3748.131,0,0,0,0.7697589,0.02161804,0.02053714,0,0,2.78148,8.121943,0.7481409,0,0.7481409,12.07103,86.2215,0.1349141,0.02259086,0.6158072,0,8.891701
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7831375,52.73988,46.75294,1.771942,1.771942,0,0,0,1.771942,44.19658,0,2.220446E-16,0,0.7831375,1.865202,1.771942,0,0,2.033339,8.795269,0,1.082064,-1.082064,10.93044,78.07439,0.1349141,1.949136,0.62651,0,9.578406
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.805128,66.32951,51.1798,0.3260932,0.3260932,0,0,0,0.3260932,553.5619,0,0,0,1.805128,0.343256,0.3260932,0,0,3.235633,7.713205,1.461872,0,1.461872,12.31729,87.98047,0.1348595,0.3587025,1.444102,0,9.518332
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.477015,66.99869,54.5434,0.75666,0.75666,0,0,0,0.75666,195.2019,0,0,0,1.477015,0.7964842,0.75666,0,0,1.773761,9.02889,0.6805305,0,0.6805305,12.9629,92.59195,0.1348342,0.832326,1.181612,0,10.5059
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.630302,82.56919,57.6514,0.9782807,0.9782807,0,0,0,0.9782807,268.8699,0.5073025,0,0,2.630302,1.029769,0.9782807,0,0,1.09323,9.641367,1.09323,0,1.09323,14.00003,100,0.1347934,1.076109,2.104242,0,12.27167
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.926919,76.88315,59.40987,0,0,0,-1,0,0,0,1.926919,0,0,1.926919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347934,0,1.541536,0,12.55219
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.831846,76.42355,59.86994,0.3555799,0.3555799,0,0,0,0.3555799,515.1715,1.457552,0,0,1.831846,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1347934,0.3911379,1.465477,0,12.45712
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,0.9922784,68.80698,60.33,0.7617005,0.7617005,0,0,0,0.7617005,130.2715,0.1904883,0,0,0.9922784,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1347934,0.8378706,0.7938227,0,11.61755
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3216514,61.50827,58.89869,0,0,0,0,0,0,0,0.3216514,0,0,0.3216514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347934,0,0.2573211,0,10.94693
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2648162,57.4404,55.35107,0.7952745,0.7952745,0,0,0,0.7952745,33.29871,1.110223E-16,0,0,0.2648162,0.8371311,0.7952745,0,0,0,10.62527,0,0.5723149,-0.5723149,13.39676,95.69092,0.1347934,0.874802,0.2118529,0,10.89009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1021051,52.76819,51.98747,3.11345,3.11345,0,-1,0,3.11345,3.279485,0,4.440892E-16,0.09479472,0.1021051,3.277316,3.11345,0,0,0.6359054,10.05296,0,3.17521,-3.17521,10.04979,71.78407,0.1347934,3.424795,0.08168409,0,10.15506
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163917,6.877749,0,0,0,10.04979,71.78407,0.1347934,0,0,0,6.877749
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,47.0392,47.0392,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.163917,6.877749,0,1.369395,-1.369395,8.60632,61.47359,0.1347934,1.431018,0,0,6.877749
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,44.7082,44.7082,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.685467,5.508354,0,0.2936369,-0.2936369,8.2968,59.26273,0.1347934,0.3068506,0,0,5.508354
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.011731,5.214716,0,0,0,8.2968,59.26273,0.1347934,0,0,0,5.214716
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,41.34461,41.34461,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.011731,5.214716,0,0.5803556,-0.5803556,7.685051,54.89311,0.1347934,0.6064716,0,0,5.214716
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,39.82128,39.82128,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.65657,4.634361,0,0.595691,-0.595691,7.057137,50.40802,0.1347934,0.6224971,0,0,4.634361
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,38.50242,38.50242,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.318449,4.03867,0,0.5613362,-0.5613362,6.465437,46.1816,0.1347934,0.5865963,0,0,4.03867
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03751302,37.55627,37.29602,0,0,0,-1,0,0,0,0,0,0,0.03751302,0,0,0,0,7.942156,3.477334,0.03751302,0,0.03751302,6.501025,46.4358,0.134792,0,0.03001042,0,3.514847
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.112397,36.77363,35.99762,0,0,0,-1,0,0,0,0,0,0,0.112397,0,0,0,0,7.904643,3.511096,0.112397,0,0.112397,6.607654,47.19744,0.1347878,0,0.08991757,0,3.623492
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1905293,36.27647,34.96502,0.9210977,0.9210977,0,0,0,0.9210977,20.68502,0,1.110223E-16,0,0.1905293,0.9695765,0.9210977,0,0,7.792246,3.612253,0,0.7790473,-0.7790473,5.786467,41.33182,0.1347878,1.013207,0.1524234,0,3.802782
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.473032,44.73483,34.04489,0.1472351,0.1472351,0,0,0,0.1472351,1000.462,0,0,0,1.473032,0.1549843,0.1472351,0,0,8.657854,2.833205,1.318048,0,1.318048,7.036876,50.2633,0.1347387,0.1619586,1.178426,0,4.306238
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.082437,48.5858,33.09409,0,0,0,0,0,0,0,0,0,0,2.082437,0,0,0,0,7.339807,4.019448,2.082437,0,2.082437,9.012449,64.37451,0.1346611,0,1.665949,0,6.101885
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.35511,62.91281,35.42509,0.1477609,0.1477609,0,0,0,0.1477609,2270.634,0,0,0,3.35511,0.1555378,0.1477609,0,0,5.25737,5.893641,3.199572,0,3.199572,12.04783,86.05576,0.1345422,0.162537,2.684088,0,9.248752
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.100944,67.01699,40.86409,0.3638436,0.3638436,0,-1,0,0.3638436,852.274,0.6601534,0,0,3.100944,0.3829933,0.3638436,0,0,2.057798,8.773256,2.057798,0,2.057798,14.00003,100,0.1344658,0.400228,2.480756,0,11.8742
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.246312,75.62698,46.46668,2.02826,2.02826,0,0,0,2.02826,160.0541,1.111302,0,0,3.246312,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1344658,2.231086,2.59705,0,13.87159
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.187768,80.64333,50.89354,0,0,0,0,0,0,0,3.187768,0,0,3.187768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344658,0,2.550215,0,13.81304
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.683341,68.61826,54.25713,0.5418853,0.5418853,0,0,0,0.5418853,310.6452,1.112935,0,0,1.683341,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1344658,0.5960737,1.346672,0,12.30861
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.003671,75.32222,57.36513,1.027639,1.027639,0,0,0,1.027639,194.9781,0.9219457,0,0,2.003671,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1344658,1.130403,1.602937,0,12.62895
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.293554,80.56658,59.17472,0.458521,0.458521,0,-1,0,0.458521,500.2069,1.8109,0,0,2.293554,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1344658,0.5043731,1.834843,0,12.91883
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.542606,73.24789,59.63479,2.877972,2.877972,0,0,0,2.877972,53.60048,0,0,0,1.542606,3.029444,2.877972,0,0,0,10.62527,0,1.486837,-1.486837,12.43276,88.80527,0.1344658,3.165769,1.234085,0,12.16788
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7141088,66.07735,60.09486,0.2588603,0.2588603,0,0,0,0.2588603,275.8665,0,0,0,0.7141088,0.2724845,0.2588603,0,0,1.652042,9.138437,0.4416244,0,0.4416244,12.85173,91.79785,0.1344494,0.2847463,0.5712871,0,9.852546
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.12252,59.66544,58.68399,1.01513,1.01513,0,0,0,1.01513,12.06939,0,0,0,0.12252,1.068558,1.01513,0,0,1.210417,9.535899,0,0.9460379,-0.9460379,11.85451,84.67493,0.1344494,1.116643,0.09801599,0,9.658419
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2610675,57.1823,55.12614,2.513189,2.513189,0,0,0,2.513189,10.3879,0,4.440892E-16,0,0.2610675,2.645462,2.513189,0,0,2.26157,8.589861,0,2.384395,-2.384395,9.341141,66.72231,0.1344494,2.764508,0.208854,0,8.850928
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06174505,52.233,51.76255,1.593204,1.593204,0,-1,0,1.593204,3.875526,0,2.220446E-16,0,0.06174505,1.677057,1.593204,0,0,4.910898,6.205466,0,1.615312,-1.615312,7.638453,54.56027,0.1344494,1.752525,0.04939604,0,6.267211
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,49.1964,49.1964,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.705689,4.590154,0,0.564697,-0.564697,7.04321,50.30854,0.1344494,0.5901083,0,0,4.590154
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,46.84495,46.84495,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.33313,4.025457,0,1.58765,-1.58765,5.36968,38.35478,0.1344494,1.659094,0,0,4.025457
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,44.54462,44.54462,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.097186,2.437807,0,0.4008276,-0.4008276,4.947171,35.33686,0.1344494,0.4188648,0,0,2.437807
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,42.64302,42.64302,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.542549,2.03698,0,0.4019753,-0.4019753,4.523451,32.3103,0.1344494,0.4200642,0,0,2.03698
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,41.15036,41.15036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.989189,1.635004,0,0,0,4.523451,32.3103,0.1344494,0,0,0,1.635004
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,39.62703,39.62703,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.989189,1.635004,0,0.7022462,-0.7022462,3.783219,27.02294,0.1344494,0.7338473,0,0,1.635004
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,38.29795,38.29795,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.76946,0.932758,0,0.07083257,-0.07083257,3.708555,26.48962,0.1344494,0.07402004,0,0,0.932758
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.0216066,37.21046,37.06088,0.04310644,0.04310644,0,-1,0,0.04310644,50.12384,0,0,0,0.0216066,0.0453752,0.04310644,0,0,10.84817,0.8619254,0,0.0237686,-0.0237686,3.683501,26.31067,0.1344494,0.04741709,0.01728528,0,0.883532
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1934347,37.11098,35.7727,0.6331775,0.6331775,0,-1,0,0.6331775,30.54984,0,0,0,0.1934347,0.6665027,0.6331775,0,0,10.87457,0.8381568,0,0.4730679,-0.4730679,3.184843,22.74883,0.1344494,0.6964953,0.1547478,0,1.031592
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3920364,37.44784,34.72988,0.0643901,0.0643901,0,0,0,0.0643901,608.8458,0,0,0,0.3920364,0.06777905,0.0643901,0,0,11.40021,0.3650889,0.3242574,0,0.3242574,3.492461,24.9461,0.1344373,0.07082911,0.3136291,0,0.7571253
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8696096,39.93231,33.80975,0,0,0,0,0,0,0,0,0,0,0.8696096,0,0,0,0,11.07595,0.6569206,0.8696096,0,0.8696096,4.317445,30.83883,0.1344051,0,0.6956877,0,1.52653
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8667129,38.96539,32.89984,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.28563,0,0,0,0.8667129,0,0,3.15561,2.99783,10.20634,1.439569,3.864543,0,3.864543,7.983672,57.02612,0.1345477,1.664264,0.6933703,5,2.306282
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2829813,37.17926,35.22062,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.5723,0,0,0,0.2829813,0,0,3.264174,3.100965,6.341796,4.917658,3.383947,0,3.383947,11.19397,79.95674,0.1347054,1.5131,0.226385,5,5.200639
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1789625,41.8737,40.59828,0,0,0,-1,0,0,0,0,0,0,0.1789625,0,0,0,0,2.95785,7.96321,0.1789625,0,0.1789625,11.36374,81.16944,0.1346988,0,0.14317,0,8.142172
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1700198,47.43584,46.18041,1.230833,1.230833,0,0,0,1.230833,13.81339,0,2.220446E-16,0,0.1700198,1.295614,1.230833,0,0,2.778887,8.124276,0,1.125594,-1.125594,10.17726,72.6946,0.1346988,1.353917,0.1360158,0,8.294295
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7767223,56.70494,50.60727,1.728311,1.728311,0,0,0,1.728311,44.94112,0,0,0,0.7767223,1.819275,1.728311,0,0,4.029547,6.998682,0,1.042552,-1.042552,9.078318,64.84499,0.1346988,1.901142,0.6213779,0,7.775404
