Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7820576,60.2613,53.97087,0.3148093,0.3148093,0,0,0,0.3148093,248.4227,0,0,0,0.7820576,0.3313782,0.3148093,0,0,5.187939,5.95613,0.4506795,0,0.4506795,9.505869,67.89893,0.1346821,0.3462902,0.6256461,0,6.738187
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5155468,61.30682,57.12999,2.72208,2.72208,0,0,0,2.72208,18.93944,0,0,0,0.5155468,2.865348,2.72208,0,0,4.737259,6.361741,0,2.349801,-2.349801,7.028962,50.20677,0.1346821,2.994288,0.4124374,0,6.877288
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.094794,78.12526,58.9498,1.684514,1.684514,0,-1,0,1.684514,124.356,0,0,0,2.094794,1.773172,1.684514,0,0,7.348149,4.01194,0.3216217,0,0.3216217,7.334079,52.38617,0.1346701,1.852965,1.675835,0,6.106734
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5741194,64.15464,59.40987,1.211602,1.211602,0,0,0,1.211602,47.38513,0,0,0,0.5741194,1.275371,1.211602,0,0,7.026527,4.3014,0,0.7012516,-0.7012516,6.594895,47.1063,0.1346701,1.332763,0.4592955,0,4.875519
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7243609,65.93205,59.86994,0.8333644,0.8333644,0,0,0,0.8333644,86.92007,0,0,0,0.7243609,0.8772257,0.8333644,0,0,7.805696,3.600148,0,0.1528648,-0.1528648,6.433761,45.95535,0.1346701,0.9167008,0.5794888,0,4.324509
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4307591,61.99639,58.48974,0.9435437,0.9435437,0,0,0,0.9435437,45.65332,0,1.110223E-16,0,0.4307591,0.9932039,0.9435437,0,0,7.975545,3.447283,0,0.5624449,-0.5624449,5.840892,41.72058,0.1346701,1.037898,0.3446073,0,3.878042
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1914231,56.45255,54.95234,3.224437,3.224437,1.25,0,0.50625,3.224437,5.936636,0,4.440892E-16,0,0.1914231,2.078355,1.974437,0,0,8.600484,2.884838,0,1.886932,-1.886932,3.851891,27.51345,0.1346701,3.546881,0.1531385,5,3.076262
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0765705,52.14113,51.55807,0.8382263,0.8382263,0,-1,0,0.8382263,9.134826,0,2.220446E-16,0,0.0765705,0.8823434,0.8382263,0,0,10.69707,0.9979064,0,0.8057729,-0.8057729,3.002532,21.44662,0.1346701,0.9220489,0.0612564,0,1.074477
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,49.00215,49.00215,3.078225,0.1825269,0,-1,0,0.1825269,0,0,2.895698,3.203521,0,0.1921336,0.1825269,0,0,11.59238,0.1921336,0,0.1921336,-0.1921336,2.800006,20,0.1346701,3.386048,0,0,0.1921336
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,46.67115,46.67115,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,44.34015,44.34015,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,42.43855,42.43855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,40.97655,40.97655,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,39.45322,39.45322,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,38.1037,38.1037,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.04961623,37.23061,36.88708,0.2710733,0.04713542,0,-1,0,0.04713542,105.2632,0,0.2239378,0.2887535,0.04961623,0.04961623,0.04713542,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0.2981806,0.03969299,0,0.04961623
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09012786,36.21904,35.59889,0.3877827,0.08562147,0,-1,0,0.08562147,105.2632,0,0.3021612,0.4094367,0.09012786,0.09012786,0.08562147,0,0,11.80586,0,0,0,0,2.800006,20,0.1346701,0.426561,0.07210229,0,0.09012786
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3929515,37.25673,34.53563,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,141.8899,0,0,0,0.3929515,0,0,3.505263,3.33,11.80586,0,3.722951,0,3.722951,6.331908,45.22782,0.1347435,0.3046352,0.3143612,5,0.3929515
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.189243,42.10318,33.6155,0,0,3.505263,0,1.121937,0,0,0,0,0,1.189243,0,0,3.505263,3.33,8.082909,3.350656,4.519243,0,4.519243,10.61924,75.85155,0.1347641,0,0.9513943,5,4.539899
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.229499,49.36548,32.69537,1.243851,1.243851,2.648237,0,0.8879688,1.243851,179.2416,0,0,0,2.229499,0,0,1.404386,1.334167,3.563666,7.417975,3.563666,0,3.563666,14.00003,100,0.1347487,1.368236,1.783599,5,9.647474
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.805038,57.0714,34.9957,4.074282,4.074282,1.25,0,0.50625,4.074282,68.84742,0,0,0,2.805038,2.972928,2.824282,0,0,0,10.62527,0,0.1678902,-0.1678902,13.82306,98.73592,0.1347487,4.48171,2.24403,5,13.43031
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.104344,66.44907,40.37336,1.683817,1.683817,0,-1,0,1.683817,184.3635,1.145361,0,0,3.104344,1.772439,1.683817,0,0,0.1865447,10.45738,0.1865447,0,0.1865447,14.00003,100,0.1347418,1.852198,2.483475,0,13.56173
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.254074,75.02287,45.92482,0.2438019,0.2438019,0,0,0,0.2438019,1334.72,2.99744,0,0,3.254074,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1347418,0.2681821,2.603259,0,13.87935
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.717264,86.71187,50.32101,0.665319,0.665319,0,0,0,0.665319,558.719,3.016928,0,0,3.717264,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1347418,0.7318509,2.973811,0,14.34254
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.091576,83.09263,53.6846,0.7582579,0.7582579,0,0,0,0.7582579,407.7209,2.29341,0,0,3.091576,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1347418,0.8340836,2.473261,0,13.71685
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.351511,90.79313,56.8744,0.8084456,0.8084456,0,0,0,0.8084456,414.5624,2.500516,0,0,3.351511,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1347418,0.8892902,2.681209,0,13.97679
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.157345,78.48649,58.68399,0,0,0,-1,0,0,0,2.157345,0,0,2.157345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347418,0,1.725876,0,12.78262
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.056121,77.9746,59.17472,0.8672906,0.8672906,0,0,0,0.8672906,237.0741,1.143184,0,0,2.056121,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1347418,0.9540197,1.644897,0,12.6814
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.149326,69.56902,59.69613,0,0,0,0,0,0,0,1.149326,0,0,1.149326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347418,0,0.9194604,0,11.7746
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3791954,61.32718,58.25459,0.4049219,0.4049219,0,0,0,0.4049219,93.64657,0,0,0,0.3791954,0.4262335,0.4049219,0,0,0,10.62527,0,0.04703812,-0.04703812,13.95045,99.64584,0.1347418,0.445414,0.3033563,0,11.00447
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1400865,55.81033,54.7172,1.230207,1.230207,0,0,0,1.230207,11.38723,0,0,0,0.1400865,1.294955,1.230207,0,0,0.05226457,10.57824,0,1.154868,-1.154868,12.73311,90.95058,0.1347418,1.353228,0.1120692,0,10.71832
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05338167,51.75906,51.3536,0,0,0,-1,0,0,0,0,0,0,0.05338167,0,0,0,0,1.335452,9.423368,0.05338167,0,0.05338167,12.78375,91.31232,0.1347398,0,0.04270533,0,9.476749
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.28207,9.471411,0,0,0,12.78375,91.31232,0.1347398,0,0,0,9.471411
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,46.43601,46.43601,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.28207,9.471411,0,2.992666,-2.992666,9.629203,68.77988,0.1347398,3.127336,0,0,9.471411
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,44.13568,44.13568,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.607254,6.478745,0,0.2754699,-0.2754699,9.338832,66.70581,0.1347398,0.2878661,0,0,6.478745
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.913332,6.203276,0,0,0,9.338832,66.70581,0.1347398,0,0,0,6.203276
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,40.77208,40.77208,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.913332,6.203276,0,0.5788524,-0.5788524,8.728668,62.3475,0.1347398,0.6049008,0,0,6.203276
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,39.24875,39.24875,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.556501,5.624423,0,0.7222147,-0.7222147,7.967387,56.90979,0.1347398,0.7547144,0,0,5.624423
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,37.89922,37.89922,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.358962,4.902208,0,0.08288039,-0.08288039,7.880023,56.28577,0.1347398,0.08661001,0,0,4.902208
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1141582,37.48446,36.69283,0.0594293,0.0594293,0,-1,0,0.0594293,192.0907,0,0,0,0.1141582,0.06255716,0.0594293,0,0,6.451051,4.819328,0.051601,0,0.051601,7.928977,56.63543,0.1347379,0.06537223,0.09132653,0,4.933486
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2809499,37.3099,35.36375,0.1340152,0.1340152,0,-1,0,0.1340152,209.6404,0,0,0,0.2809499,0.1410686,0.1340152,0,0,6.39945,4.865769,0.1398813,0,0.1398813,8.06168,57.58331,0.1347328,0.1474167,0.2247599,0,5.146719
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.514855,37.87946,34.30048,0.224242,0.224242,0,0,0,0.224242,229.5979,0,0,0,0.514855,0.2360443,0.224242,0,0,6.259569,4.991662,0.2788107,0,0.2788107,8.326182,59.47261,0.1347225,0.2466663,0.411884,0,5.506517
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.068005,40.94762,33.38035,0.1223016,0.1223016,0,0,0,0.1223016,873.2556,0,0,0,1.068005,0.1287385,0.1223016,0,0,5.980758,5.242592,0.939267,0,0.939267,9.217249,65.83736,0.1346878,0.1345318,0.8544044,0,6.310597
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.038337,39.76301,32.46022,2.067865,2.067865,0,0,0,2.067865,50.213,0,0,0,1.038337,2.1767,2.067865,0,0,5.041492,6.087932,0,1.138363,-1.138363,8.017309,57.26638,0.1346878,2.274651,0.8306696,0,7.126269
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4866804,38.14933,34.76055,1.539053,1.539053,0,0,0,1.539053,31.62208,2.220446E-16,0,0,0.4866804,1.620055,1.539053,0,0,6.306339,4.949569,0,1.133375,-1.133375,6.822628,48.73296,0.1346878,1.692958,0.3893444,0,5.43625
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.741949,45.51898,40.10754,1.164292,1.164292,0,-1,0,1.164292,63.72533,0,0,0,0.741949,1.225571,1.164292,0,0,7.565644,3.816194,0,0.4836217,-0.4836217,6.312845,45.09166,0.1346878,1.280721,0.5935592,0,4.558143
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.478573,66.44749,45.62834,1.984305,1.984305,0,0,0,1.984305,124.9089,0,0,0,2.478573,2.088742,1.984305,0,0,8.103002,3.332572,0.3898314,0,0.3898314,6.682672,47.73328,0.1346734,2.182735,1.982859,0,5.811146
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.624534,73.18475,50.03474,0.5269511,0.5269511,0,0,0,0.5269511,498.0602,0,0,0,2.624534,0.5546854,0.5269511,0,0,7.713171,3.683421,2.069848,0,2.069848,8.646302,61.75918,0.134597,0.5796462,2.099627,0,6.307954
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.041142,71.16805,53.42901,0.1187079,0.1187079,0,0,0,0.1187079,1719.466,0,0,0,2.041142,0.1249556,0.1187079,0,0,5.643322,5.546284,1.916186,0,1.916186,10.46416,74.74382,0.1345264,0.1305787,1.632913,0,7.587426
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,2.936542,84.92959,56.58813,1.437347,1.437347,0,0,0,1.437347,204.3029,0,0,0,2.936542,1.512997,1.437347,0,0,3.727136,7.270851,1.423545,0,1.423545,11.81465,84.39018,0.1344739,1.581082,2.349234,0,10.20739
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.330933,80.08887,58.4284,0.1288505,0.1288505,0,-1,0,0.1288505,1809.021,0,0,0,2.330933,0.1356322,0.1288505,0,0,2.303591,8.552042,2.195301,0,2.195301,13.89729,99.2662,0.1343932,0.1417356,1.864747,0,10.88298
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9644876,67.08829,58.9498,0.5220513,0.5220513,0,0,0,0.5220513,184.7496,0.30667,0,0,0.9644876,0.5495277,0.5220513,0,0,0.10829,10.52781,0.10829,0,0.10829,14.00003,100,0.1343892,0.5742564,0.7715901,0,11.4923
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.860259,66.69987,59.46099,0,0,0,0,0,0,0,0.860259,0,0,0.860259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343892,0,0.6882072,0,11.48553
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.351824,60.89235,58.05012,1.141833,1.141833,0,0,0,1.141833,30.81222,0,0,0,0.351824,1.201929,1.141833,0,0,0,10.62527,0,0.8501052,-0.8501052,13.10394,93.59937,0.1343892,1.256016,0.2814592,0,10.9771
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2287273,56.30349,54.51273,0,0,0,0,0,0,0,0,0,0,0.2287273,0,0,0,0,0.9445614,9.775169,0.2287273,0,0.2287273,13.32093,95.1493,0.1343808,0,0.1829819,0,10.0039
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03299783,51.39917,51.14913,3.38115,3.33,0,-1,0,3.33,0.9909258,4.440892E-16,0.0511506,0.3892657,0.03299783,3.505263,3.33,0,0,0.7158341,9.981024,0,3.472265,-3.472265,9.660839,69.00586,0.1343808,3.719266,0.02639826,0,10.01402
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,48.56253,48.56253,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.573906,6.508758,0,2.993359,-2.993359,6.505562,46.4682,0.1343808,3.12806,0,0,6.508758
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,46.23153,46.23153,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.899861,3.515399,0,2.5427,-2.5427,3.825321,27.32367,0.1343808,2.657121,0,0,3.515399
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,43.9312,43.9312,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.72508,0.9726993,0,0.3423374,-0.3423374,3.464465,24.74613,0.1343808,0.3577426,0,0,0.9726993
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,42.03982,42.03982,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.10546,0.6303619,0,0.1296108,-0.1296108,3.327844,23.77026,0.1343808,0.1354432,0,0,0.6303619
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,40.54716,40.54716,0.5068067,0.4757136,0,-1,0,0.4757136,0,0,0.03109309,0.08177376,0,0.5007511,0.4757136,0,0,11.24947,0.5007511,0,0.5007511,-0.5007511,2.800006,20,0.1343808,0.5574874,0,0,0.5007511
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343808,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,37.69475,37.69475,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343808,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1331914,37.41156,36.48835,0.7133936,0.1265319,0,-1,0,0.1265319,105.2632,0,0.5868617,0.7594266,0.1331914,0.1331914,0.1265319,0,0,11.80586,0,0,0,0,2.800006,20,0.1343808,0.784733,0.1065532,0,0.1331914
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2492132,36.89136,35.1695,0,0,0,-1,0,0,0,0,0,0,0.2492132,0,0,0,0,11.80586,0,0.2492132,0,0.2492132,3.03643,21.68874,0.1343716,0,0.1993705,0,0.2492132
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5156442,37.68642,34.10624,0.1641642,0.1641642,0,0,0,0.1641642,314.1027,0,0,0,0.5156442,0.1728044,0.1641642,0,0,11.55665,0.2242918,0.3428397,0,0.3428397,3.361676,24.01192,0.134359,0.1805806,0.4125153,0,0.739936
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1683593,34.33126,33.1861,0.4571169,0.4571169,0,0,0,0.4571169,36.83069,0,5.551115E-17,0,0.1683593,0.4811757,0.4571169,0,0,11.21381,0.5328476,0,0.3128164,-0.3128164,3.031939,21.65666,0.134359,0.5028286,0.1346875,0,0.7012069
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1777134,33.46843,32.26597,0,0,0,0,0,0,0,0,0,0,0.1777134,0,0,0,0,11.56138,0.2200312,0.1777134,0,0.1777134,3.200533,22.8609,0.1343525,0,0.1421707,0,0.3977446
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6792678,39.29925,34.53563,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,68.27543,4.440892E-16,0,0,0.6792678,0,0,3.505263,3.33,11.38367,0.3799733,4.009268,0,4.009268,7.004058,50.02888,0.1344747,1.094383,0.5434142,5,1.059241
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.7968835,45.66967,39.85195,1.821027,1.821027,0,-1,0,1.821027,43.76012,0,2.220446E-16,0,0.7968835,1.91687,1.821027,0,0,7.3744,3.988314,0,1.119987,-1.119987,5.823488,41.59626,0.1344747,2.003129,0.6375068,0,4.785198
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4414228,48.62679,45.34207,0,0,0,0,0,0,0,0,0,0,0.4414228,0,0,0,0,8.61883,2.868328,0.4414228,0,0.4414228,6.242259,44.58747,0.1344585,0,0.3531382,0,3.309751
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.5959471,54.35359,49.74848,0.2704495,0.2704495,0,0,0,0.2704495,220.3543,0,0,0,0.5959471,0.2846837,0.2704495,0,0,8.177406,3.265608,0.3112634,0,0.3112634,6.537549,46.69669,0.134447,0.2974945,0.4767577,0,3.861555
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4213959,56.43467,53.13253,0,0,0,0,0,0,0,0,0,0,0.4213959,0,0,0,0,7.866143,3.545745,0.4213959,0,0.4213959,6.937321,49.55219,0.1344315,0,0.3371167,0,3.967141
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4370891,59.83801,56.33254,0,0,0,0,0,0,0,0,0,0,0.4370891,0,0,0,0,7.444747,3.925002,0.4370891,0,0.4370891,7.35198,52.51403,0.1344155,0,0.3496713,0,4.362091
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1892666,59.68918,58.1728,2.337792,2.337792,0,-1,0,2.337792,8.095954,0,0,0,0.1892666,2.460834,2.337792,0,0,7.007658,4.318382,0,2.271567,-2.271567,4.957538,35.41091,0.1344155,2.571571,0.1514132,0,4.507648
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.6962115,64.44975,58.68399,0.8818684,0.8818684,0,0,0,0.8818684,78.94733,0,0,0,0.6962115,0.9282825,0.8818684,0,0,9.531622,2.046815,0,0.232071,-0.232071,4.712914,33.6636,0.1344155,0.9700552,0.5569692,0,2.743026
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6032616,64.22412,59.23607,0.9198045,0.9198045,0,0,0,0.9198045,65.58585,0,0,0,0.6032616,0.9682152,0.9198045,0,0,9.789478,1.814744,0,0.3649536,-0.3649536,4.328218,30.91578,0.1344155,1.011785,0.4826093,0,2.418005
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2735459,60.02182,57.8252,1.615809,1.615809,1.25,0,0.50625,1.615809,16.92935,5.551115E-17,0,0,0.2735459,0.385062,0.3658089,0,0,10.19498,1.44979,0,0.1115161,-0.1115161,4.21067,30.07615,0.1344155,1.77739,0.2188367,5,1.723336
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1384143,55.36465,54.2878,0.573127,0.573127,4.07839,0,1.278401,0.573127,24.15073,0,0,0,0.1384143,0,0,3.505263,3.33,10.31889,1.338274,3.468414,0,3.468414,7.501097,53.57915,0.1345224,0.6304397,0.1107315,5,1.476688
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05346501,51.32914,50.92421,0.5058302,0.5058302,0,-1,0,0.5058302,10.56975,0,0,0,0.05346501,0.5324528,0.5058302,0,0,6.850475,4.459847,0,0.4789878,-0.4789878,6.9962,49.97275,0.1345224,0.5564132,0.04277201,0,4.513312
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,48.36828,48.36828,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.382683,3.980859,0,1.034144,-1.034144,5.906116,42.18645,0.1345224,1.080681,0,0,3.980859
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,46.03728,46.03728,2.875177,2.799379,0,-1,0,2.799379,0,0,0.07579825,0.363316,0,2.946715,2.799379,0,0,8.531733,2.946715,0,2.946715,-2.946715,2.800006,20,0.1345224,3.162695,0,0,2.946715
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,43.70628,43.70628,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345224,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,41.80468,41.80468,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345224,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,40.34269,40.34269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345224,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,38.81936,38.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345224,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,37.46983,37.46983,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345224,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.09963822,36.95211,36.26343,0,0,0,-1,0,0,0,0,0,0,0.09963822,0,0,0,0,11.80586,0,0.09963822,0,0.09963822,2.894531,20.67518,0.1345187,0,0.07971057,0,0.09963822
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1524302,35.98166,34.93435,0.5837091,0.2299993,0,-1,0,0.2299993,66.27418,0,0.3537098,0.5279276,0.1524302,0.2421046,0.2299993,0,0,11.70622,0.08967439,0,0.08967439,-0.08967439,2.800006,20,0.1345187,0.64208,0.1219441,0,0.2421046
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1844224,35.13164,33.87109,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,93.0953,0,0,0,0.1844224,0,0,3.505263,3.33,11.80586,0,3.514422,0,3.514422,6.134079,43.81477,0.1345927,0.2179107,0.1475379,5,0.1844224
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2858759,34.93326,32.98163,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,152.5443,0,0,0,0.2858759,0,0,3.505263,3.33,8.291438,3.16298,3.615876,0,3.615876,9.564401,68.31701,0.1346619,0.2061457,0.2287008,5,3.448856
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08446501,32.59935,32.03083,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.218031,0,0,0,0.08446501,0,0,3.505263,3.33,4.675562,6.417268,3.414465,0,3.414465,12.80365,91.45444,0.1348195,1.287214,0.06757201,5,6.501733
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4064291,37.11241,34.30048,1.920622,1.920622,0,0,0,1.920622,21.16133,0,2.220446E-16,0,0.4064291,2.021707,1.920622,0,0,1.261097,9.490287,0,1.615278,-1.615278,11.10099,79.29266,0.1348195,2.112684,0.3251433,0,9.896716
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1092585,40.36769,39.59636,1.432226,1.432226,0,-1,0,1.432226,7.628582,0,2.220446E-16,0,0.1092585,1.507606,1.432226,0,0,3.05585,7.875009,0,1.398347,-1.398347,9.627007,68.76419,0.1348195,1.575448,0.0874068,0,7.984268
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7476228,50.72651,45.08648,1.103272,1.103272,0,0,0,1.103272,67.76414,0,0,0,0.7476228,1.161339,1.103272,0,0,4.60957,6.476662,0,0.4137161,-0.4137161,9.190911,65.64924,0.1348195,1.213599,0.5980983,0,7.224285
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.038729,57.67034,49.46222,0,0,0,0,0,0,0,0,0,0,1.038729,0,0,0,0,5.069254,6.062945,1.038729,0,1.038729,10.17634,72.68797,0.1347815,0,0.8309834,0,7.101675
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4493118,56.36551,52.84626,1.396534,1.396534,0,0,0,1.396534,32.17336,0,2.220446E-16,0,0.4493118,1.470036,1.396534,0,0,4.030525,6.997802,0,1.020724,-1.020724,9.100399,65.00272,0.1347815,1.536187,0.3594494,0,7.447114
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3493229,58.82854,56.04628,1.497866,1.497866,0,0,0,1.497866,23.32138,0,2.220446E-16,0,0.3493229,1.576701,1.497866,0,0,5.164662,5.977078,0,1.227378,-1.227378,7.806629,55.76152,0.1347815,1.647652,0.2794583,0,6.326401
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1552666,59.14634,57.90699,0.9960607,0.9960607,0,-1,0,0.9960607,15.58806,0,1.110223E-16,0,0.1552666,1.048485,0.9960607,0,0,6.528416,4.7497,0,0.8932183,-0.8932183,6.865095,49.03629,0.1347815,1.095667,0.1242133,0,4.904967
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3567484,61.31893,58.4284,1.721645,1.721645,0,0,0,1.721645,20.72137,0,2.220446E-16,0,0.3567484,1.812258,1.721645,0,0,7.52088,3.856482,0,1.45551,-1.45551,5.330853,38.07744,0.1347815,1.89381,0.2853988,0,4.21323
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.5996842,63.94984,59.00092,0,0,0,0,0,0,0,0,0,0,0.5996842,0,0,0,0,9.138113,2.400972,0.5996842,0,0.5996842,5.899763,42.14108,0.1347595,0,0.4797473,0,3.000656
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4378086,61.1328,57.59005,0.5249432,0.5249432,0,0,0,0.5249432,83.40114,0,0,0,0.4378086,0.5525718,0.5249432,0,0,8.538429,2.940688,0,0.1147632,-0.1147632,5.778792,41.277,0.1347595,0.5774375,0.3502468,0,3.378496
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09070883,54.76575,54.06288,1.469233,1.469233,0,0,0,1.469233,6.173888,0,0,0,0.09070883,1.546561,1.469233,0,0,8.665944,2.825925,0,1.455853,-1.455853,4.244188,30.31557,0.1347595,1.616157,0.07256706,0,2.916634
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.06974106,51.21688,50.68906,1.918615,1.367823,0,-1,0,1.367823,5.098692,0,0.5507921,0.7956568,0.06974106,1.439813,1.367823,0,0,10.28356,1.370072,0,1.370072,-1.370072,2.800006,20,0.1347595,2.110476,0.05579285,0,1.439813
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,48.13314,48.13314,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,45.80214,45.80214,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,43.50181,43.50181,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,41.61042,41.61042,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,40.13821,40.13821,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,38.58421,38.58421,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,37.26535,37.26535,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1046086,36.75042,36.02829,0.3236511,0.09937818,0,-1,0,0.09937818,105.2632,0,0.2242729,0.3361405,0.1046086,0.1046086,0.09937818,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,0.3560162,0.08368689,0,0.1046086
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1347755,35.65403,34.72988,0.1338237,0.1280367,0,-1,0,0.1280367,105.2632,0,0.005786997,0.1215987,0.1347755,0.1347755,0.1280367,0,0,11.80586,0,0,0,0,2.800006,20,0.1347595,0.1472061,0.1078204,0,0.1347755
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1686673,34.84816,33.69729,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,547.9703,0,0,0,0.1686673,0,0,3.505263,3.33,11.80586,0,3.498667,0,3.498667,6.119133,43.708,0.1348198,0.03385842,0.1349339,5,0.1686673
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9317834,39.31216,32.77716,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,185.9902,0,0,0,0.9317834,0,0,3.505263,3.33,8.307193,3.148801,4.261784,0,4.261784,10.16222,72.58711,0.1348907,0.5510836,0.7454267,5,4.080584
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.642068,43.66194,31.82635,1.231842,1.231842,3.761675,0,1.191937,1.231842,133.3019,0,0,0,1.642068,0,0,2.529833,2.403341,4.04541,6.984406,4.04541,0,4.04541,14.00003,100,0.1349493,1.355026,1.313655,5,8.626474
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.798613,55.96771,34.10624,2.028439,2.028439,0,0,0,2.028439,137.9688,0.6634139,0,0,2.798613,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1349493,2.231283,2.23889,0,13.42389
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.710121,61.28378,39.33054,3.131581,3.131581,0,-1,0,3.131581,86.54163,0,4.440892E-16,0.1147388,2.710121,3.296401,3.131581,0,0,0,10.62527,0,0.5862797,-0.5862797,13.38204,95.58577,0.1349493,3.444739,2.168097,0,13.33539
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.270643,73.77599,44.80022,0.6027272,0.6027272,0,0,0,0.6027272,542.6407,1.984771,0,0,3.270643,0.6344497,0.6027272,0,0,0.651422,10.03899,0.651422,0,0.651422,14.00003,100,0.1349255,0.6629999,2.616514,0,13.30964
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.258718,79.25402,49.16573,0.3240021,0.3240021,0,0,0,0.3240021,1005.771,2.917663,0,0,3.258718,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1349255,0.3564023,2.606974,0,13.88399
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.0984,81.71786,52.56,0,0,0,0,0,0,0,3.0984,0,0,3.0984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349255,0,2.47872,0,13.72367
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.783954,82.04633,55.78046,1.122043,1.122043,0,0,0,1.122043,248.1147,1.602856,0,0,2.783954,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1349255,1.234247,2.227163,0,13.40923
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.339942,79.25696,57.6514,0.9941495,0.9941495,0,-1,0,0.9941495,235.3712,1.293469,0,0,2.339942,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1349255,1.093564,1.871953,0,12.96522
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.164363,77.99631,58.20348,1.202355,1.202355,0,0,0,1.202355,180.0103,0.8987259,0,0,2.164363,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1349255,1.322591,1.73149,0,12.78964
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.214464,69.14586,58.74533,0.6333737,0.6333737,0,0,0,0.6333737,191.7452,0.5477546,0,0,1.214464,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1349255,0.6967111,0.971571,0,11.83974
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1300216,58.42856,57.3958,2.660856,2.660856,0,0,0,2.660856,4.886458,0,0,0,0.1300216,2.8009,2.660856,0,0,0,10.62527,0,2.670879,-2.670879,11.18467,79.89037,0.1349255,2.926941,0.1040173,0,10.7553
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.07870968,54.46709,53.85841,2.891973,2.891973,0,0,0,2.891973,2.72166,0,8.881784E-16,0,0.07870968,3.044182,2.891973,0,0,2.967643,7.954395,0,2.965472,-2.965472,8.058792,57.56268,0.1349255,3.18117,0.06296774,0,8.033105
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03653848,50.77053,50.49481,1.121946,1.121946,0,-1,0,1.121946,3.256706,0,2.220446E-16,0,0.03653848,1.180996,1.121946,0,0,6.262613,4.988923,0,1.144457,-1.144457,6.852428,48.94582,0.1349255,1.234141,0.02923079,0,5.025461
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,47.92867,47.92867,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.534232,3.844465,0,2.849121,-2.849121,3.849191,27.49417,0.1349255,2.977331,0,0,3.844465
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,45.62834,45.62834,3.739882,0.9455777,0,-1,0,0.9455777,0,0,2.794304,3.168292,0,0.9953449,0.9455777,0,0,10.69992,0.9953449,0,0.9953449,-0.9953449,2.800006,20,0.1349255,4.11387,0,0,0.9953449
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,43.32801,43.32801,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349255,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,41.40595,41.40595,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349255,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,39.91329,39.91329,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349255,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,38.38996,38.38996,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349255,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,37.06088,37.06088,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349255,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.135384,36.75845,35.82381,0.3585858,0.1286148,0,-1,0,0.1286148,105.2632,0,0.2299711,0.3687215,0.135384,0.135384,0.1286148,0,0,11.80586,0,0,0,0,2.800006,20,0.1349255,0.3944444,0.1083072,0,0.135384
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2861393,36.50797,34.53563,0.6520656,0.2718323,0,-1,0,0.2718323,105.2632,0,0.3802332,0.6629057,0.2861393,0.2861393,0.2718323,0,0,11.80586,0,0,0,0,2.800006,20,0.1349255,0.7172722,0.2289114,0,0.2861393
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1496866,34.54294,33.52348,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.51459,4.440892E-16,0,0,0.1496866,0,0,3.505263,3.33,11.80586,0,3.479686,0,3.479686,6.101126,43.57938,0.1350359,0.700226,0.1197493,5,0.1496866
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.175405,40.93071,32.60335,0.450733,0.450733,3.955996,0,1.244987,0.450733,260.7764,0,0,0,1.175405,0,0,3.505263,3.33,8.326174,3.131718,4.505405,0,4.505405,10.37533,74.10934,0.1350933,0.4958063,0.9403242,5,4.307123
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.661866,51.8994,31.66277,1.847789,1.847789,2.948746,0,0.9700077,1.847789,144.0568,0,0,0,2.661866,0,0,1.100957,1.045909,3.820768,7.186583,3.707775,0,3.707775,13.89283,99.23433,0.1350972,2.032568,2.129493,5,9.848449
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.046975,58.07651,33.93243,0.9190398,0.9190398,0,0,0,0.9190398,331.539,1.966572,0,0,3.046975,0.9674103,0.9190398,0,0,0.112993,10.52358,0.112993,0,0.112993,14.00003,100,0.1350931,1.010944,2.43758,0,13.57056
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.888782,62.78184,39.13629,3.558991,3.33,0,-1,0,3.33,86.75021,0,0.2289907,0.5848898,2.888782,3.505263,3.33,0,0,0,10.62527,0,0.616481,-0.616481,13.3502,95.35838,0.1350931,3.91489,2.311026,0,13.51406
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.160197,72.22229,44.54462,2.262496,2.262496,0,0,0,2.262496,139.6775,0.09364393,0,0,3.160197,2.381574,2.262496,0,0,0.6849789,10.00879,0.6849789,0,0.6849789,14.00003,100,0.1350681,2.488745,2.528158,0,13.16899
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.784096,85.59481,48.87947,1.95462,1.95462,0,0,0,1.95462,193.5975,1.7266,0,0,3.784096,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1350681,2.150082,3.027276,0,14.40937
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.331766,72.81606,52.30441,1.07576,1.07576,0,0,0,1.07576,216.7552,1.199387,0,0,2.331766,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1350681,1.183336,1.865413,0,12.95704
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.395388,89.53397,55.52487,0,0,0,0,0,0,0,3.395388,0,0,3.395388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350681,0,2.71631,0,14.02066
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.668825,82.70554,57.3958,1.041684,1.041684,0,-1,0,1.041684,256.203,1.572316,0,0,2.668825,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1350681,1.145852,2.13506,0,13.2941
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.872684,74.66985,57.96833,2.522122,2.522122,0,0,0,2.522122,74.25034,0,0,0,1.872684,2.654866,2.522122,0,0,0,10.62527,0,0.7821812,-0.7821812,13.17554,94.11079,0.1350681,2.774334,1.498147,0,12.49796
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6219963,63.6636,58.54086,0,0,0,0,0,0,0,0,0,0,0.6219963,0,0,0,0,0.8690902,9.843093,0.6219963,0,0.6219963,13.76561,98.32562,0.1350454,0,0.4975971,0,10.46509
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4599081,60.9071,57.19133,1.02933,1.02933,0,0,0,1.02933,44.68036,0,0,0,0.4599081,1.083505,1.02933,0,0,0.2470939,10.40289,0,0.6235967,-0.6235967,13.10829,93.63042,0.1350454,1.132262,0.3679265,0,10.8628
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08348134,54.29879,53.65393,0.04514784,0.04514784,0,0,0,0.04514784,184.9066,0,0,0,0.08348134,0.04752404,0.04514784,0,0,0.9399791,9.779293,0.0359573,0,0.0359573,13.1424,93.87408,0.1350441,0.04966262,0.06678507,0,9.862774
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06103469,50.78162,50.32101,1.596782,1.596782,0,-1,0,1.596782,3.822356,0,0,0,0.06103469,1.680823,1.596782,0,0,0.9040218,9.811655,0,1.619789,-1.619789,11.43499,81.67834,0.1350441,1.75646,0.04882775,0,9.872689
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,47.76509,47.76509,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.703787,8.191866,0,3.505263,-3.505263,7.740119,55.28645,0.1350441,4.350205,0,0,8.191866
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,45.46476,45.46476,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.598524,4.686603,0,0.6261009,-0.6261009,7.080151,50.5724,0.1350441,0.6542754,0,0,4.686603
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,43.16442,43.16442,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.294191,4.060502,0,0.1218209,-0.1218209,6.95174,49.65519,0.1350441,0.1273028,0,0,4.060502
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,41.23215,41.23215,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.429548,3.938681,0,0.4157758,-0.4157758,6.513474,46.52472,0.1350441,0.4344857,0,0,3.938681
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,39.73949,39.73949,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.891521,3.522905,0,0.1994264,-0.1994264,6.30326,45.0232,0.1350441,0.2084005,0,0,3.522905
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,38.21616,38.21616,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.113106,3.323479,0,0.2121738,-0.2121738,6.079609,43.42569,0.1350441,0.2217216,0,0,3.323479
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.348854,3.111305,0,0,0,6.079609,43.42569,0.1350441,0,0,0,3.111305
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04118422,35.91241,35.62956,0,0,0,-1,0,0,0,0,0,0,0.04118422,0,0,0,0,8.348854,3.111305,0.04118422,0,0.04118422,6.11868,43.70477,0.1350426,0,0.03294738,0,3.152489
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09340467,34.96895,34.33116,0.1859573,0.1859573,0,-1,0,0.1859573,50.2291,0,0,0,0.09340467,0.1957445,0.1859573,0,0,8.307671,3.148371,0,0.1023398,-0.1023398,6.010804,42.93423,0.1350426,0.204553,0.07472374,0,3.241776
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1498571,34.37951,33.35991,0.05607866,0.05607866,0,0,0,0.05607866,267.2266,0,0,0,0.1498571,0.05903016,0.05607866,0,0,8.421381,3.046031,0.09082691,0,0.09082691,6.09697,43.5497,0.1350393,0.06168652,0.1198857,0,3.195888
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.170207,40.70855,32.42955,0,0,0,0,0,0,0,0,0,0,1.170207,0,0,0,0,8.330554,3.127775,1.170207,0,1.170207,7.207126,51.47937,0.1349966,0,0.9361653,0,4.297982
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.059221,46.57993,31.4583,0,0,0,0,0,0,0,0,0,0,2.059221,0,0,0,0,7.160347,4.180961,2.059221,0,2.059221,9.160674,65.43326,0.1349216,0,1.647377,0,6.240182
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.723092,54.83875,33.72796,0.5780643,0.5780643,0,0,0,0.5780643,471.0709,0,0,0,2.723092,0.6084887,0.5780643,0,0,5.101127,6.03426,2.114604,0,2.114604,11.16676,79.76244,0.1348447,0.6358707,2.178474,0,8.757353
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.114054,64.74415,38.90115,1.762326,1.762326,0,-1,0,1.762326,176.7014,0,0,0,3.114054,1.85508,1.762326,0,0,2.986523,7.937404,1.258975,0,1.258975,12.36113,88.29362,0.1347989,1.938558,2.491243,0,11.05146
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.096452,83.26883,44.24814,0.6726392,0.6726392,0,0,0,0.6726392,609.0118,1.660863,0,0,4.096452,0.7080413,0.6726392,0,0,1.727548,9.07048,1.727548,0,1.727548,14.00003,100,0.1347362,0.7399031,3.277162,0,13.16693
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.004506,88.25779,48.56253,0,0,0,0,0,0,0,4.004506,0,0,4.004506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0,3.203605,0,14.62978
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.111073,81.17113,52.01814,0.1266584,0.1266584,0,0,0,0.1266584,2456.271,2.977749,0,0,3.111073,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0.1393242,2.488859,0,13.73635
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.503982,90.6621,55.23861,1.138133,1.138133,0,0,0,1.138133,307.8711,2.305947,0,0,3.503982,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,1.251946,2.803185,0,14.12926
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.200921,77.12437,57.12999,0,0,0,-1,0,0,0,2.200921,0,0,2.200921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,0,1.760737,0,12.82619
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.768636,73.32998,57.71274,1.396732,1.396732,0,0,0,1.396732,126.6268,0.2983922,0,0,1.768636,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1347362,1.536405,1.414909,0,12.39391
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.024659,66.95386,58.31594,1.809076,1.809076,0,0,0,1.809076,56.63992,0,2.220446E-16,0,1.024659,1.90429,1.809076,0,0,0,10.62527,0,0.8796312,-0.8796312,13.07281,93.37707,0.1347362,1.989983,0.8197273,0,11.64993
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1438174,58.10624,56.96641,0.6647907,0.6647907,0,0,0,0.6647907,21.63349,0,1.110223E-16,0,0.1438174,0.6997796,0.6647907,0,0,0.9773679,9.745643,0,0.5559622,-0.5559622,12.48678,89.19111,0.1347362,0.7312697,0.1150539,0,9.889461
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08523364,54.10701,53.44946,2.012612,2.012612,0,0,0,2.012612,4.234977,0,4.440892E-16,0,0.08523364,2.118539,2.012612,0,0,1.595104,9.189681,0,2.033305,-2.033305,10.34349,73.88191,0.1347362,2.213873,0.06818691,0,9.274915
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06117891,50.57761,50.11654,2.109524,2.109524,0,-1,0,2.109524,2.900129,0,0,0,0.06117891,2.220551,2.109524,0,0,3.854332,7.156376,0,2.159373,-2.159373,8.067309,57.62352,0.1347362,2.320476,0.04894313,0,7.217555
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,47.59128,47.59128,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.253634,4.997003,0,0.2922624,-0.2922624,7.759238,55.42302,0.1347362,0.3054142,0,0,4.997003
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,45.29095,45.29095,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.578371,4.704741,0,0.9694545,-0.9694545,6.737343,48.12378,0.1347362,1.01308,0,0,4.704741
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,42.99062,42.99062,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.655542,3.735286,0,0.298748,-0.298748,6.422435,45.87444,0.1347362,0.3121916,0,0,3.735286
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,41.02768,41.02768,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.987484,3.436538,0,0.4160159,-0.4160159,5.983916,42.74217,0.1347362,0.4347366,0,0,3.436538
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,39.53502,39.53502,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.449724,3.020522,0,0.2880512,-0.2880512,5.680283,40.57337,0.1347362,0.3010135,0,0,3.020522
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.769781,2.732471,0,0,0,5.680283,40.57337,0.1347362,0,0,0,2.732471
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,36.66216,36.66216,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.769781,2.732471,0,0.3050295,-0.3050295,5.358754,38.27674,0.1347362,0.3187558,0,0,2.732471
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.0410835,35.70689,35.42509,0.3509783,0.3509783,0,-1,0,0.3509783,11.70543,0,5.551115E-17,0,0.0410835,0.3694508,0.3509783,0,0,9.108703,2.427442,0,0.3283673,-0.3283673,5.012624,35.80439,0.1347362,0.3860761,0.0328668,0,2.468525
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.0937169,34.76582,34.12668,0.4038516,0.4038516,0,-1,0,0.4038516,23.20578,0,5.551115E-17,0,0.0937169,0.4251069,0.4038516,0,0,9.473556,2.099074,0,0.33139,-0.33139,4.663309,33.30928,0.1347362,0.4442367,0.07497352,0,2.192791
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1615453,34.25372,33.15543,0.2773595,0.2773595,0,0,0,0.2773595,58.24403,0,0,0,0.1615453,0.2919573,0.2773595,0,0,9.841766,1.767684,0,0.130412,-0.130412,4.525842,32.32738,0.1347362,0.3050954,0.1292363,0,1.92923
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.165008,40.46497,32.2353,0.2060091,0.2060091,0,0,0,0.2060091,565.513,0,0,0,1.165008,0.2168517,0.2060091,0,0,9.986669,1.637272,0.9481568,0,0.9481568,5.425343,38.75237,0.1347018,0.22661,0.9320068,0,2.802281
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.596346,50.89256,31.2845,3.909922,3.909922,1.25,0,0.50625,3.909922,66.40405,0,4.440892E-16,0,2.596346,2.799918,2.659922,0,0,9.038512,2.490613,0,0.2035717,-0.2035717,5.210759,37.21964,0.1347018,4.300914,2.077077,5,5.08696
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.903926,56.22684,33.50304,2.455491,2.455491,4.866473,0,1.493547,2.455491,118.2625,0,0,0,2.903926,0,0,2.410982,2.290433,9.264703,2.287042,5.194359,0,5.194359,10.13856,72.41814,0.1348086,2.70104,2.323141,5,5.190968
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.554305,69.06684,38.64555,1.165833,1.165833,0,-1,0,1.165833,304.8727,0,0,0,3.554305,1.227193,1.165833,0,0,4.070344,6.961965,2.327113,0,2.327113,12.34625,88.18735,0.1347243,1.282416,2.843444,0,10.51627
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,3.938253,80.74426,43.96187,0,0,0,0,0,0,0,2.195022,0,0,3.938253,0,0,0,0,1.743231,9.056366,1.743231,0,1.743231,14.00003,100,0.1346612,0,3.150603,0,12.99462
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.88871,86.14098,48.2456,3.113352,3.113352,1.25,0,0.50625,3.113352,124.9043,1.927287,0,0,3.88871,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1346612,3.424687,3.110968,5,14.51398
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.118538,80.85193,51.70121,0.7886333,0.7886333,0,0,0,0.7886333,395.4358,2.288398,0,0,3.118538,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1346612,0.8674966,2.494831,0,13.74381
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.805166,81.2561,54.95234,1.558041,1.558041,0,0,0,1.558041,180.0444,1.165123,0,0,2.805166,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1346612,1.713845,2.244133,0,13.43044
