Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.323505,75.69022,54.80921,2.004879,2.004879,0,-1,0,2.004879,115.8925,0.2131064,0,0,2.323505,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.133873,2.205367,1.858804,0,12.94878
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.546944,68.69941,55.4942,0.1688676,0.1688676,0,0,0,0.1688676,916.0689,1.369188,0,0,1.546944,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.133873,0.1857544,1.237555,0,12.17222
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.262877,66.84792,56.20986,0,0,0,0,0,0,0,1.262877,0,0,1.262877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133873,0,1.010302,0,11.88815
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2835836,57.20665,54.97279,0,0,0,0,0,0,0,0.2835836,0,0,0.2835836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133873,0,0.2268669,0,10.90886
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1282668,52.58879,51.6092,1.888676,1.888676,0,0,0,1.888676,6.791361,0,0,0,0.1282668,1.98808,1.888676,0,0,0,10.62527,0,1.859813,-1.859813,12.03961,85.99706,0.133873,2.077543,0.1026134,0,10.75354
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1175938,49.29827,48.4194,2.66127,2.66127,0,-1,0,2.66127,4.418708,0,4.440892E-16,0,0.1175938,2.801337,2.66127,0,0,2.066459,8.765461,0,2.683743,-2.683743,9.210699,65.79058,0.133873,2.927397,0.09407501,0,8.883055
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00660785,46.08565,46.03728,2.456588,2.456588,0,-1,0,2.456588,0.2689849,0,4.440892E-16,0,0.00660785,2.585882,2.456588,0,0,5.048396,6.081718,0,2.579274,-2.579274,6.491906,46.37066,0.133873,2.702246,0.00528628,0,6.088326
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,43.76762,43.76762,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.914256,3.502444,0,1.092079,-1.092079,5.340754,38.14816,0.133873,1.141223,0,0,3.502444
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,41.48774,41.48774,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.127677,2.410365,0,0.06700285,-0.06700285,5.270126,37.64368,0.133873,0.07001798,0,0,2.410365
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,39.50434,39.50434,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.202125,2.343362,0,0.07705159,-0.07705159,5.188907,37.06355,0.133873,0.08051891,0,0,2.343362
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,38.01168,38.01168,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.287737,2.266311,0,0.7488129,-0.7488129,4.399589,31.42557,0.133873,0.7825094,0,0,2.266311
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,36.48835,36.48835,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11975,1.517498,0,0.02387963,-0.02387963,4.374417,31.24578,0.133873,0.02495421,0,0,1.517498
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,35.20017,35.20017,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.14628,1.493618,0,0.03111462,-0.03111462,4.34162,31.01151,0.133873,0.03251478,0,0,1.493618
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1356357,34.88881,33.9631,0.329554,0.329554,0,-1,0,0.329554,41.15737,0,0,0,0.1356357,0.3468989,0.329554,0,0,10.18086,1.462504,0,0.2112632,-0.2112632,4.118929,29.42086,0.133873,0.3625094,0.1085086,0,1.598139
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1459908,33.68448,32.69537,0.4740055,0.4740055,0,-1,0,0.4740055,30.79938,0,5.551115E-17,0,0.1459908,0.4989532,0.4740055,0,0,10.41559,1.25124,0,0.3529624,-0.3529624,3.746874,26.76333,0.133873,0.5214061,0.1167926,0,1.397231
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3680096,34.21527,31.71389,0.2757888,0.2757888,0,0,0,0.2757888,133.4389,0,0,0,0.3680096,0.290304,0.2757888,0,0,10.80777,0.8982781,0.07770558,0,0.07770558,3.820592,27.28989,0.1338703,0.3033677,0.2944077,0,1.266288
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4199831,33.66964,30.82443,0.7331624,0.7331624,0,0,0,0.7331624,57.28378,0,0,0,0.4199831,0.7717499,0.7331624,0,0,10.73007,0.9682131,0,0.3517667,-0.3517667,3.449797,24.64136,0.1338703,0.8064786,0.3359865,0,1.388196
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8056527,35.35727,29.84296,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,85.88519,0,0,0,0.8056527,0,0,3.505263,3.33,11.12092,0.6164464,4.135653,0,4.135653,7.373222,52.66576,0.1339794,1.031864,0.6445222,5,1.422099
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8379712,37.70657,31.88769,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379712,0,0,3.505263,3.33,6.985267,4.338534,4.167971,0,4.167971,11.32731,80.90917,0.1340124,0,0.670377,5,5.176505
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.039041,44.17577,36.66216,1.077351,1.077351,0,-1,0,1.077351,96.44406,0,0,0,1.039041,1.134054,1.077351,0,0,2.817296,8.089708,0,0.09501265,-0.09501265,11.22715,80.1938,0.1340124,1.185086,0.8312327,0,9.128749
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7658061,47.25868,41.61042,1.314231,1.314231,0,0,0,1.314231,58.2703,0,2.220446E-16,0,0.7658061,1.383401,1.314231,0,0,2.922865,7.994695,0,0.6175945,-0.6175945,10.57615,75.54379,0.1340124,1.445654,0.6126449,0,8.760502
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9529145,53.01869,45.72035,2.004782,2.004782,0,0,0,2.004782,47.53208,0,0,0,0.9529145,2.110297,2.004782,0,0,3.609082,7.377101,0,1.157382,-1.157382,9.356165,66.82961,0.1340124,2.20526,0.7623316,0,8.330015
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9624625,56.78711,49.22707,2.531624,2.531624,0,0,0,2.531624,38.01759,0,4.440892E-16,0,0.9624625,2.664867,2.531624,0,0,4.895062,6.219718,0,1.702405,-1.702405,7.561672,54.01184,0.1340124,2.784786,0.7699701,0,7.182181
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.316418,63.41367,52.59067,2.394341,2.394341,0,0,0,2.394341,54.98039,0,0,0,1.316418,2.520359,2.394341,0,0,6.786623,4.517314,0,1.203941,-1.203941,6.292607,44.94711,0.1340124,2.633775,1.053135,0,5.833732
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.7829634,60.86752,54.5434,2.3988,2.3988,0,-1,0,2.3988,32.6398,0,0,0,0.7829634,2.525052,2.3988,0,0,8.124335,3.313373,0,1.742089,-1.742089,4.456284,31.83054,0.1340124,2.63868,0.6263707,0,4.096336
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.456357,58.90596,55.26928,0,0,0,0,0,0,0,0,0,0,0.456357,0,0,0,0,10.05999,1.571284,0.456357,0,0.456357,4.889223,34.92295,0.1339963,0,0.3650856,0,2.027641
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2922826,58.30457,55.98494,1.496596,1.496596,0,0,0,1.496596,19.52982,0,2.220446E-16,0,0.2922826,1.575364,1.496596,0,0,9.603632,1.982005,0,1.283082,-1.283082,3.536736,25.26235,0.1339963,1.646256,0.233826,0,2.274288
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4656045,58.47808,54.77854,1.714564,1.714564,1.25,0,0.50625,1.714564,27.15586,1.110223E-16,0,0,0.4656045,0.4890146,0.4645638,0,0,11.02928,0.6989235,0,0.02341001,-0.02341001,3.512059,25.08609,0.1339963,1.88602,0.3724836,5,1.164528
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2304062,53.21256,51.44561,2.688283,2.688283,5,0,1.53,2.688283,8.570755,0,0,0,0.2304062,0,0,2.311717,2.196131,11.05529,0.6755135,2.426537,0,2.426537,5.814075,41.52902,0.1341124,2.957112,0.184325,5,0.9059197
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1388149,49.28297,48.2456,2.254349,2.254349,0,-1,0,2.254349,6.157646,0,0,0,0.1388149,2.372999,2.254349,0,0,8.628753,2.859397,0,2.234185,-2.234185,3.459037,24.70736,0.1341124,2.479784,0.1110519,0,2.998212
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02522645,46.0481,45.86348,2.513701,0.6179168,0,-1,0,0.6179168,4.0825,0,1.895784,2.166327,0.02522645,0.6504387,0.6179168,0,0,11.11118,0.6252123,0,0.6252123,-0.6252123,2.800006,20,0.1341124,2.765071,0.02018116,0,0.6504387
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,43.62449,43.62449,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341124,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341124,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,39.36121,39.36121,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341124,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,37.86855,37.86855,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341124,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,36.34522,36.34522,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341124,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,35.02637,35.02637,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341124,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05444279,34.17972,33.80975,0,0,0,-1,0,0,0,0,0,0,0.05444279,0,0,0,0,11.80586,0,0.05444279,0,0.05444279,2.851655,20.36892,0.1341105,0,0.04355423,0,0.05444279
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3064293,34.64045,32.55223,0.5716923,0.3376564,0,-1,0,0.3376564,90.75181,0,0.2340359,0.5240915,0.3064293,0.3554278,0.3376564,0,0,11.75142,0.04899851,0,0.04899851,-0.04899851,2.800006,20,0.1341105,0.6288616,0.2451435,0,0.3554278
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5218802,35.138,31.57076,0.06089179,0.06089179,0,0,0,0.06089179,857.0617,0,0,0,0.5218802,0.06409662,0.06089179,0,0,11.80586,0,0.4577836,0,0.4577836,3.234297,23.10208,0.1340944,0.06698097,0.4175042,0,0.5218802
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.070289,38.13301,30.6813,0.1645879,0.1645879,0,0,0,0.1645879,650.2843,0,0,0,1.070289,0.1732505,0.1645879,0,0,11.34808,0.4120052,0.8970391,0,0.8970391,4.085303,29.18068,0.1340628,0.1810467,0.8562316,0,1.482295
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.871532,43.12287,29.67937,1.172017,1.172017,0,0,0,1.172017,159.6847,0,0,0,1.871532,1.233702,1.172017,0,0,10.45104,1.21934,0.6378296,0,0.6378296,4.690402,33.5028,0.1340404,1.289219,1.497226,0,3.090872
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.302145,57.83735,31.71389,1.411209,1.411209,0,0,0,1.411209,233.9939,0,0,0,3.302145,1.485484,1.411209,0,0,9.813208,1.793387,1.816661,0,1.816661,6.413837,45.81303,0.1339766,1.55233,2.641716,0,5.095531
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.12717,61.89727,36.45768,1.371741,1.371741,0,-1,0,1.371741,227.9709,0,0,0,3.12717,1.443938,1.371741,0,0,7.996547,3.428382,1.683232,0,1.683232,8.010692,57.21911,0.1339175,1.508915,2.501736,0,6.555552
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.176054,80.22145,41.37528,0.7761,0.7761,0,0,0,0.7761,538.082,0,0,0,4.176054,0.8169474,0.7761,0,0,6.313315,4.943291,3.359107,0,3.359107,11.19742,79.98141,0.1337998,0.85371,3.340843,0,9.119345
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.085359,84.83285,45.43409,1.881916,1.881916,0,0,0,1.881916,217.0851,0,0,0,4.085359,1.980964,1.881916,0,0,2.954208,7.966487,2.104395,0,2.104395,13.19382,94.24142,0.1337261,2.070108,3.268287,0,12.05185
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.517642,82.15768,48.94081,0,0,0,0,0,0,0,2.667829,0,0,3.517642,0,0,0,0,0.8498134,9.860442,0.8498134,0,0.8498134,14.00003,100,0.1336964,0,2.814114,0,13.37808
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.580712,75.49333,52.33508,0,0,0,0,0,0,0,2.580712,0,0,2.580712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336964,0,2.064569,0,13.20599
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.701312,79.26158,54.31847,0,0,0,-1,0,0,0,2.701312,0,0,2.701312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336964,0,2.161049,0,13.32659
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.853037,71.13444,55.03413,2.109561,2.109561,0,0,0,2.109561,87.83993,0,0,0,1.853037,2.220591,2.109561,0,0,0,10.62527,0,0.3675537,-0.3675537,13.61259,97.2326,0.1336964,2.320517,1.48243,0,12.47831
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9613448,63.7001,55.78046,0.02882308,0.02882308,0,0,0,0.02882308,3335.33,0.5226117,0,0,0.9613448,0.03034008,0.02882308,0,0,0.4083929,10.25772,0.4083929,0,0.4083929,14.00003,100,0.1336822,0.03170539,0.7690758,0,11.21907
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4862825,58.46832,54.60474,1.194622,1.194622,0,0,0,1.194622,40.70598,0,0,0,0.4862825,1.257497,1.194622,0,0,0,10.62527,0,0.7712141,-0.7712141,13.1871,94.19336,0.1336822,1.314084,0.389026,0,11.11156
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.291913,53.51495,51.27181,2.196605,2.196605,0,0,0,2.196605,13.28928,0,0,0,0.291913,2.312216,2.196605,0,0,0.8569045,9.85406,0,2.020303,-2.020303,11.05751,78.98206,0.1336822,2.416265,0.2335304,0,10.14597
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1167506,48.97319,48.10247,1.181556,1.181556,0,-1,0,1.181556,9.88109,0,0,0,0.1167506,1.243743,1.181556,0,0,3.101685,7.833757,0,1.126992,-1.126992,9.869556,70.4967,0.1336822,1.299711,0.09340048,0,7.950508
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01575358,45.83548,45.72035,0.1471497,0.1471497,0,-1,0,0.1471497,10.70581,0,0,0,0.01575358,0.1548945,0.1471497,0,0,4.353899,6.706765,0,0.1391409,-0.1391409,9.72289,69.44907,0.1336822,0.1618647,0.01260286,0,6.722519
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,43.47114,43.47114,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.5085,6.567624,0,1.667357,-1.667357,7.965341,56.89518,0.1336822,1.742388,0,0,6.567624
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,41.17081,41.17081,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.361119,4.900268,0,0.4378831,-0.4378831,7.503772,53.59826,0.1336822,0.4575878,0,0,4.900268
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,39.18741,39.18741,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.847655,4.462384,0,0.1322438,-0.1322438,7.364374,52.60257,0.1336822,0.1381948,0,0,4.462384
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,37.69475,37.69475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.994593,4.330141,0,0,0,7.364374,52.60257,0.1336822,0,0,0,4.330141
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,36.17142,36.17142,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.994593,4.330141,0,0.2577023,-0.2577023,7.092732,50.66227,0.1336822,0.2692989,0,0,4.330141
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,34.88324,34.88324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.280929,4.072438,0,0,0,7.092732,50.66227,0.1336822,0,0,0,4.072438
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0415185,33.94836,33.66662,0.8141938,0.8141938,0,-1,0,0.8141938,5.099339,0,1.110223E-16,0,0.0415185,0.8570461,0.8141938,0,0,7.280929,4.072438,0,0.8155276,-0.8155276,6.233091,44.52199,0.1336822,0.8956131,0.0332148,0,4.113956
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1094022,33.14791,32.4091,0.702749,0.702749,0,-1,0,0.702749,15.56775,0,1.110223E-16,0,0.1094022,0.7397358,0.702749,0,0,8.187071,3.256911,0,0.6303336,-0.6303336,5.568661,39.77607,0.1336822,0.7730239,0.08752175,0,3.366313
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3236745,33.65081,31.4583,0.411516,0.411516,0,0,0,0.411516,78.65416,0,0,0,0.3236745,0.4331748,0.411516,0,0,8.887442,2.626577,0,0.1095003,-0.1095003,5.453238,38.95162,0.1336822,0.4526677,0.2589396,0,2.950252
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.27659,39.50204,30.53817,0.5864614,0.5864614,0,0,0,0.5864614,217.6767,0,0,0,1.27659,0.6173278,0.5864614,0,0,9.009109,2.517077,0.659262,0,0.659262,6.078668,43.41897,0.1336591,0.6451076,1.021272,0,3.793667
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.063771,44.51245,29.55669,1.139216,1.139216,0,0,0,1.139216,181.1571,0,0,0,2.063771,1.199175,1.139216,0,0,8.349846,3.110413,0.8645956,0,0.8645956,6.898896,49.27773,0.1336289,1.253138,1.651016,0,5.174183
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.917661,54.07467,31.57076,0.6555263,0.6555263,0,0,0,0.6555263,445.0867,0,0,0,2.917661,0.6900277,0.6555263,0,0,7.485251,3.888549,2.227633,0,2.227633,9.012214,64.37283,0.1335512,0.721079,2.334129,0,6.806209
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.696168,67.55705,36.26343,1.970653,1.970653,0,-1,0,1.970653,187.5606,0,0,0,3.696168,2.074371,1.970653,0,0,5.257618,5.893418,1.621797,0,1.621797,10.55079,75.3626,0.1334946,2.167718,2.956934,0,9.589586
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.326207,69.76328,41.15036,0.5598654,0.5598654,0,0,0,0.5598654,594.1083,0,0,0,3.326207,0.589332,0.5598654,0,0,3.635821,7.353035,2.736875,0,2.736875,13.14721,93.90847,0.1333993,0.6158519,2.660965,0,10.67924
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.343578,75.07928,45.16827,0.7802686,0.7802686,0,0,0,0.7802686,428.5163,1.623296,0,0,3.343578,0.8213354,0.7802686,0,0,0.8989463,9.816222,0.8989463,0,0.8989463,14.00003,100,0.133368,0.8582954,2.674862,0,13.1598
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.195237,77.87926,48.68522,1.901007,1.901007,0,0,0,1.901007,168.0813,1.194177,0,0,3.195237,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.133368,2.091108,2.55619,0,13.82051
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.367432,84.41711,52.04881,1.299861,1.299861,0,0,0,1.299861,259.0609,1.999157,0,0,3.367432,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.133368,1.429847,2.693945,0,13.99271
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,2.997441,82.42718,54.06288,1.828396,1.828396,0,-1,0,1.828396,163.9382,1.072813,0,0,2.997441,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.133368,2.011236,2.397952,0,13.62271
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.735111,69.73167,54.80921,0.8450429,0.8450429,0,0,0,0.8450429,205.3282,0.8455921,0,0,1.735111,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.133368,0.9295471,1.388089,0,12.36038
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.259157,66.10638,55.55554,0.9837418,0.9837418,0,0,0,0.9837418,127.9967,0.2236393,0,0,1.259157,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.133368,1.082116,1.007326,0,11.88443
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2574334,56.41732,54.40026,0.467636,0.467636,0,0,0,0.467636,55.04995,0,0,0,0.2574334,0.4922485,0.467636,0,0,0,10.62527,0,0.2348151,-0.2348151,13.75251,98.23203,0.133368,0.5143996,0.2059467,0,10.88271
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1017924,51.87174,51.09801,3.096033,3.096033,1.25,0,0.50625,3.096033,3.287834,0,0,0,0.1017924,1.943193,1.846033,0,0,0.2609056,10.39046,0,1.841401,-1.841401,11.8115,84.36772,0.133368,3.405637,0.08143394,5,10.49225
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.05912299,48.39863,47.95934,1.58395,1.58395,0,-1,0,1.58395,3.73263,0,2.220446E-16,0,0.05912299,1.667316,1.58395,0,0,2.306906,8.549059,0,1.608193,-1.608193,10.11632,72.25928,0.133368,1.742345,0.0472984,0,8.608182
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007639393,45.63298,45.57722,0.8495926,0.8495926,0,-1,0,0.8495926,0.8991831,0,0,0,0.007639393,0.894308,0.8495926,0,0,4.093787,6.940866,0,0.8866686,-0.8866686,9.181689,65.58337,0.133368,0.9345519,0.006111515,0,6.948505
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,43.32801,43.32801,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.078975,6.054197,0,0.5396252,-0.5396252,8.612875,61.52041,0.133368,0.5639084,0,0,6.054197
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,41.02768,41.02768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678558,5.514572,0,0,0,8.612875,61.52041,0.133368,0,0,0,5.514572
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,39.04428,39.04428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678558,5.514572,0,0,0,8.612875,61.52041,0.133368,0,0,0,5.514572
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,37.55162,37.55162,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.678558,5.514572,0,0.6889055,-0.6889055,7.886704,56.33349,0.133368,0.7199063,0,0,5.514572
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,36.02829,36.02829,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.444009,4.825666,0,0.1783611,-0.1783611,7.698695,54.99057,0.133368,0.1863873,0,0,4.825666
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,34.70943,34.70943,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.642188,4.647305,0,0.2195598,-0.2195598,7.467259,53.33746,0.133368,0.22944,0,0,4.647305
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04015903,33.77527,33.50304,0.3296596,0.3296596,0,-1,0,0.3296596,12.18197,0,5.551115E-17,0,0.04015903,0.3470101,0.3296596,0,0,6.886143,4.427745,0,0.3068511,-0.3068511,7.143809,51.02711,0.133368,0.3626256,0.03212722,0,4.467904
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1333826,33.18739,32.28642,0.1929942,0.1929942,0,-1,0,0.1929942,69.11225,0,0,0,0.1333826,0.2031517,0.1929942,0,0,7.227089,4.120894,0,0.06976914,-0.06976914,7.070266,50.5018,0.133368,0.2122936,0.1067061,0,4.254277
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1724979,32.47535,31.31517,0.46114,0.46114,0,0,0,0.46114,37.40683,0,5.551115E-17,0,0.1724979,0.4854105,0.46114,0,0,7.30461,4.051125,0,0.3129126,-0.3129126,6.740427,48.14581,0.133368,0.507254,0.1379983,0,4.223623
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.015446,37.43447,30.39503,0,0,0,0,0,0,0,0,0,0,1.015446,0,0,0,0,7.652291,3.738212,1.015446,0,1.015446,7.703764,55.02678,0.1333327,0,0.8123568,0,4.753658
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.596626,40.69846,29.40334,1.781724,1.781724,0,0,0,1.781724,89.61128,0,0,0,1.596626,1.875499,1.781724,0,0,6.636845,4.652114,0,0.2788732,-0.2788732,7.409806,52.92708,0.1333327,1.959897,1.277301,0,6.24874
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.383889,58.24075,31.39696,0,0,0,0,0,0,0,0,0,0,3.383889,0,0,0,0,6.946704,4.37324,3.383889,0,3.383889,10.62004,75.85731,0.1332151,0,2.707111,0,7.757129
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.596493,66.2192,36.05896,3.025515,3.025515,0,-1,0,3.025515,118.8721,0,0,0,3.596493,3.184752,3.025515,0,0,3.562815,7.418741,0.4117403,0,0.4117403,11.01066,78.64738,0.1332008,3.328066,2.877194,0,11.01523
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.329968,69.5074,40.91521,0.9385402,0.9385402,0,0,0,0.9385402,354.8029,0,0,0,3.329968,0.987937,0.9385402,0,0,3.151075,7.789307,2.342031,0,2.342031,13.2325,94.51768,0.1331196,1.032394,2.663974,0,11.11927
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.349435,74.81753,44.91268,0.1306,0.1306,0,0,0,0.1306,2564.651,2.402918,0,0,3.349435,0.1374737,0.1306,0,0,0.8090442,9.897135,0.8090442,0,0.8090442,14.00003,100,0.1330916,0.14366,2.679548,0,13.24657
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.202483,77.62266,48.4194,0.8506942,0.8506942,0,0,0,0.8506942,376.4553,2.307016,0,0,3.202483,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1330916,0.9357637,2.561987,0,13.82776
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.894928,78.32266,51.783,0.8546897,0.8546897,0,0,0,0.8546897,338.711,1.995255,0,0,2.894928,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1330916,0.9401587,2.315942,0,13.5202
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.453716,75.91644,53.82774,1.939989,1.939989,0,-1,0,1.939989,126.4809,0.4116222,0,0,2.453716,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1330916,2.133988,1.962973,0,13.07899
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.275847,74.94335,54.60474,0.472876,0.472876,0,0,0,0.472876,481.2777,1.778083,0,0,2.275847,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1330916,0.5201637,1.820678,0,12.90112
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.164713,65.03682,55.35107,0,0,0,0,0,0,0,1.164713,0,0,1.164713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330916,0,0.9317707,0,11.78999
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3505827,56.98392,54.22646,1.544814,1.544814,0,0,0,1.544814,22.69417,0,0,0,0.3505827,1.62612,1.544814,0,0,0,10.62527,0,1.275537,-1.275537,12.65549,90.3962,0.1330916,1.699296,0.2804662,0,10.97586
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2924045,53.16591,50.92421,3.417443,3.417443,1.25,0,0.50625,3.417443,8.556234,0,4.440892E-16,0,0.2924045,2.281519,2.167443,0,0,1.417264,9.349737,0,1.989115,-1.989115,10.55878,75.41972,0.1330916,3.759188,0.2339236,5,9.642141
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1715034,49.06537,47.78553,0.3781743,0.3781743,0,-1,0,0.3781743,45.35036,0,0,0,0.1715034,0.3980782,0.3781743,0,0,3.627391,7.360622,0,0.2265748,-0.2265748,10.31995,73.71379,0.1330916,0.4159918,0.1372027,0,7.532125
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0137446,45.53434,45.43409,0.5502295,0.5502295,0,-1,0,0.5502295,2.497975,0,0,0,0.0137446,0.579189,0.5502295,0,0,3.879141,7.134047,0,0.5654444,-0.5654444,9.723921,69.45644,0.1330916,0.6052525,0.01099568,0,7.147792
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,43.16442,43.16442,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.507413,6.568603,0,3.36315,-3.36315,6.178849,44.13455,0.1330916,3.514492,0,0,6.568603
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,40.86409,40.86409,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.244246,3.205452,0,0.1692585,-0.1692585,6.000435,42.86016,0.1330916,0.1768752,0,0,3.205452
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,38.87048,38.87048,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.432311,3.036194,0,0.3877794,-0.3877794,5.59168,39.94049,0.1330916,0.4052294,0,0,3.036194
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,37.37782,37.37782,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.863177,2.648415,0,0.2337431,-0.2337431,5.345293,38.18059,0.1330916,0.2442615,0,0,2.648415
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,35.88516,35.88516,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.122891,2.414672,0,0.4347004,-0.4347004,4.887078,34.90763,0.1330916,0.4542619,0,0,2.414672
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,34.58675,34.58675,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.605892,1.979971,0,0.2271249,-0.2271249,4.647668,33.19756,0.1330916,0.2373455,0,0,1.979971
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.0566217,33.76416,33.38035,0.1968953,0.1968953,0,-1,0,0.1968953,28.75727,0,2.775558E-17,0,0.0566217,0.2072582,0.1968953,0,0,9.858253,1.752846,0,0.1506365,-0.1506365,4.488883,32.06339,0.1330916,0.2165848,0.04529736,0,1.809468
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1716303,33.33432,32.17396,0.1496192,0.1496192,0,-1,0,0.1496192,114.7114,0,0,0,0.1716303,0.1574939,0.1496192,0,0,10.02563,1.60221,0.01413641,0,0.01413641,4.502294,32.15918,0.1330911,0.1645811,0.1373043,0,1.77384
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1217081,31.98822,31.17204,0.1535561,0.1535561,0,0,0,0.1535561,79.25967,0,0,0,0.1217081,0.1616381,0.1535561,0,0,10.01149,1.614933,0,0.03992995,-0.03992995,4.460204,31.85854,0.1330911,0.1689118,0.09736647,0,1.736641
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.375156,32.81092,30.28257,0,0,0,0,0,0,0,0,0,0,0.375156,0,0,0,0,10.05586,1.575003,0.375156,0,0.375156,4.816108,34.40071,0.1330781,0,0.3001248,0,1.950159
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3262971,31.47228,29.29088,1.636794,1.636794,0,0,0,1.636794,19.93514,0,2.220446E-16,0,0.3262971,1.722941,1.636794,0,0,9.680701,1.912643,0,1.396644,-1.396644,3.343917,23.88507,0.1330781,1.800473,0.2610377,0,2.23894
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4074717,33.98896,31.22315,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.07153,0,0,0,0.4074717,0,0,3.505263,3.33,11.23253,0.5159994,3.737472,0,3.737472,6.889594,49.21128,0.133221,1.315523,0.3259773,5,0.9234711
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.438927,38.95676,35.88516,0.1975462,0.1975462,0,-1,0,0.1975462,222.1895,0,0,0,0.438927,0.2079434,0.1975462,0,0,7.495056,3.879724,0.2309836,0,0.2309836,7.108724,50.7765,0.133213,0.2173009,0.3511416,0,4.318651
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6199291,45.20263,40.69029,1.823178,1.823178,0,0,0,1.823178,34.00267,0,0,0,0.6199291,1.919135,1.823178,0,0,7.264072,4.087609,0,1.299206,-1.299206,5.739241,40.9945,0.133213,2.005496,0.4959432,0,4.707538
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8203769,50.883,44.68776,0.5961485,0.5961485,0,0,0,0.5961485,137.6129,0,0,0,0.8203769,0.6275247,0.5961485,0,0,8.707634,2.788404,0.1928522,0,0.1928522,5.922197,42.30132,0.1332063,0.6557633,0.6563016,0,3.608781
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.4978333,51.98127,48.19448,0,0,0,0,0,0,0,0,0,0,0.4978333,0,0,0,0,8.514782,2.961971,0.4978333,0,0.4978333,6.394483,45.67479,0.1331891,0,0.3982666,0,3.459804
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1422372,52.67566,51.58875,1.249799,1.249799,0,0,0,1.249799,11.38081,0,2.220446E-16,0,0.1422372,1.315578,1.249799,0,0,8.016949,3.410021,0,1.173341,-1.173341,5.157673,36.84045,0.1331891,1.374779,0.1137898,0,3.552258
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007643824,53.68206,53.62326,0,0,0,-1,0,0,0,0,0,0,0.007643824,0,0,0,0,9.320661,2.23668,0.007643824,0,0.007643824,5.164925,36.89225,0.1331888,0,0.006115059,0,2.244324
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1670338,55.70273,54.40026,2.09148,2.09148,1.25,0,0.50625,2.09148,7.986391,0,0,0,0.1670338,0.8857689,0.8414805,0,0,9.313017,2.243559,0,0.7187352,-0.7187352,4.407311,31.48073,0.1331888,2.300629,0.133627,5,2.410593
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.006955037,55.23132,55.17726,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7585538,4.440892E-16,0,0,0.006955037,0,0,3.505263,3.33,10.11161,1.524824,3.336955,0,3.336955,7.573025,54.09293,0.1333233,1.008569,0.00556403,5,1.531779
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04624444,54.42039,54.06288,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04624444,0,0,3.505263,3.33,6.774656,4.528084,3.376245,0,3.376245,10.77601,76.97136,0.133384,0,0.03699555,5,4.574328
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06457252,51.26995,50.78107,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06457252,0,0,3.505263,3.33,3.398412,7.566704,3.394572,0,3.394572,13.99639,99.97398,0.133444,0,0.05165802,5,7.631276
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03690183,47.94646,47.67307,0.2857903,0.2857903,0,-1,0,0.2857903,12.91221,0,0,0,0.03690183,0.3008319,0.2857903,0,0,0.003839058,10.62182,0,0.2639301,-0.2639301,13.71818,97.9868,0.133444,0.3143693,0.02952146,0,10.65872
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008584492,45.3535,45.29095,0,0,0,-1,0,0,0,0,0,0,0.008584492,0,0,0,0,0.2970947,10.35789,0.008584492,0,0.008584492,13.72632,98.04497,0.1334437,0,0.006867594,0,10.36647
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,43.04174,43.04174,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.2885102,10.36561,0,1.186193,-1.186193,12.47597,89.11386,0.1334437,1.239572,0,0,10.36561
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,40.74141,40.74141,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.606503,9.179421,0,0.04967947,-0.04967947,12.4236,88.73981,0.1334437,0.05191505,0,0,9.179421
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,38.75801,38.75801,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.661702,9.129742,0,0.1265613,-0.1265613,12.29019,87.7869,0.1334437,0.1322565,0,0,9.129742
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,37.26535,37.26535,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.802326,9.003181,0,0.5712734,-0.5712734,11.68802,83.48566,0.1334437,0.5969808,0,0,9.003181
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,35.74202,35.74202,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.437074,8.431908,0,0.6050498,-0.6050498,11.05024,78.93011,0.1334437,0.6322771,0,0,8.431908
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,34.44362,34.44362,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.109352,7.826858,0,0.7898864,-0.7898864,10.21762,72.98289,0.1334437,0.8254313,0,0,7.826858
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1444541,34.24996,33.26789,0.2206925,0.2206925,0,-1,0,0.2206925,65.45493,0,2.775558E-17,0,0.1444541,0.2323079,0.2206925,0,0,3.987003,7.036971,0,0.08785377,-0.08785377,10.12502,72.32142,0.1334437,0.2427617,0.1155633,0,7.181425
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3267404,34.2522,32.03083,0.2857339,0.2857339,0,-1,0,0.2857339,114.3513,0,0,0,0.3267404,0.3007726,0.2857339,0,0,4.084619,6.949117,0.02596782,0,0.02596782,10.14965,72.49738,0.1334428,0.3143073,0.2613923,0,7.275858
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5247262,34.60394,31.0289,0.4834765,0.4834765,0,0,0,0.4834765,108.5319,0,0,0,0.5247262,0.5089227,0.4834765,0,0,4.058651,6.972488,0.01580345,0,0.01580345,10.16465,72.60447,0.1334422,0.5318242,0.4197809,0,7.497215
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.150902,38.14266,30.12922,0.1221884,0.1221884,0,0,0,0.1221884,941.9083,0,0,0,1.150902,0.1286193,0.1221884,0,0,4.042847,6.986712,1.022283,0,1.022283,11.13447,79.53176,0.1334069,0.1344072,0.9207219,0,8.137614
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.617192,40.56885,29.13752,0,0,0,0,0,0,0,0,0,0,1.617192,0,0,0,0,3.020564,7.906766,1.617192,0,1.617192,12.66867,90.49033,0.133351,0,1.293753,0,9.523958
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.024381,38.21576,31.08002,1.574077,1.574077,0,0,0,1.574077,65.07822,0,0,0,1.024381,1.656923,1.574077,0,0,1.403373,9.362239,0,0.6325418,-0.6325418,12.00191,85.72778,0.133351,1.731485,0.819505,0,10.38662
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,0.9984626,42.87209,35.71135,0,0,0,-1,0,0,0,0,0,0,0.9984626,0,0,0,0,2.106197,8.729697,0.9984626,0,0.9984626,12.94914,92.49366,0.1333165,0,0.7987701,0,9.728159
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.390063,50.99058,40.48582,0.10076,0.10076,0,0,0,0.10076,1379.578,0.1762651,0,0,1.390063,0.1060631,0.10076,0,0,1.107735,9.628313,1.107735,0,1.107735,14.00003,100,0.1332782,0.110836,1.11205,0,11.01838
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,0.9945676,52.01974,44.45261,1.585408,1.585408,0,0,0,1.585408,62.7326,0,0,0,0.9945676,1.66885,1.585408,0,0,0,10.62527,0,0.6742827,-0.6742827,13.28927,94.92318,0.1332782,1.743949,0.7956541,0,11.61984
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.018619,55.91341,47.95934,0.9924238,0.9924238,0,0,0,0.9924238,102.6395,0,0,0,1.018619,1.044657,0.9924238,0,0,0.7492031,9.950992,0,0.02603787,-0.02603787,13.26183,94.72713,0.1332782,1.091666,0.814895,0,10.96961
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.120928,60.37691,51.3536,1.533218,1.533218,0,0,0,1.533218,73.10948,0,0,0,1.120928,1.613914,1.533218,0,0,0.778134,9.924953,0,0.492986,-0.492986,12.74217,91.01534,0.1332782,1.68654,0.8967422,0,11.04588
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.074826,71.50537,53.42901,1.953218,1.953218,0,-1,0,1.953218,106.2261,0,0,0,2.074826,2.056019,1.953218,0,0,1.325896,9.431968,0.01880758,0,0.01880758,12.76001,91.14278,0.1332776,2.14854,1.659861,0,11.50679
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.798185,69.66326,54.20601,3.44313,3.44313,1.25,0,0.50625,3.44313,52.22528,0,4.440892E-16,0,1.798185,2.308558,2.19313,0,0,1.307089,9.448895,0,0.510374,-0.510374,12.22203,87.30006,0.1332776,3.787444,1.438548,5,11.24708
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.7904889,61.4125,55.00346,0.66441,0.66441,0,0,0,0.66441,118.9761,0,0,0,0.7904889,0.699379,0.66441,0,0,1.874171,8.93852,0.09110996,0,0.09110996,12.30847,87.91745,0.1332745,0.730851,0.6323911,0,9.72901
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4399604,57.35832,53.88908,0.03608427,0.03608427,0,0,0,0.03608427,1219.258,0,0,0,0.4399604,0.03798344,0.03608427,0,0,1.783061,9.020519,0.401977,0,0.401977,12.68982,90.64137,0.1332606,0.0396927,0.3519683,0,9.46048
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1321286,51.64073,50.63794,0.5934997,0.5934997,0,0,0,0.5934997,22.26262,0,1.110223E-16,0,0.1321286,0.6247366,0.5934997,0,0,1.381084,9.382298,0,0.492608,-0.492608,12.17056,86.93241,0.1332606,0.6528497,0.1057028,0,9.514427
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1640044,48.75132,47.52994,1.097149,1.097149,0,-1,0,1.097149,14.94824,0,0,0,0.1640044,1.154894,1.097149,0,0,1.928426,8.88969,0,0.9908894,-0.9908894,11.12607,79.47179,0.1332606,1.206864,0.1312035,0,9.053695
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02005181,45.34503,45.19894,1.418935,1.418935,0,-1,0,1.418935,1.41316,0,0,0,0.02005181,1.493616,1.418935,0,0,3.029414,7.898801,0,1.473564,-1.473564,9.572801,68.37701,0.1332606,1.560828,0.01604145,0,7.918853
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,42.92928,42.92928,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.666707,6.425238,0,3.505263,-3.505263,5.877929,41.98512,0.1332606,6.113368,0,0,6.425238
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,40.62895,40.62895,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.561444,2.919975,0,0.3410745,-0.3410745,5.518405,39.4171,0.1332606,0.3564229,0,0,2.919975
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,38.64555,38.64555,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.940415,2.5789,0,0.7465526,-0.7465526,4.731469,33.79614,0.1332606,0.7801475,0,0,2.5789
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,37.15289,37.15289,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.769918,1.832347,0,0.1523089,-0.1523089,4.570921,32.64938,0.1332606,0.1591628,0,0,1.832347
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,35.62956,35.62956,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.939151,1.680038,0,0.2393135,-0.2393135,4.318663,30.84753,0.1332606,0.2500826,0,0,1.680038
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,34.33116,34.33116,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.20505,1.440725,0,0.3272688,-0.3272688,3.973691,28.38345,0.1332606,0.3419959,0,0,1.440725
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1432762,34.12878,33.15543,0,0,0,-1,0,0,0,0,0,0,0.1432762,0,0,0,0,10.56869,1.113456,0.1432762,0,0.1432762,4.109615,29.35434,0.1332556,0,0.1146209,0,1.256732
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1390024,32.85542,31.91836,0.4313731,0.4313731,0,-1,0,0.4313731,32.22324,0,0,0,0.1390024,0.4540769,0.4313731,0,0,10.42541,1.242405,0,0.3150745,-0.3150745,3.777498,26.98207,0.1332556,0.4745104,0.1112019,0,1.381407
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.193484,32.20544,30.90622,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,19.73997,0,0,0,0.193484,0,0,3.505263,3.33,10.77549,0.9273302,3.523484,0,3.523484,7.120168,50.85824,0.133388,1.07818,0.1547872,5,1.120814
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4834265,33.25284,29.98609,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,67.72524,0,0,0,0.4834265,0,0,3.505263,3.33,7.252009,4.098466,3.813426,0,3.813426,10.7379,76.69914,0.1334893,0.7851859,0.3867412,5,4.581892
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6547433,33.44439,29.01484,0.8276128,0.8276128,3.75797,0,1.190926,0.8276128,79.11227,0,0,0,0.6547433,0,0,2.930357,2.78384,3.438583,7.53055,3.438583,0,3.438583,14.00003,100,0.1335672,0.9103741,0.5237946,5,8.185293
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4666511,34.10665,30.93689,1.437292,1.437292,0,0,0,1.437292,32.46737,0,0,0,0.4666511,1.512939,1.437292,0,0,0,10.62527,0,1.046288,-1.046288,12.89714,92.12227,0.1335672,1.581022,0.3733209,0,11.09193
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8720487,41.74748,35.53755,0.2519088,0.2519088,0,-1,0,0.2519088,346.1763,0,0,0,0.8720487,0.2651672,0.2519088,0,0,1.162543,9.578986,0.6068816,0,0.6068816,13.47288,96.23467,0.1335463,0.2770997,0.697639,0,10.45103
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.492123,51.60292,40.28135,0.7559174,0.7559174,0,0,0,0.7559174,197.3923,0.1407593,0,0,1.492123,0.7957025,0.7559174,0,0,0.5556611,10.12518,0.5556611,0,0.5556611,14.00003,100,0.1335272,0.8315091,1.193698,0,11.6173
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.383878,54.96532,44.22769,2.459884,2.459884,0,0,0,2.459884,56.25784,0,0,0,1.383878,2.589352,2.459884,0,0,0,10.62527,0,1.205474,-1.205474,12.72935,90.92373,0.1335272,2.705872,1.107102,0,12.00915
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.075805,56.18086,47.76509,0,0,0,0,0,0,0,0,0,0,1.075805,0,0,0,0,1.339415,9.419801,1.075805,0,1.075805,13.74994,98.21369,0.1334901,0,0.8606436,0,10.4956
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.8952724,58.2517,51.14913,1.145771,1.145771,0,0,0,1.145771,78.13709,0,0,0,0.8952724,1.206075,1.145771,0,0,0.2636108,10.38802,0,0.3108027,-0.3108027,13.42233,95.8736,0.1334901,1.260348,0.7162179,0,11.2833
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.659001,67.23847,53.22454,0.7013755,0.7013755,0,-1,0,0.7013755,236.5354,0.3117639,0,0,1.659001,0.73829,0.7013755,0,0,0.6089472,10.07722,0.6089472,0,0.6089472,14.00003,100,0.1334691,0.771513,1.327201,0,11.73622
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.046909,62.59001,54.03221,0.8153943,0.8153943,0,0,0,0.8153943,128.393,0.1885995,0,0,1.046909,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1334691,0.8969338,0.8375275,0,11.67218
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2832561,57.0587,54.82966,2.213145,2.213145,0,0,0,2.213145,12.79881,0,0,0,0.2832561,2.329626,2.213145,0,0,0,10.62527,0,2.04637,-2.04637,11.84297,84.59244,0.1334691,2.434459,0.2266049,0,10.90853
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.1999867,55.27016,53.71527,0.6921148,0.6921148,0,0,0,0.6921148,28.89503,0,0,0,0.1999867,0.7285419,0.6921148,0,0,2.273744,8.578904,0,0.5285552,-0.5285552,11.28582,80.61283,0.1334691,0.7613263,0.1599894,0,8.778891
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2730848,52.58029,50.49481,2.194612,2.194612,0,0,0,2.194612,12.44342,0,0,0,0.2730848,2.310118,2.194612,0,0,2.861028,8.050349,0,2.037034,-2.037034,9.138597,65.27556,0.1334691,2.414073,0.2184678,0,8.323434
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04310686,47.7364,47.41748,0.7942302,0.7942302,0,-1,0,0.7942302,5.427502,0,0,0,0.04310686,0.8360318,0.7942302,0,0,5.124398,6.013316,0,0.7929249,-0.7929249,8.302781,59.30546,0.1334691,0.8736532,0.03448549,0,6.056423
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003480767,45.1118,45.08648,0,0,0,-1,0,0,0,0,0,0,0.003480767,0,0,0,0,6.005426,5.220391,0.003480767,0,0.003480767,8.306083,59.32904,0.133469,0,0.002784614,0,5.223872
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,42.81682,42.81682,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.001945,5.223524,0,0.9603362,-0.9603362,7.293799,52.09846,0.133469,1.003551,0,0,5.223524
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,40.51649,40.51649,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.068985,4.263187,0,0.07100196,-0.07100196,7.218957,51.56387,0.133469,0.07419705,0,0,4.263187
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,38.53309,38.53309,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.147877,4.192185,0,0.2615402,-0.2615402,6.943269,49.59468,0.133469,0.2733095,0,0,4.192185
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,37.03021,37.03021,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.438477,3.930645,0,0.1728926,-0.1728926,6.761024,48.29293,0.133469,0.1806728,0,0,3.930645
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.630579,3.757752,0,0,0,6.761024,48.29293,0.133469,0,0,0,3.757752
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,34.2187,34.2187,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.630579,3.757752,0,0.01556804,-0.01556804,6.744614,48.17572,0.133469,0.0162686,0,0,3.757752
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1314838,33.93515,33.04297,0.4666834,0.4666834,0,-1,0,0.4666834,28.17409,0,5.551115E-17,0,0.1314838,0.4912457,0.4666834,0,0,7.647878,3.742184,0,0.3597618,-0.3597618,6.365392,45.467,0.133469,0.5133517,0.1051871,0,3.873668
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09202153,32.44516,31.82635,0.2669427,0.2669427,0,-1,0,0.2669427,34.4724,0,0,0,0.09202153,0.2809923,0.2669427,0,0,8.047613,3.382423,0,0.1889707,-0.1889707,6.166199,44.04419,0.133469,0.2936369,0.07361723,0,3.474444
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4739944,34.01154,30.79376,0.7671999,0.7671999,0,0,0,0.7671999,61.78239,0,0,0,0.4739944,0.8075789,0.7671999,0,0,8.257581,3.193452,0,0.3335845,-0.3335845,5.81457,41.53256,0.133469,0.8439199,0.3791955,0,3.667446
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8126726,35.43876,29.87363,0.5831679,0.5831679,0,0,0,0.5831679,139.3548,0,0,0,0.8126726,0.613861,0.5831679,0,0,8.62823,2.859867,0.1988116,0,0.1988116,6.00318,42.87977,0.1334622,0.6414847,0.6501381,0,3.67254
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.006361,35.80952,28.90238,2.120098,2.120098,0,0,0,2.120098,47.46766,0,0,0,1.006361,2.231682,2.120098,0,0,8.429419,3.038798,0,1.225321,-1.225321,4.711578,33.65406,0.1334622,2.332107,0.8050885,0,4.045158
