Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.374428,40.50522,30.79376,1.950325,1.950325,4.751628,0,1.462194,1.950325,70.47172,0,0,0,1.374428,0,0,2.801302,2.661237,9.790886,1.813477,4.035665,0,4.035665,8.540146,61.00092,0.1335971,2.145358,1.099542,5,3.187905
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.619565,65.58002,35.36375,1.032601,1.032601,0,-1,0,1.032601,350.5288,0,0,0,3.619565,1.086949,1.032601,0,0,5.755221,5.445575,2.532617,0,2.532617,10.9428,78.16268,0.1335099,1.135862,2.895653,0,9.065141
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.058255,76.8889,40.08709,1.8533,1.8533,0,0,0,1.8533,218.9745,0,0,0,4.058255,1.950842,1.8533,0,0,3.222604,7.72493,2.107413,0,2.107413,12.94206,92.44313,0.1334375,2.03863,3.246604,0,11.78319
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.311189,63.0006,44.05389,1.808634,1.808634,0,0,0,1.808634,127.7865,0,0,0,2.311189,1.903825,1.808634,0,0,1.115191,9.621602,0.4073642,0,0.4073642,13.32852,95.20355,0.1334235,1.989497,1.848951,0,11.93279
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.036204,64.42017,47.56061,1.411405,1.411405,0,0,0,1.411405,144.2678,0,0,0,2.036204,1.48569,1.411405,0,0,0.7078271,9.98823,0.550514,0,0.550514,13.85079,98.934,0.1334046,1.552546,1.628963,0,12.02443
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.265528,61.20031,50.95488,1.53291,1.53291,0,0,0,1.53291,82.55721,0,0,0,1.265528,1.613589,1.53291,0,0,0.1573131,10.48369,0,0.3480616,-0.3480616,13.4839,96.31337,0.1334046,1.686201,1.012422,0,11.74922
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.107487,62.03833,53.02007,1.185484,1.185484,0,-1,0,1.185484,93.42062,0,0,0,1.107487,1.247878,1.185484,0,0,0.5440482,10.13563,0,0.1403914,-0.1403914,13.33591,95.25633,0.1334046,1.304033,0.8859895,0,11.24312
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.651488,67.87241,53.85841,1.507496,1.507496,0,0,0,1.507496,109.5518,0,0,0,1.651488,1.586838,1.507496,0,0,0.7000387,9.995239,0.06465031,0,0.06465031,13.39725,95.69442,0.1334024,1.658246,1.321191,0,11.64673
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8530037,61.59051,54.66608,2.15131,2.15131,0,0,0,2.15131,39.65044,0,0,0,0.8530037,2.264537,2.15131,0,0,0.6353884,10.05342,0,1.411533,-1.411533,11.90936,85.06668,0.1334024,2.366441,0.6824029,0,10.90643
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4465661,57.087,53.57214,0,0,0,0,0,0,0,0,0,0,0.4465661,0,0,0,0,2.203758,8.641891,0.4465661,0,0.4465661,12.33301,88.09274,0.1333871,0,0.3572529,0,9.088458
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3096071,52.739,50.37213,0,0,0,0,0,0,0,0,0,0,0.3096071,0,0,0,0,1.757192,9.043801,0.3096071,0,0.3096071,12.62673,90.19073,0.1333764,0,0.2476857,0,9.353409
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1686464,48.5594,47.30502,1.601204,1.601204,0,-1,0,1.601204,10.53248,0,0,0,0.1686464,1.685478,1.601204,0,0,1.447585,9.322448,0,1.516831,-1.516831,11.02785,78.77018,0.1333764,1.761324,0.1349172,0,9.491094
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.0026145,44.99302,44.97402,3.730391,3.33,0,-1,0,3.33,0.07851353,0,0.4003905,0.7734295,0.0026145,3.505263,3.33,0,0,3.132953,7.805616,0,3.502649,-3.502649,7.335732,52.39798,0.1333764,4.103429,0.0020916,0,7.808231
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,42.70436,42.70436,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,7.024785,4.302968,0,0.3463395,-0.3463395,6.970658,49.79031,0.1333764,0.3619247,0,0,4.302968
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,40.40403,40.40403,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.409606,3.956628,0,0.3817351,-0.3817351,6.568274,46.91615,0.1333764,0.3989132,0,0,3.956628
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,38.41041,38.41041,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.833757,3.574893,0,0.653805,-0.653805,5.879103,41.99351,0.1333764,0.6832262,0,0,3.574893
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,36.91775,36.91775,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.560206,2.921088,0,0.5974707,-0.5974707,5.249313,37.49502,0.1333764,0.6243569,0,0,2.921088
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,35.39442,35.39442,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,9.224063,2.323617,0,0.2982139,-0.2982139,4.934968,35.2497,0.1333764,0.3116335,0,0,2.323617
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,34.07556,34.07556,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.555411,2.025403,0,0.2630905,-0.2630905,4.657647,33.26884,0.1333764,0.2749296,0,0,2.025403
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03858884,33.16045,32.89984,0,0,0,-1,0,0,0,0,0,0,0.03858884,0,0,0,0,9.847734,1.762313,0.03858884,0,0.03858884,4.694255,33.53033,0.1333751,0,0.03087107,0,1.800902
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.08996795,32.28764,31.68322,0.07334878,0.07334878,0,-1,0,0.07334878,122.6577,0,0,0,0.08996795,0.07720925,0.07334878,0,0,9.809146,1.797043,0.0127587,0,0.0127587,4.706359,33.61678,0.1333747,0.08068366,0.07197436,0,1.887011
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1426847,31.60528,30.65063,0.08766364,0.08766364,0,0,0,0.08766364,162.7639,0,0,0,0.1426847,0.09227751,0.08766364,0,0,9.796387,1.808526,0.05040721,0,0.05040721,4.75418,33.95836,0.133373,0.09643,0.1141478,0,1.951211
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.302951,38.84202,29.7305,0.3449521,0.3449521,0,0,0,0.3449521,377.7195,0,0,0,1.302951,0.3631074,0.3449521,0,0,9.74598,1.853892,0.939844,0,0.939844,5.645794,40.32702,0.1333407,0.3794473,1.042361,0,3.156844
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.363095,46.05377,28.75924,0.7856723,0.7856723,0,0,0,0.7856723,300.7737,0,0,0,2.363095,0.8270234,0.7856723,0,0,8.806136,2.699752,1.536072,0,1.536072,7.10304,50.7359,0.1332881,0.8642395,1.890476,0,5.062847
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.689072,50.9692,30.65063,2.641253,2.641253,0,0,0,2.641253,101.8104,0,0,0,2.689072,2.780267,2.641253,0,0,7.270064,4.082217,0,0.09119476,-0.09119476,7.006912,50.04927,0.1332881,2.905379,2.151258,0,6.771288
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.131735,60.41719,35.20017,2.535264,2.535264,0,-1,0,2.535264,123.527,0,0,0,3.131735,2.668699,2.535264,0,0,7.371392,3.991022,0.4630358,0,0.4630358,7.446186,53.18694,0.1332722,2.788791,2.505388,0,7.122757
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.345881,68.41668,39.91329,0.5431021,0.5431021,0,0,0,0.5431021,616.0685,0,0,0,3.345881,0.5716864,0.5431021,0,0,6.908356,4.407754,2.774195,0,2.774195,10.07802,71.9857,0.1331772,0.5974123,2.676705,0,7.753635
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.375565,73.70925,43.81874,2.191977,2.191977,0,0,0,2.191977,153.9964,0,0,0,3.375565,2.307344,2.191977,0,0,4.134161,6.904529,1.068222,0,1.068222,11.09142,79.22429,0.1331407,2.411174,2.700452,0,10.28009
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.233903,76.62372,47.35614,1.180134,1.180134,0,0,0,1.180134,274.0285,0,0,0,3.233903,1.242246,1.180134,0,0,3.065939,7.865929,1.991657,0,1.991657,12.98087,92.72034,0.1330726,1.298147,2.587123,0,11.09983
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.929228,77.45947,50.78107,0.1579596,0.1579596,0,0,0,0.1579596,1854.416,1.688673,0,0,2.929228,0.1662733,0.1579596,0,0,1.074282,9.65842,1.074282,0,1.074282,14.00003,100,0.1330359,0.1737556,2.343383,0,12.58765
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.490606,75.13625,52.84626,0,0,0,-1,0,0,0,2.490606,0,0,2.490606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330359,0,1.992485,0,13.11588
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.906669,70.13003,53.6846,0,0,0,0,0,0,0,1.906669,0,0,1.906669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330359,0,1.525335,0,12.53194
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.162227,64.09328,54.49228,0,0,0,0,0,0,0,1.162227,0,0,1.162227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330359,0,0.9297818,0,11.7875
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3033676,55.79604,53.42901,0.7810097,0.7810097,0,0,0,0.7810097,38.843,0,0,0,0.3033676,0.8221155,0.7810097,0,0,0,10.62527,0,0.5187479,-0.5187479,13.45322,96.09423,0.1330359,0.8591107,0.2426941,0,10.92864
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.0947888,50.94511,50.229,0.5722794,0.5722794,0,0,0,0.5722794,16.56338,0,0,0,0.0947888,0.6023994,0.5722794,0,0,0.5763866,10.10653,0,0.5076106,-0.5076106,12.91815,92.27232,0.1330359,0.6295074,0.07583104,0,10.20131
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05626505,47.57773,47.16189,2.78612,2.78612,0,-1,0,2.78612,2.019477,0,0,0,0.05626505,2.932758,2.78612,0,0,1.140398,9.598916,0,2.876493,-2.876493,9.886062,70.61459,0.1330359,3.064732,0.04501204,0,9.655181
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02004882,44.97661,44.83089,0,0,0,-1,0,0,0,0,0,0,0.02004882,0,0,0,0,4.336501,6.722423,0.02004882,0,0.02004882,9.905082,70.75044,0.1330352,0,0.01603905,0,6.742472
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,42.58168,42.58168,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.316453,6.740467,0,0.8525615,-0.8525615,9.006403,64.33132,0.1330352,0.8909268,0,0,6.740467
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,40.28135,40.28135,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.263743,5.887906,0,0.1039572,-0.1039572,8.896823,63.5486,0.1330352,0.1086353,0,0,5.887906
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,38.32862,38.32862,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.379251,5.783948,0,0.04134795,-0.04134795,8.853238,63.23729,0.1330352,0.04320861,0,0,5.783948
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,36.80529,36.80529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.425193,5.7426,0,0,0,8.853238,63.23729,0.1330352,0,0,0,5.7426
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,35.25129,35.25129,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.425193,5.7426,0,0.1907875,-0.1907875,8.65213,61.80081,0.1330352,0.1993729,0,0,5.7426
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,33.9631,33.9631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.637179,5.551813,0,0,0,8.65213,61.80081,0.1330352,0,0,0,5.551813
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03826613,33.0354,32.77716,0,0,0,-1,0,0,0,0,0,0,0.03826613,0,0,0,0,5.637179,5.551813,0.03826613,0,0.03826613,8.688433,62.06011,0.1330339,0,0.0306129,0,5.590079
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08665216,32.15243,31.57076,0.299272,0.299272,0,-1,0,0.299272,28.95432,0,0,0,0.08665216,0.3150232,0.299272,0,0,5.598913,5.586252,0,0.228371,-0.228371,8.447708,60.34065,0.1330339,0.3291992,0.06932173,0,5.672904
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2671404,32.33337,30.53817,0.3428803,0.3428803,0,0,0,0.3428803,77.91071,0,0,0,0.2671404,0.3609266,0.3428803,0,0,5.852659,5.357882,0,0.09378617,-0.09378617,8.348849,59.63452,0.1330339,0.3771683,0.2137124,0,5.625022
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.190321,37.89317,29.61803,0.3472607,0.3472607,0,0,0,0.3472607,342.7745,0,0,0,1.190321,0.3655376,0.3472607,0,0,5.956865,5.264095,0.8247836,0,0.8247836,9.131308,65.2235,0.1330058,0.3819868,0.952257,0,6.454416
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.975876,42.80067,28.63656,0.710606,0.710606,0,0,0,0.710606,278.055,0,0,0,1.975876,0.7480063,0.710606,0,0,5.132082,6.006401,1.22787,0,1.22787,10.29617,73.5439,0.1329639,0.7816666,1.580701,0,7.982276
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.412595,57.43012,30.5075,0,0,0,0,0,0,0,0,0,0,3.412595,0,0,0,0,3.904212,7.111483,3.412595,0,3.412595,13.53364,96.66866,0.1328476,0,2.730076,0,10.52408
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.3833,62.73015,35.04681,0.1554372,0.1554372,0,-1,0,0.1554372,2176.635,2.728064,0,0,3.3833,0.1636181,0.1554372,0,0,0.4916175,10.18282,0.4916175,0,0.4916175,14.00003,100,0.1328308,0.1709809,2.70664,0,13.56612
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.034164,64.92013,39.70882,0.9220561,0.9220561,0,0,0,0.9220561,329.065,2.063578,0,0,3.034164,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1328308,1.014262,2.427331,0,13.65944
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.879418,58.56679,43.62449,0.8937473,0.8937473,0,0,0,0.8937473,210.2851,0.9386311,0,0,1.879418,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1328308,0.9831221,1.503534,0,12.50469
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.0921,55.67614,47.16189,0,0,0,0,0,0,0,1.0921,0,0,1.0921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328308,0,0.8736799,0,11.71737
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.881453,66.37162,50.5766,1.549944,1.549944,0,0,0,1.549944,121.3885,0.2499332,0,0,1.881453,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1328308,1.704938,1.505163,0,12.50673
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.498115,74.9837,52.65201,0.1472002,0.1472002,0,-1,0,0.1472002,1697.086,2.343167,0,0,2.498115,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1328308,0.1619202,1.998492,0,13.12339
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.234347,73.18908,53.48013,1.116525,1.116525,0,0,0,1.116525,200.1161,1.059057,0,0,2.234347,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1328308,1.228178,1.787477,0,12.85962
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.169909,63.9749,54.31847,2.097121,2.097121,0,0,0,2.097121,55.78644,0,0,0,1.169909,2.207496,2.097121,0,0,0,10.62527,0,1.037587,-1.037587,12.90632,92.18778,0.1328308,2.306834,0.9359275,0,11.79518
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3059799,55.64012,53.25521,0,0,0,0,0,0,0,0,0,0,0.3059799,0,0,0,0,1.152874,9.587687,0.3059799,0,0.3059799,13.19659,94.26119,0.1328204,0,0.2447839,0,9.893667
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3010429,52.38183,50.08587,0,0,0,0,0,0,0,0,0,0,0.3010429,0,0,0,0,0.8468943,9.86307,0.3010429,0,0.3010429,13.48219,96.30115,0.1328102,0,0.2408343,0,10.16411
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05349468,47.4342,47.0392,3.771658,3.33,0,-1,0,3.33,1.606447,0,0.4416577,0.8188235,0.05349468,3.505263,3.33,0,0,0.5458515,10.13401,0,3.451768,-3.451768,9.843704,70.31203,0.1328102,4.148824,0.04279574,0,10.1875
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009265138,44.77546,44.7082,3.348783,3.33,0,-1,0,3.33,0.2782324,0,0.01878304,0.3536613,0.009265138,3.505263,3.33,0,0,4.38115,6.68224,0,3.495998,-3.495998,6.158599,43.9899,0.1328102,3.683661,0.00741211,0,6.691504
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,42.46922,42.46922,3.817836,3.026929,0,-1,0,3.026929,0,0,0.7909064,1.17269,0,3.186241,3.026929,0,0,8.265592,3.186241,0,3.186241,-3.186241,2.800006,20,0.1328102,4.199619,0,0,3.186241
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,40.16888,40.16888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328102,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,38.18549,38.18549,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328102,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,36.66216,36.66216,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328102,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,35.10816,35.10816,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328102,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,33.80975,33.80975,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328102,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04061016,32.90788,32.63402,0.2765486,0.03857965,0,-1,0,0.03857965,105.2632,0,0.2379689,0.2964875,0.04061016,0.04061016,0.03857965,0,0,11.80586,0,0,0,0,2.800006,20,0.1328102,0.3042035,0.03248813,0,0.04061016
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09031466,32.06424,31.4583,0.3994071,0.08579893,0,-1,0,0.08579893,105.2632,0,0.3136082,0.4221881,0.09031466,0.09031466,0.08579893,0,0,11.80586,0,0,0,0,2.800006,20,0.1328102,0.4393479,0.07225173,0,0.09031466
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1397402,31.35928,30.4257,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.31554,0,0,0,0.1397402,0,0,3.505263,3.33,11.80586,0,3.46974,0,3.46974,6.09169,43.51199,0.1328913,0.3392086,0.1117922,5,0.1397402
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.043633,36.70813,29.50557,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,253.8495,4.440892E-16,0,0,1.043633,0,0,3.505263,3.33,8.33612,3.122766,4.373633,0,4.373633,10.24088,73.14902,0.1329495,0.4522349,0.8349062,5,4.166399
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.217952,44.59546,28.51388,0.714291,0.714291,2.550644,0,0.861326,0.714291,310.5109,0,0,0,2.217952,0,0,1.836353,1.744536,3.962487,7.059036,3.962487,0,3.962487,14.00003,100,0.1329157,0.7857202,1.774361,5,9.276987
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.282448,56.01321,30.36436,0.8706539,0.8706539,0,0,0,0.8706539,377.0095,2.36597,0,0,3.282448,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1329157,0.9577192,2.625958,0,13.90772
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.281857,61.47179,34.85256,0.09354576,0.09354576,0,-1,0,0.09354576,3508.291,3.183388,0,0,3.281857,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1329157,0.1029003,2.625486,0,13.90713
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.35288,67.97723,39.50434,0.8684096,0.8684096,0,0,0,0.8684096,386.0943,2.438765,0,0,3.35288,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1329157,0.9552506,2.682304,0,13.97815
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.386322,73.27983,43.38935,2.8614,2.8614,0,0,0,2.8614,118.3449,0.3743222,0,0,3.386322,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1329157,3.14754,2.709058,0,14.0116
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.246371,76.25661,46.95741,0.3942242,0.3942242,0,0,0,0.3942242,823.4836,2.831398,0,0,3.246371,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1329157,0.4336466,2.597097,0,13.87165
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.658171,85.97307,50.37213,1.797102,1.797102,0,0,0,1.797102,203.5595,1.766485,0,0,3.658171,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1329157,1.976812,2.926537,0,14.28345
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.505323,74.85236,52.47821,1.922717,1.922717,0,-1,0,1.922717,130.3012,0.4814099,0,0,2.505323,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1329157,2.114989,2.004258,0,13.1306
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.92186,69.88382,53.337,2.957414,2.957414,0,0,0,2.957414,64.98446,0,0,0,1.92186,3.113067,2.957414,0,0,0,10.62527,0,1.191208,-1.191208,12.74438,91.03114,0.1329157,3.253155,1.537488,0,12.54713
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.177135,63.91821,54.20601,0,0,0,0,0,0,0,0,0,0,1.177135,0,0,0,0,1.323564,9.434067,1.177135,0,1.177135,13.86111,99.00775,0.1328757,0,0.9417084,0,10.6112
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3022762,55.48613,53.13253,0,0,0,0,0,0,0,0.1558473,0,0,0.3022762,0,0,0,0,0.1464289,10.49349,0.1464289,0,0.1464289,14.00003,100,0.1328707,0,0.2418209,0,10.79576
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09372474,50.68024,49.9734,0.2918092,0.2918092,0,0,0,0.2918092,32.1185,0,5.551115E-17,0,0.09372474,0.3071676,0.2918092,0,0,0,10.62527,0,0.2134428,-0.2134428,13.77504,98.39294,0.1328707,0.3209901,0.0749798,0,10.719
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05364178,47.32254,46.92674,1.65769,1.65769,0,-1,0,1.65769,3.235935,0,2.220446E-16,0,0.05364178,1.744937,1.65769,0,0,0.2371587,10.41183,0,1.691295,-1.691295,11.99226,85.65881,0.1328707,1.823459,0.04291343,0,10.46547
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008337205,44.6869,44.62641,1.295068,1.295068,0,-1,0,1.295068,0.6437657,0,0,0,0.008337205,1.36323,1.295068,0,0,2.116376,8.720536,0,1.354892,-1.354892,10.56408,75.45753,0.1328707,1.424575,0.006669764,0,8.728873
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,42.35675,42.35675,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.621812,7.365644,0,0.1314432,-0.1314432,10.42552,74.46786,0.1328707,0.1373581,0,0,7.365644
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,40.05642,40.05642,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.76786,7.2342,0,0.414073,-0.414073,9.989051,71.35022,0.1328707,0.4327062,0,0,7.2342
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,38.07302,38.07302,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.227941,6.820127,0,0.1066251,-0.1066251,9.876658,70.54742,0.1328707,0.1114233,0,0,6.820127
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,36.5497,36.5497,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.346413,6.713502,0,0.4011775,-0.4011775,9.45378,67.52686,0.1328707,0.4192305,0,0,6.713502
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,35.02637,35.02637,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.792166,6.312325,0,0.6463777,-0.6463777,8.772438,62.66015,0.1328707,0.6754647,0,0,6.312325
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,33.72796,33.72796,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.510364,5.665947,0,0.507899,-0.507899,8.237065,58.83607,0.1328707,0.5307544,0,0,5.665947
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05481252,32.92189,32.55223,0.2281632,0.2281632,0,-1,0,0.2281632,24.02338,0,2.775558E-17,0,0.05481252,0.2401718,0.2281632,0,0,6.074696,5.158048,0,0.1853593,-0.1853593,8.041679,57.44046,0.1328707,0.2509795,0.04385002,0,5.212861
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.08889025,31.9623,31.36629,0.4173507,0.4173507,0,-1,0,0.4173507,21.29869,0,5.551115E-17,0,0.08889025,0.4393165,0.4173507,0,0,6.280651,4.972689,0,0.3504263,-0.3504263,7.672298,54.80202,0.1328707,0.4590858,0.07111221,0,5.061579
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1468987,31.31483,30.33369,0.2368139,0.2368139,0,0,0,0.2368139,62.03127,0,0,0,0.1468987,0.2492778,0.2368139,0,0,6.670013,4.622262,0,0.1023791,-0.1023791,7.564381,54.03119,0.1328707,0.2604953,0.1175189,0,4.769161
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.123236,37.1777,29.40334,0.3117148,0.3117148,0,0,0,0.3117148,360.3409,0,0,0,1.123236,0.3281208,0.3117148,0,0,6.783768,4.519883,0.795115,0,0.795115,8.318693,59.41912,0.1328438,0.3428863,0.8985887,0,5.643119
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.262182,44.83947,28.41164,1.573351,1.573351,0,0,0,1.573351,143.7811,0,0,0,2.262182,1.656159,1.573351,0,0,5.988653,5.235487,0.6060231,0,0.6060231,8.893618,63.52571,0.1328232,1.730686,1.809746,0,7.497669
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.682249,50.44997,30.2519,1.585386,1.585386,0,0,0,1.585386,169.1858,0,0,0,2.682249,1.668828,1.585386,0,0,5.382629,5.780908,1.013421,0,1.013421,9.855033,70.39295,0.1327889,1.743925,2.145799,0,8.463157
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.133168,59.86222,34.72988,1.156654,1.156654,0,-1,0,1.156654,270.8821,0,0,0,3.133168,1.21753,1.156654,0,0,4.369208,6.692986,1.915638,0,1.915638,11.67237,83.37388,0.132724,1.272319,2.506534,0,9.826155
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.355811,67.79005,39.33054,0.927426,0.927426,0,0,0,0.927426,361.8414,0,0,0,3.355811,0.9762379,0.927426,0,0,2.453571,8.417061,2.379573,0,2.379573,13.92983,99.49857,0.1326435,1.020169,2.684649,0,11.77287
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.150621,82.52106,43.21555,0.09003348,0.09003348,0,0,0,0.09003348,4610.086,3.981851,0,0,4.150621,0.09477209,0.09003348,0,0,0.07399742,10.55868,0.07399742,0,0.07399742,14.00003,100,0.132641,0.09903683,3.320497,0,14.7093
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.252134,76.1003,46.78361,1.810598,1.810598,0,0,0,1.810598,179.6166,1.346241,0,0,3.252134,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.132641,1.991658,2.601707,0,13.87741
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,2.949579,76.99924,50.229,2.736781,2.736781,0,0,0,2.736781,107.7755,0.06875722,0,0,2.949579,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.132641,3.010459,2.359663,0,13.57485
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.51205,74.75261,52.33508,1.795278,1.795278,0,-1,0,1.795278,139.9254,0.6222837,0,0,2.51205,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.132641,1.974806,2.00964,0,13.13732
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.929101,69.79196,53.19387,2.285882,2.285882,0,0,0,2.285882,84.39198,0,0,0,1.929101,2.406191,2.285882,0,0,0,10.62527,0,0.4770904,-0.4770904,13.49713,96.40788,0.132641,2.51447,1.543281,0,12.55437
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.184574,63.83043,54.06288,0,0,0,0,0,0,0,0.6544734,0,0,1.184574,0,0,0,0,0.5301005,10.14818,0.5301005,0,0.5301005,14.00003,100,0.1326231,0,0.9476591,0,11.33276
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3095106,55.42907,53.02007,0.520125,0.520125,0,0,0,0.520125,59.50697,0,1.110223E-16,0,0.3095106,0.5475,0.520125,0,0,0,10.62527,0,0.2379893,-0.2379893,13.74917,98.20813,0.1326231,0.5721374,0.2476085,0,10.93478
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3456831,52.53064,49.89161,0.2903833,0.2903833,0,0,0,0.2903833,119.0437,0,0,0,0.3456831,0.3056666,0.2903833,0,0,0.2644326,10.38729,0.04001649,0,0.04001649,13.78713,98.47929,0.1326217,0.3194216,0.2765465,0,10.73297
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06346766,47.33374,46.8654,1.966212,1.966212,0,-1,0,1.966212,3.227915,0,4.440892E-16,0,0.06346766,2.069697,1.966212,0,0,0.2244161,10.4233,0,2.006229,-2.006229,11.67238,83.37395,0.1326217,2.162833,0.05077413,0,10.48677
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009447928,44.63359,44.56507,1.534659,1.534659,0,-1,0,1.534659,0.6156368,0,2.220446E-16,0,0.009447928,1.615431,1.534659,0,0,2.45356,8.41707,0,1.605983,-1.605983,9.979523,71.28216,0.1326217,1.688125,0.007558342,0,8.426518
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,42.29541,42.29541,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.237985,6.811088,0,0.6524541,-0.6524541,9.291776,66.36969,0.1326217,0.6818146,0,0,6.811088
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,39.99508,39.99508,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.962934,6.158634,0,0.2021889,-0.2021889,9.07865,64.84737,0.1326217,0.2112874,0,0,6.158634
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,38.01168,38.01168,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.187589,5.956445,0,0.2437683,-0.2437683,8.821695,63.01198,0.1326217,0.2547379,0,0,5.956445
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,36.48835,36.48835,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.458442,5.712676,0,0.4860747,-0.4860747,8.309327,59.35222,0.1326217,0.5079481,0,0,5.712676
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,34.93435,34.93435,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.998525,5.226602,0,0.5475806,-0.5475806,7.732127,55.22937,0.1326217,0.5722217,0,0,5.226602
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,33.64617,33.64617,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.606948,4.679021,0,0.8853572,-0.8853572,6.798878,48.56332,0.1326217,0.9251983,0,0,4.679021
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07639111,33.00634,32.49089,0.7844267,0.7844267,0,-1,0,0.7844267,9.738462,0,0,0,0.07639111,0.8257124,0.7844267,0,0,7.590678,3.793664,0,0.7493213,-0.7493213,6.009024,42.92152,0.1326217,0.8628694,0.06111289,0,3.870055
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2147451,32.73106,31.2845,0.656935,0.656935,0,-1,0,0.656935,32.68893,0,0,0,0.2147451,0.6915106,0.656935,0,0,8.423258,3.044342,0,0.4767655,-0.4767655,5.506469,39.33184,0.1326217,0.7226285,0.1717961,0,3.259087
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4263898,33.16232,30.28257,0.3995398,0.3995398,0,0,0,0.3995398,106.7202,0,0,0,0.4263898,0.4205682,0.3995398,0,0,8.952997,2.567577,0.005821656,0,0.005821656,5.511992,39.37129,0.1326215,0.4394937,0.3411119,0,2.993967
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9518998,35.84614,29.31133,0.3701914,0.3701914,0,0,0,0.3701914,257.1372,0,0,0,0.9518998,0.3896752,0.3701914,0,0,8.947175,2.572816,0.5622247,0,0.5622247,6.045365,43.1811,0.1326025,0.4072106,0.7615198,0,3.524716
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.299437,45.02787,28.3094,1.466287,1.466287,0,0,0,1.466287,156.8204,0,0,0,2.299437,1.54346,1.466287,0,0,8.384951,3.078819,0.755977,0,0.755977,6.762548,48.30382,0.132577,1.612915,1.839549,0,5.378255
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.698761,50.45187,30.12922,2.677362,2.677362,0,0,0,2.677362,100.7992,0,0,0,2.698761,2.818275,2.677362,0,0,7.628973,3.759198,0,0.119515,-0.119515,6.636568,47.40396,0.132577,2.945098,2.159008,0,6.457958
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.553409,45.94778,34.58675,2.514796,2.514796,0,-1,0,2.514796,61.77077,0,0,0,1.553409,2.647153,2.514796,0,0,7.761768,3.639683,0,1.093745,-1.093745,5.48366,39.16892,0.132577,2.766275,1.242727,0,5.193091
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.605031,51.34501,39.18741,2.11182,2.11182,0,0,0,2.11182,76.00228,0,4.440892E-16,0,1.605031,2.222968,2.11182,0,0,8.97704,2.545938,0,0.6179369,-0.6179369,4.832297,34.51634,0.132577,2.323001,1.284025,0,4.150969
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.118979,51.56036,43.07241,2.725944,2.725944,1.25,0,0.50625,2.725944,41.04925,0,0,0,1.118979,1.553625,1.475944,0,0,9.663637,1.928001,0,0.4346454,-0.4346454,4.374141,31.2438,0.132577,2.998538,0.8951835,5,3.046981
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.629843,59.69946,46.64048,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,211.8825,0,0,0,1.629843,0,0,3.505263,3.33,10.14658,1.493356,4.959843,0,4.959843,9.079461,64.85316,0.1326431,0.8461423,1.303875,5,3.123199
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.066411,58.56421,50.08587,1.396173,1.396173,4.611975,0,1.424069,1.396173,76.38101,0,0,0,1.066411,0,0,3.215802,3.055012,5.186733,5.957215,4.121423,0,4.121423,12.98939,92.78114,0.1327634,1.53579,0.8531287,5,7.023626
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.483631,64.50395,52.21239,1.673569,1.673569,0,-1,0,1.673569,88.65073,0,0,0,1.483631,1.761651,1.673569,0,0,1.06531,9.666495,0,0.2780203,-0.2780203,12.69633,90.68787,0.1327634,1.840925,1.186905,0,11.15013
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.08962,71.25305,53.08141,1.198325,1.198325,0,0,0,1.198325,174.3784,0,0,0,2.08962,1.261395,1.198325,0,0,1.374221,9.388475,0.8282256,0,0.8282256,13.48205,96.30017,0.1327354,1.318157,1.671696,0,11.4781
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.249098,64.30488,53.97087,2.399544,2.399544,0,0,0,2.399544,52.05566,0,0,0,1.249098,2.525836,2.399544,0,0,0.5459958,10.13388,0,1.276737,-1.276737,12.13625,86.68734,0.1327354,2.639498,0.9992788,0,11.38298
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4475534,56.44565,52.93827,1.62774,1.62774,0,0,0,1.62774,27.49539,0,2.220446E-16,0,0.4475534,1.713411,1.62774,0,0,1.964593,8.857141,0,1.265857,-1.265857,10.80192,77.15643,0.1327354,1.790514,0.3580427,0,9.304694
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.342029,52.43983,49.83027,1.670885,1.670885,0,0,0,1.670885,20.46993,0,2.220446E-16,0,0.342029,1.758827,1.670885,0,0,3.371101,7.591283,0,1.416798,-1.416798,9.308485,66.48904,0.1327354,1.837974,0.2736232,0,7.933312
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1169297,47.70989,46.84495,4.453524,3.33,0,-1,0,3.33,3.511402,0,1.123524,1.568877,0.1169297,3.505263,3.33,0,0,4.945321,6.174486,0,3.388334,-3.388334,5.736868,40.97755,0.1327354,4.898877,0.09354374,0,6.291416
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02240354,44.67648,44.51395,2.476486,2.476486,0,-1,0,2.476486,0.9046504,0,0,0.07303332,0.02240354,2.606827,2.476486,0,0,8.710135,2.786152,0,2.584424,-2.584424,3.012646,21.51886,0.1327354,2.724135,0.01792283,0,2.808556
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,42.26474,42.26474,3.229393,0.191642,0,-1,0,0.191642,0,0,3.03775,3.36069,0,0.2017284,0.191642,0,0,11.58172,0.2017284,0,0.2017284,-0.2017284,2.800006,20,0.1327354,3.552332,0,0,0.2017284
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,39.94396,39.94396,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327354,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,37.96056,37.96056,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327354,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,36.40656,36.40656,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327354,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,34.85256,34.85256,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327354,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,33.58483,33.58483,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327354,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04696269,32.72544,32.4091,0.03377637,0.03377637,0,-1,0,0.03377637,139.0401,0,0,0.02823109,0.04696269,0.03555407,0.03377637,0,0,11.80586,0,0.01140862,0,0.01140862,2.810829,20.07731,0.132735,0.037154,0.03757015,0,0.04696269
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.291088,33.18942,31.22315,0.5474782,0.286288,0,-1,0,0.286288,101.6766,0,0.2611902,0.5371649,0.291088,0.3013558,0.286288,0,0,11.79445,0.01026776,0,0.01026776,-0.01026776,2.800006,20,0.132735,0.602226,0.2328704,0,0.3013558
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1907204,31.46554,30.19056,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,64.86724,0,0,0,0.1907204,0,0,3.505263,3.33,11.80586,0,3.52072,0,3.52072,6.140054,43.85744,0.1328127,0.3234182,0.1525763,5,0.1907204
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6480166,33.6182,29.22953,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,613.6898,0,0,0,0.6480166,0,0,3.505263,3.33,8.28514,3.168648,3.978017,0,3.978017,9.913932,70.81366,0.1328604,0.1161529,0.5184133,5,3.816665
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6720686,32.74496,28.21739,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.04169,4.440892E-16,0,0,0.6720686,0,0,3.505263,3.33,4.307123,6.748863,4.002069,0,4.002069,13.71063,97.93286,0.1329697,1.012128,0.5376549,5,7.420932
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5931588,34.04431,30.01676,0.478916,0.478916,0,0,0,0.478916,123.8545,0,0,0,0.5931588,0.5041221,0.478916,0,0,0.3050545,10.35073,0.0890368,0,0.0890368,13.7951,98.5362,0.1329667,0.5268075,0.4745271,0,10.94388
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.232946,43.34308,34.47429,1.256676,1.256676,0,-1,0,1.256676,98.1117,0,0,0,1.232946,1.322817,1.256676,0,0,0.2160177,10.43086,0,0.08987062,-0.08987062,13.70036,97.85954,0.1329667,1.382344,0.9863569,0,11.6638
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.181692,47.82241,39.07495,1.63116,1.63116,0,0,0,1.63116,72.44489,2.220446E-16,0,0,1.181692,1.717011,1.63116,0,0,0.315874,10.34099,0,0.5353188,-0.5353188,13.13609,93.82901,0.1329667,1.794277,0.9453539,0,11.52268
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.298384,52.89615,42.95995,0,0,0,0,0,0,0,0.3877118,0,0,1.298384,0,0,0,0,0.9106726,9.805669,0.9106726,0,0.9106726,14.00003,100,0.132936,0,1.038707,0,11.10405
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.80034,61.09229,46.52802,0.9307372,0.9307372,0,0,0,0.9307372,193.4316,0.8206169,0,0,1.80034,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.132936,1.023811,1.440272,0,12.42561
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.272736,60.20674,49.9734,1.205793,1.205793,0,0,0,1.205793,105.5519,0.003481119,0,0,1.272736,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.132936,1.326372,1.018189,0,11.89801
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.8916226,59.22055,52.09993,0.2682088,0.2682088,0,-1,0,0.2682088,332.4359,0.6092975,0,0,0.8916226,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.132936,0.2950297,0.7132981,0,11.5169
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.490411,65.41704,52.9894,1.949599,1.949599,0,0,0,1.949599,76.44704,0,0,0,1.490411,2.05221,1.949599,0,0,0,10.62527,0,0.5617988,-0.5617988,13.40784,95.7701,0.132936,2.144559,1.192329,0,12.11569
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7147226,59.6123,53.88908,0.06348471,0.06348471,0,0,0,0.06348471,1125.818,0.02367566,0,0,0.7147226,0.06682602,0.06348471,0,0,0.6242208,10.06348,0.6242208,0,0.6242208,14.00003,100,0.132915,0.06983318,0.5717781,0,10.7782
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3918011,55.93687,52.87693,0.2320622,0.2320622,0,0,0,0.2320622,168.8345,0.1475251,0,0,0.3918011,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.132915,0.2552685,0.3134409,0,11.01708
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.2980272,52.03672,49.76893,1.771205,1.771205,0,0,0,1.771205,16.82624,0,2.220446E-16,0,0.2980272,1.864426,1.771205,0,0,0,10.62527,0,1.566399,-1.566399,12.3489,88.20624,0.132915,1.948326,0.2384218,0,10.9233
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.178039,48.13488,46.81428,1.795567,1.795567,0,-1,0,1.795567,9.915475,0,0,0,0.178039,1.890071,1.795567,0,0,1.740444,9.058875,0,1.712031,-1.712031,10.54426,75.31598,0.132915,1.975124,0.1424312,0,9.236914
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03115776,44.70936,44.48328,2.001344,2.001344,0,-1,0,2.001344,1.556842,0,0,0,0.03115776,2.106678,2.001344,0,0,3.642701,7.346843,0,2.075521,-2.075521,8.356468,59.68894,0.132915,2.201479,0.02492621,0,7.378001
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,42.21362,42.21362,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.948834,5.271323,0,0.74972,-0.74972,7.566194,54.04413,0.132915,0.7834574,0,0,5.271323
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,39.88262,39.88262,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.781857,4.521603,0,0.6230787,-0.6230787,6.909411,49.35284,0.132915,0.6511172,0,0,4.521603
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,37.86855,37.86855,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.474166,3.898524,0,0.1661804,-0.1661804,6.734241,48.10163,0.132915,0.1736585,0,0,3.898524
