Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,19.45835,19.45835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,19.45835,19.45835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,18.75442,18.75442,0.4377692,0.4377692,0,0,0,0.4377692,0,0,5.551115E-17,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.0663111,18.51869,18.10771,0.8052564,0.8052564,0,0,0,0.8052564,8.234781,0,1.110223E-16,0.0663111,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7813271,-0.7813271,12.6907,90.64768,0,0.885782,0.05304888,0,10.23078
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1675476,18.4878,17.44956,0.8133916,0.8133916,0,0,0,0.8133916,20.59863,0,0,0.1675476,0.8562017,0.8133916,0,0,1.380152,9.383138,0,0.6886541,-0.6886541,11.9648,85.46265,0,0.8947308,0.1340381,0,9.550685
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2442002,18.36655,16.85437,0.7430815,0.7430815,0,0,0,0.7430815,32.86318,0,0,0.2442002,0.7821911,0.7430815,0,0,2.145323,8.694483,0,0.5379909,-0.5379909,11.3977,81.412,0,0.8173897,0.1953602,0,8.938684
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4967421,19.40497,16.31068,0.2504317,0.2504317,0,0,0,0.2504317,198.3543,0,0,0.4967421,0.2636123,0.2504317,0,0,2.743091,8.156492,0.2331298,0,0.2331298,11.61887,82.99176,0,0.2754749,0.3973937,0,8.653234
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6249073,19.64203,15.7441,0.7671126,0.7671126,0,0,0,0.7671126,81.46227,1.110223E-16,0,0.6249073,0.807487,0.7671126,0,0,2.509961,8.366309,0,0.1825796,-0.1825796,11.42641,81.61708,0,0.8438239,0.4999259,0,8.991217
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6628533,20.88697,16.72274,0.7860993,0.7860993,0,0,0,0.7860993,84.32183,0,1.110223E-16,0.6628533,0.8274729,0.7860993,0,0,2.712827,8.183729,0,0.1646196,-0.1646196,11.25289,80.37762,0,0.8647092,0.5302826,0,8.846582
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9396569,25.27324,19.21798,1.631923,1.631923,0,0,0,1.631923,57.57972,0,2.220446E-16,0.9396569,1.717814,1.631923,0,0,2.895738,8.01911,0,0.7781571,-0.7781571,10.43264,74.51871,0,1.795116,0.7517255,0,8.958767
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.1004021,22.41251,21.77619,0.4912224,0.4912224,0,0,0,0.4912224,20.43923,0,5.551115E-17,0.1004021,0.5170763,0.4912224,0,0,3.760357,7.240953,0,0.4166742,-0.4166742,9.993427,71.38148,0,0.5403447,0.08032167,0,7.341355
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04523398,24.24068,23.95094,1.976774,1.976774,0,0,0,1.976774,2.288272,0,4.440892E-16,0.04523398,2.080815,1.976774,0,0,4.223329,6.824278,0,2.035581,-2.035581,7.847736,56.05514,0,2.174452,0.03618718,0,6.869513
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6437686,30.23754,25.96545,1.714993,1.714993,0,0,0,1.714993,37.53768,0,2.220446E-16,0.6437686,1.805256,1.714993,0,0,6.485085,4.788697,0,1.161487,-1.161487,6.623421,47.31005,0,1.886492,0.5150149,0,5.432466
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5560507,31.61468,27.89412,1.302067,1.302067,0,0,0,1.302067,42.70522,0,0,0.5560507,1.370597,1.302067,0,0,7.775627,3.62721,0,0.8145465,-0.8145465,5.764813,41.17715,0,1.432274,0.4448405,0,4.18326
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2301445,30.63255,29.10168,0.7909791,0.7909791,0,0,0,0.7909791,29.09616,0,0,0.2301445,0.8326095,0.7909791,0,0,8.680678,2.812664,0,0.602465,-0.602465,5.129759,36.64106,0,0.870077,0.1841156,0,3.042808
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1160064,30.38727,29.61676,0,0,0,0,0,0,0,0,0,0.1160064,0,0,0,0,9.350084,2.210198,0.1160064,0,0.1160064,5.239813,37.42716,0,0,0.09280515,0,2.326205
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3530964,32.48973,30.11466,1.057531,1.057531,0,0,0,1.057531,33.38876,0,2.220446E-16,0.3530964,1.11319,1.057531,0,0,9.234077,2.314604,0,0.7600939,-0.7600939,4.438603,31.70425,0,1.163284,0.2824771,0,2.667701
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2878948,31.49591,29.57097,0,0,0,0,0,0,0,0,0,0.2878948,0,0,0,0,10.07863,1.55451,0.2878948,0,0.2878948,4.711724,33.65511,0,0,0.2303158,0,1.842405
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1409012,28.77525,27.84834,1.270298,1.270298,0,0,0,1.270298,11.09198,0,2.220446E-16,0.1409012,1.337156,1.270298,0,0,9.790731,1.813616,0,1.196255,-1.196255,3.450761,24.64824,0,1.397328,0.1127209,0,1.954517
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1142449,26.96655,26.22299,1.756764,1.756764,1.25,0,0.50625,1.756764,6.503143,0,0,0.1142449,0.5334361,0.5067643,0,0,11.1199,0.617361,0,0.4191912,-0.4191912,3.008895,21.49206,0,1.932441,0.09139592,5,0.7316059
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02342351,25.0689,24.91814,2.450536,2.450536,5,0,1.53,2.450536,0.9558529,0,0,0.02342351,0,0,2.549464,2.421991,11.58567,0.1981698,2.445415,0,2.445415,5.328819,38.06292,0.2530742,2.695589,0.01873881,5,0.2215933
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,23.64762,23.64762,2.896399,2.896399,5,0,1.53,2.896399,0,0,0,0,0,0,2.103601,1.998421,9.140257,2.399043,1.998421,0,1.998421,7.224688,51.60481,0.2791216,3.186039,0,5,2.399043
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,22.34277,22.34277,0.03551587,0.03551587,3.540779,0,1.131633,0.03551587,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.141836,4.197622,3.33,0,3.33,10.3838,74.16988,0.2512285,0.03906746,0,5,4.197622
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,21.19816,21.19816,0.1473111,0.1473111,3.652574,0,1.162153,0.1473111,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.811836,7.194622,3.33,0,3.33,13.54292,96.73494,0.242046,0.1620422,0,5,7.194622
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,20.32825,20.32825,0.4505289,0.4505289,0,0,0,0.4505289,0,0,5.551115E-17,0,0.474241,0.4505289,0,0,0.4818358,10.19162,0,0.474241,-0.474241,13.04302,93.16428,0.242046,0.4955819,0,0,10.19162
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,19.45835,19.45835,0.1857736,0.1857736,0,0,0,0.1857736,0,0,2.775558E-17,0,0.1955511,0.1857736,0,0,1.00877,9.717381,0,0.1955511,-0.1955511,12.8369,91.69193,0.242046,0.2043509,0,0,9.717381
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,18.73725,18.73725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226049,9.52183,0,0,0,12.8369,91.69193,0.242046,0,0,0,9.52183
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.0349877,18.30713,18.09054,0.6550365,0.6550365,0,0,0,0.6550365,5.341335,0,1.110223E-16,0.0349877,0.6895121,0.6550365,0,0,1.226049,9.52183,0,0.6545244,-0.6545244,12.14697,86.76387,0.242046,0.7205402,0.02799016,0,9.556817
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2278804,18.84739,17.43239,0,0,0,0,0,0,0,0,0,0.2278804,0,0,0,0,1.953299,8.867306,0.2278804,0,0.2278804,12.36315,88.30805,0.2374376,0,0.1823043,0,9.095186
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3381286,18.95523,16.85437,0.1065932,0.1065932,0,0,0,0.1065932,317.2139,0,0,0.3381286,0.1122034,0.1065932,0,0,1.725418,9.072398,0.2259251,0,0.2259251,12.57748,89.83899,0.2330387,0.1172526,0.2705028,0,9.410526
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9231248,22.1406,16.29923,0,0,0,0,0,0,0,0,0,0.9231248,0,0,0,0,1.499493,9.27573,0.9231248,0,0.9231248,13.45324,96.09436,0.2166393,0,0.7384999,0,10.19886
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.225465,23.55078,15.73265,0.5014437,0.5014437,0,0,0,0.5014437,244.3873,0.1212607,0,1.225465,0.5278355,0.5014437,0,0,0.5763683,10.10654,0.5763683,0,0.5763683,14.00003,100,0.2075212,0.5515881,0.9803717,0,11.33201
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.788337,28.44728,16.70557,0.332006,0.332006,0,0,0,0.332006,538.6461,1.438857,0,1.788337,0.34948,0.332006,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,0.3652066,1.43067,0,12.41361
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,3.011853,40.47847,19.20082,0.3914788,0.3914788,0,0,0,0.3914788,769.3529,2.599771,0,3.011853,0.4120829,0.3914788,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,0.4306267,2.409483,0,13.63713
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.654598,58.81733,21.74757,0,0,0,0,0,0,0,4.654598,0,4.654598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,0,3.723679,0,15.27987
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.835859,53.36253,23.9166,0,0,0,0,0,0,0,3.835859,0,3.835859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,0,3.068687,0,14.46113
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.728198,54.83286,25.93112,1.062825,1.062825,0,0,0,1.062825,350.7818,2.609434,0,3.728198,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,1.169108,2.982558,0,14.35347
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.420539,54.27828,27.85978,1.931226,1.931226,0,0,0,1.931226,177.1174,1.387669,0,3.420539,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,2.124349,2.736431,0,14.04581
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.928675,51.25518,29.08451,1.866332,1.866332,0,0,0,1.866332,156.9214,0.9641147,0,2.928675,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,2.052965,2.34294,0,13.55395
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.251926,46.08368,29.59959,0.4948106,0.4948106,0,0,0,0.4948106,455.1088,1.731073,0,2.251926,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.2075212,0.5442916,1.801541,0,12.8772
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,1.009686,37.0818,30.09749,1.153383,1.153383,0,0,0,1.153383,87.54123,0,0,1.009686,1.214087,1.153383,0,0,0,10.62527,0,0.2044017,-0.2044017,13.78457,98.46101,0.2075212,1.268721,0.8077484,0,11.63496
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3981375,32.24505,29.57097,1.621316,1.621316,0,0,0,1.621316,24.55644,0,2.220446E-16,0.3981375,1.706648,1.621316,0,0,0.227113,10.42087,0,1.308511,-1.308511,12.40528,88.60896,0.2075212,1.783447,0.31851,0,10.81901
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1174963,28.63208,27.85978,0,0,0,0,0,0,0,0,0,0.1174963,0,0,0,0,1.681014,9.112362,0.1174963,0,0.1174963,12.51674,89.40514,0.2057559,0,0.09399707,0,9.229858
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1944966,27.49281,26.22299,0.4976853,0.4976853,0,0,0,0.4976853,39.08023,0,0,0.1944966,0.5238793,0.4976853,0,0,1.563518,9.218108,0,0.3293827,-0.3293827,12.16955,86.92515,0.2057559,0.5474539,0.1555973,0,9.412605
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03272584,25.14604,24.9353,1.31055,1.31055,0,0,0,1.31055,2.497107,0,0,0.03272584,1.379527,1.31055,0,0,1.929498,8.888725,0,1.346801,-1.346801,10.74989,76.78479,0.2057559,1.441605,0.02618068,0,8.921452
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,23.65907,23.65907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.425944,7.541925,0,0,0,10.74989,76.78479,0.2057559,0,0,0,7.541925
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,22.34277,22.34277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.425944,7.541925,0,0,0,10.74989,76.78479,0.2057559,0,0,0,7.541925
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,21.21533,21.21533,0.3834857,0.3834857,0,0,0,0.3834857,0,0,0,0,0.4036691,0.3834857,0,0,3.425944,7.541925,0,0.4036691,-0.4036691,10.32439,73.74548,0.2057559,0.4218343,0,0,7.541925
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,20.32825,20.32825,0.4677629,0.4677629,0,0,0,0.4677629,0,0,5.551115E-17,0,0.492382,0.4677629,0,0,3.874465,7.138256,0,0.492382,-0.492382,9.805371,70.03823,0.2057559,0.5145392,0,0,7.138256
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,19.45835,19.45835,0.04989025,0.04989025,0,0,0,0.04989025,0,0,0,0,0.05251605,0.04989025,0,0,4.421556,6.645874,0,0.05251605,-0.05251605,9.750015,69.64282,0.2057559,0.05487928,0,0,6.645874
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,18.73725,18.73725,0.1240444,0.1240444,0,0,0,0.1240444,0,0,1.387779E-17,0,0.1305731,0.1240444,0,0,4.479907,6.593358,0,0.1305731,-0.1305731,9.612379,68.65971,0.2057559,0.1364489,0,0,6.593358
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03461137,18.3048,18.09054,0.6753006,0.6753006,0,0,0,0.6753006,5.125327,0,0,0.03461137,0.7108427,0.6753006,0,0,4.624989,6.462785,0,0.6762314,-0.6762314,8.899569,63.56822,0.2057559,0.7428307,0.02768909,0,6.497396
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09800477,18.05538,17.44956,0.4679325,0.4679325,0,0,0,0.4679325,20.94421,0,5.551115E-17,0.09800477,0.4925605,0.4679325,0,0,5.376357,5.786553,0,0.3945557,-0.3945557,8.48367,60.59752,0.2057559,0.5147257,0.07840382,0,5.884558
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2630798,18.48456,16.85437,0.7088265,0.7088265,0,0,0,0.7088265,37.11483,0,0,0.2630798,0.7461331,0.7088265,0,0,5.814752,5.391997,0,0.4830534,-0.4830534,7.974487,56.96051,0.2057559,0.7797091,0.2104638,0,5.655077
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.255677,24.34732,16.29923,0.2745201,0.2745201,0,0,0,0.2745201,457.4082,0,0,1.255677,0.2889685,0.2745201,0,0,6.351478,4.908944,0.966709,0,0.966709,8.891587,63.51121,0.1922966,0.3019721,1.004542,0,6.164621
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.072321,29.41136,15.72693,0,0,0,0,0,0,0,0,0,2.072321,0,0,0,0,5.384769,5.778982,2.072321,0,2.072321,10.85756,77.55387,0.1686477,0,1.657857,0,7.851303
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.871702,36.48592,16.69412,1.067275,1.067275,0,0,0,1.067275,269.0687,0,0,2.871702,1.123447,1.067275,0,0,3.312448,7.644071,1.748255,0,1.748255,12.5161,89.40057,0.1527952,1.174002,2.297361,0,10.51577
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.42182,43.86805,19.1722,1.42651,1.42651,0,0,0,1.42651,239.8736,0.3560379,0,3.42182,1.501589,1.42651,0,0,1.564193,9.217501,1.564193,0,1.564193,14.00003,100,0.1409419,1.569161,2.737456,0,12.63932
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.737069,49.72034,21.71323,0.9565639,0.9565639,0,0,0,0.9565639,390.6764,2.73016,0,3.737069,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0.1409419,1.05222,2.989655,0,14.36234
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.837957,53.32562,23.87082,2.730782,2.730782,0,0,0,2.730782,140.5443,0.9634501,0,3.837957,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.1409419,3.00386,3.070366,0,14.46323
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.731512,54.82213,25.89678,0.5849531,0.5849531,0,0,0,0.5849531,637.9164,3.115772,0,3.731512,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.1409419,0.6434484,2.985209,0,14.35679
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.424701,54.30343,27.84834,0.9605393,0.9605393,0,0,0,0.9605393,356.5394,2.413607,0,3.424701,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.1409419,1.056593,2.739761,0,14.04998
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.934188,51.28395,29.06734,0.6075569,0.6075569,0,0,0,0.6075569,482.9487,2.294654,0,2.934188,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.1409419,0.6683125,2.34735,0,13.55946
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.258498,46.11829,29.58242,1.681938,1.681938,0,0,0,1.681938,134.2795,0.4880369,0,2.258498,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.1409419,1.850132,1.806799,0,12.88377
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.39842,39.96219,30.11466,1.425033,1.425033,0,0,0,1.425033,98.13243,0,0,1.39842,1.500035,1.425033,0,0,0,10.62527,0,0.1016152,-0.1016152,13.89292,99.23492,0.1409419,1.567536,1.118736,0,12.02369
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4523712,32.62778,29.58242,3.415438,3.415438,3.092946,0,1.009374,3.415438,13.2449,2.498002E-16,0,0.4523712,0.3394654,0.3224922,0,0,0.1129058,10.52366,0.1129058,0,0.1129058,14.00003,100,0.1417617,3.756982,0.361897,5,10.97603
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1050563,28.56721,27.87695,1.970012,1.970012,0,0,0,1.970012,5.332775,0,4.440892E-16,0.1050563,2.073697,1.970012,0,0,0,10.62527,0,1.968641,-1.968641,11.9249,85.17767,0.1417617,2.167013,0.08404506,0,10.73033
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.0543924,26.60487,26.25161,0,0,0,0,0,0,0,0,0,0.0543924,0,0,0,0,2.187379,8.656633,0.0543924,0,0.0543924,11.9765,85.54626,0.1413824,0,0.04351392,0,8.711026
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01609976,25.05037,24.94675,1.934575,1.934575,0,0,0,1.934575,0.832212,0,0,0.01609976,2.036394,1.934575,0,0,2.132986,8.705586,0,2.020295,-2.020295,9.846922,70.33501,0.1413824,2.128032,0.01287981,0,8.721686
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,23.65907,23.65907,2.133697,2.133697,0,0,0,2.133697,0,0,0,0,2.245997,2.133697,0,0,4.377758,6.685292,0,2.245997,-2.245997,7.479433,53.42442,0.1413824,2.347067,0,0,6.685292
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,22.35994,22.35994,0.7558873,0.7558873,0,0,0,0.7558873,0,0,1.110223E-16,0,0.7956708,0.7558873,0,0,6.873311,4.439295,0,0.7956708,-0.7956708,6.640723,47.43364,0.1413824,0.831476,0,0,4.439295
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,21.23249,21.23249,0.4923218,0.4923218,0,0,0,0.4923218,0,0,0,0,0.5182335,0.4923218,0,0,7.757389,3.643624,0,0.5182335,-0.5182335,6.094457,43.53175,0.1413824,0.541554,0,0,3.643624
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,20.34542,20.34542,0.181741,0.181741,0,0,0,0.181741,0,0,0,0,0.1913063,0.181741,0,0,8.333204,3.125391,0,0.1913063,-0.1913063,5.892802,42.09136,0.1413824,0.1999151,0,0,3.125391
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,19.45835,19.45835,0.6777162,0.6777162,0,0,0,0.6777162,0,0,1.110223E-16,0,0.7133855,0.6777162,0,0,8.545767,2.934084,0,0.7133855,-0.7133855,5.140828,36.72012,0.1413824,0.7454878,0,0,2.934084
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,18.75442,18.75442,0.585931,0.585931,0,0,0,0.585931,0,0,1.110223E-16,0,0.6167695,0.585931,0,0,9.338417,2.220699,0,0.6167695,-0.6167695,4.490695,32.07633,0.1413824,0.6445242,0,0,2.220699
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05941395,18.47586,18.10771,0.1203935,0.1203935,0,0,0,0.1203935,49.3498,0,0,0.05941395,0.12673,0.1203935,0,0,10.02372,1.603929,0,0.06731604,-0.06731604,4.419738,31.56949,0.1413824,0.1324328,0.04753116,0,1.663343
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06945637,17.89569,17.46673,0.004432715,0.004432715,0,0,0,0.004432715,1566.903,0,0,0.06945637,0.004666016,0.004432715,0,0,10.09851,1.536613,0.06479035,0,0.06479035,4.481204,32.00853,0.1409333,0.004875987,0.05556509,0,1.60607
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3367465,18.94654,16.85437,0.274314,0.274314,0,0,0,0.274314,122.7595,0,0,0.3367465,0.2887516,0.274314,0,0,10.03372,1.594925,0.04799498,0,0.04799498,4.526736,32.33376,0.1406024,0.3017454,0.2693972,0,1.931671
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9805745,22.51767,16.29923,0.4651712,0.4651712,0,0,0,0.4651712,210.7986,0,0,0.9805745,0.4896539,0.4651712,0,0,9.985727,1.63812,0.4909206,0,0.4909206,4.992464,35.66039,0.1373052,0.5116884,0.7844597,0,2.618695
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5767748,19.31797,15.72693,0,0,0,0,0,0,0,0,0,0.5767748,0,0,0,0,9.494806,2.079948,0.5767748,0,0.5767748,5.53964,39.56878,0.1336236,0,0.4614199,0,2.656723
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9855475,22.94232,16.67695,0.02438045,0.02438045,0,0,0,0.02438045,4042.368,0,0,0.9855475,0.02566363,0.02438045,0,0,8.918032,2.599046,0.9598839,0,0.9598839,6.450266,46.07324,0.1279156,0.02681849,0.788438,0,3.584594
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.502674,29.07518,19.1722,0,0,0,0,0,0,0,0,0,1.502674,0,0,0,0,7.958148,3.462941,1.502674,0,1.502674,7.875829,56.25581,0.1198977,0,1.20214,0,4.965616
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7838743,26.79269,21.69606,3.156087,3.156087,1.25,0,0.50625,3.156087,24.8369,0,0,0.7838743,2.006407,1.906087,0,0,6.455473,4.815349,0,1.222533,-1.222533,6.587165,47.05109,0.1198977,3.471696,0.6270994,5,5.599223
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1197253,24.62224,23.85365,1.358977,1.358977,4.62828,0,1.42852,1.358977,8.809958,0,0,0.1197253,0,0,3.269303,3.105838,7.813843,3.592815,3.225563,0,3.225563,9.647203,68.90846,0.1433547,1.494874,0.09578022,5,3.712541
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5827379,29.73511,25.87961,0.3541627,0.3541627,3.859426,0,1.218623,0.3541627,164.5396,0,0,0.5827379,0,0,3.505263,3.33,4.58828,6.495822,3.912738,0,3.912738,13.35915,95.42233,0.1507672,0.389579,0.4661903,5,7.07856
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.235628,36.35759,27.84834,1.114921,1.114921,0,0,0,1.114921,110.8265,0,0,1.235628,1.173601,1.114921,0,0,0.6755419,10.01729,0.06202646,0,0.06202646,13.418,95.84264,0.1504672,1.226413,0.9885021,0,11.25291
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1917317,30.35777,29.08451,1.507584,1.507584,0,0,0,1.507584,12.71781,0,2.220446E-16,0.1917317,1.586931,1.507584,0,0,0.6135155,10.07311,0,1.395199,-1.395199,11.94733,85.33788,0.1504672,1.658342,0.1533854,0,10.26484
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3116407,31.68568,29.59959,0.4643389,0.4643389,0,0,0,0.4643389,67.11492,0,5.551115E-17,0.3116407,0.4887778,0.4643389,0,0,2.163736,8.677912,0,0.1771371,-0.1771371,11.76061,84.00418,0.1504672,0.5107728,0.2493125,0,8.989552
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.239953,31.73856,30.13183,0,0,0,0,0,0,0,0,0,0.239953,0,0,0,0,2.360555,8.500774,0.239953,0,0.239953,11.98825,85.63017,0.1493179,0,0.1919624,0,8.740727
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.226068,31.10762,29.59959,0.4215999,0.4215999,0,0,0,0.4215999,53.62144,0,0,0.226068,0.4437894,0.4215999,0,0,2.120602,8.716732,0,0.2177214,-0.2177214,11.75875,83.9909,0.1493179,0.4637599,0.1808544,0,8.9428
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3463542,30.20933,27.91129,2.513562,2.513562,0,0,0,2.513562,13.77942,4.440892E-16,0,0.3463542,2.645854,2.513562,0,0,2.362515,8.499011,0,2.2995,-2.2995,9.334864,66.67746,0.1493179,2.764918,0.2770834,0,8.845365
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1960609,27.56653,26.28594,1.549175,1.549175,0,0,0,1.549175,12.65582,0,0,0.1960609,1.630711,1.549175,0,0,4.917515,6.199511,0,1.43465,-1.43465,7.822609,55.87567,0.1493179,1.704093,0.1568487,0,6.395571
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01740585,25.09314,24.98109,0.3666955,0.3666955,0,0,0,0.3666955,4.746678,0,0,0.01740585,0.3859952,0.3666955,0,0,6.511571,4.764861,0,0.3685894,-0.3685894,7.434082,53.10048,0.1493179,0.403365,0.01392468,0,4.782266
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,23.69341,23.69341,1.823186,1.823186,0,0,0,1.823186,0,0,2.220446E-16,0,1.919143,1.823186,0,0,6.921114,4.396271,0,1.919143,-1.919143,5.411128,38.65083,0.1493179,2.005505,0,0,4.396271
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,22.37138,22.37138,0.3989016,0.3989016,0,0,0,0.3989016,0,0,5.551115E-17,0,0.4198964,0.3989016,0,0,9.053496,2.477128,0,0.4198964,-0.4198964,4.968518,35.48934,0.1493179,0.4387918,0,0,2.477128
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,21.26111,21.26111,0.3994881,0.3994881,0,0,0,0.3994881,0,0,5.551115E-17,0,0.4205138,0.3994881,0,0,9.520048,2.057231,0,0.4205138,-0.4205138,4.525257,32.3232,0.1493179,0.4394369,0,0,2.057231
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,20.37976,20.37976,0.04037926,0.04037926,0,0,0,0.04037926,0,0,0,0,0.04250449,0.04037926,0,0,9.987286,1.636717,0,0.04250449,-0.04250449,4.480453,32.00317,0.1493179,0.04441719,0,0,1.636717
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,19.49269,19.49269,0.2995524,0.2995524,0,0,0,0.2995524,0,0,0,0,0.3153183,0.2995524,0,0,10.03451,1.594213,0,0.3153183,-0.3153183,4.148079,29.62908,0.1493179,0.3295076,0,0,1.594213
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,18.78303,18.78303,0.1973021,0.1973021,0,0,0,0.1973021,0,0,2.775558E-17,0,0.2076865,0.1973021,0,0,10.38487,1.278895,0,0.2076865,-0.2076865,3.929158,28.06536,0.1493179,0.2170323,0,0,1.278895
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05814907,18.50241,18.14205,0.7791618,0.7791618,0,0,0,0.7791618,7.463029,0,1.110223E-16,0.05814907,0.8201703,0.7791618,0,0,10.61563,1.071208,0,0.7620212,-0.7620212,3.125917,22.32793,0.1493179,0.857078,0.04651926,0,1.129357
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2706054,19.16149,17.47818,0.1204163,0.1204163,0,0,0,0.1204163,224.7249,0,0,0.2706054,0.126754,0.1204163,0,0,11.46232,0.3091868,0.1438514,0,0.1438514,3.262387,23.30272,0.1486373,0.1324579,0.2164843,0,0.5797922
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3485276,19.03224,16.86581,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,51.43723,0,0,0.3485276,0,0,3.505263,3.33,11.31847,0.4386531,3.678528,0,3.678528,6.752144,48.22951,0.1583677,0.7453364,0.2788221,5,0.7871807
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.562786,19.81895,16.30495,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,433.3377,0,0,0.562786,0,0,3.505263,3.33,7.63994,3.749328,3.892786,0,3.892786,10.44517,74.60818,0.1611022,0.1428596,0.4502288,5,4.312114
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7902216,20.68559,15.72693,0,0,3.112561,0,1.014729,0,0,0,0,0.7902216,0,0,3.112561,2.956933,3.747154,7.252835,3.747154,0,3.747154,14.00003,100,0.1601997,0,0.6321772,5,8.043056
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8375208,21.97146,16.67695,1.004855,1.004855,0,0,0,1.004855,83.34744,0,0,0.8375208,1.057742,1.004855,0,0,0,10.62527,0,0.2202211,-0.2202211,13.76789,98.34191,0.1601997,1.10534,0.6700166,0,11.4628
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6710444,23.43319,19.15503,0.9320771,0.9320771,0,0,0,0.9320771,71.99451,0,0,0.6710444,0.9811338,0.9320771,0,0,0.2446901,10.40505,0,0.3100894,-0.3100894,13.44103,96.00718,0.1601997,1.025285,0.5368356,0,11.0761
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8838732,27.44794,21.67889,0.6468992,0.6468992,0,0,0,0.6468992,136.6323,0,0,0.8838732,0.6809465,0.6468992,0,0,0.5892339,10.09496,0.2029267,0,0.2029267,13.63354,97.38227,0.159445,0.711589,0.7070985,0,10.97884
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6745089,28.26021,23.83648,0.1462025,0.1462025,0,0,0,0.1462025,461.3525,0.1343044,0,0.6745089,0.1538974,0.1462025,0,0,0.3863072,10.2776,0.3863072,0,0.3863072,14.00003,100,0.1580279,0.1608227,0.5396071,0,10.95211
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.030839,32.8276,25.87961,0,0,0,0,0,0,0,1.030839,0,1.030839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1580279,0,0.824671,0,11.65611
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.140809,28.77464,27.84834,2.207675,2.207675,0,0,0,2.207675,6.378156,0,4.440892E-16,0.140809,2.323869,2.207675,0,0,0,10.62527,0,2.18306,-2.18306,11.69888,83.56327,0.1580279,2.428443,0.1126472,0,10.76608
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6382853,33.40161,29.08451,0,0,0,0,0,0,0,0,0,0.6382853,0,0,0,0,2.425622,8.442215,0.6382853,0,0.6382853,12.30441,87.88848,0.1557409,0,0.5106282,0,9.0805
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7208981,34.52601,29.61676,2.886638,2.886638,0,0,0,2.886638,24.97362,0,4.440892E-16,0.7208981,3.038566,2.886638,0,0,1.787337,9.016671,0,2.317668,-2.317668,9.861375,70.43826,0.1557409,3.175302,0.5767184,0,9.73757
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.6138948,34.32445,30.149,0,0,0,0,0,0,0,0,0,0.6138948,0,0,0,0,4.362524,6.699003,0.6138948,0,0.6138948,10.44377,74.59818,0.1536028,0,0.4911159,0,7.312898
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3659907,32.08979,29.63392,0.8330857,0.8330857,0,0,0,0.8330857,43.93194,0,1.110223E-16,0.3659907,0.8769323,0.8330857,0,0,3.748629,7.251509,0,0.5109416,-0.5109416,9.905187,70.75119,0.1536028,0.9163943,0.2927926,0,7.617499
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2469741,29.57235,27.93991,0.1264435,0.1264435,0,0,0,0.1264435,195.3237,0,0,0.2469741,0.1330984,0.1264435,0,0,4.316341,6.740567,0.1138757,0,0.1138757,10.01322,71.52285,0.1532127,0.1390878,0.1975793,0,6.987541
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1188097,27.10564,26.33173,0.968116,0.968116,0,0,0,0.968116,12.27226,0,1.110223E-16,0.1188097,1.01907,0.968116,0,0,4.202466,6.843055,0,0.9002598,-0.9002598,9.064261,64.7446,0.1532127,1.064928,0.09504777,0,6.961865
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.0119253,25.09219,25.01543,0.8070145,0.8070145,0,0,0,0.8070145,1.477706,0,1.110223E-16,0.0119253,0.849489,0.8070145,0,0,5.202754,5.942795,0,0.8375636,-0.8375636,8.181393,58.4384,0.1532127,0.8877159,0.009540239,0,5.95472
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,23.73919,23.73919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133381,5.105232,0,0,0,8.181393,58.4384,0.1532127,0,0,0,5.105232
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,22.42289,22.42289,0.258291,0.258291,0,0,0,0.258291,0,0,0,0,0.2718852,0.258291,0,0,6.133381,5.105232,0,0.2718852,-0.2718852,7.8948,56.39132,0.1532127,0.2841201,0,0,5.105232
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,21.29545,21.29545,0.3452145,0.3452145,0,0,0,0.3452145,0,0,5.551115E-17,0,0.3633837,0.3452145,0,0,6.435475,4.833346,0,0.3633837,-0.3633837,7.51176,53.65532,0.1532127,0.3797359,0,0,4.833346
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,20.40838,20.40838,0.4955378,0.4955378,0,0,0,0.4955378,0,0,5.551115E-17,0,0.5216188,0.4955378,0,0,6.839235,4.469963,0,0.5216188,-0.5216188,6.961926,49.72794,0.1532127,0.5450916,0,0,4.469963
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,19.52703,19.52703,0.2572783,0.2572783,0,0,0,0.2572783,0,0,5.551115E-17,0,0.2708192,0.2572783,0,0,7.418811,3.948344,0,0.2708192,-0.2708192,6.676457,47.68888,0.1532127,0.2830061,0,0,3.948344
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,18.81737,18.81737,0.3773854,0.3773854,0,0,0,0.3773854,0,0,5.551115E-17,0,0.3972478,0.3773854,0,0,7.719722,3.677525,0,0.3972478,-0.3972478,6.257721,44.69792,0.1532127,0.4151239,0,0,3.677525
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.0572441,18.52547,18.17067,0.02932864,0.02932864,0,0,0,0.02932864,195.1816,0,0,0.0572441,0.03087225,0.02932864,0,0,8.161108,3.280277,0.02637184,0,0.02637184,6.28274,44.87662,0.1531226,0.0322615,0.04579528,0,3.337521
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08950117,18.0658,17.51252,0.7981719,0.7981719,0,0,0,0.7981719,11.21327,0,0,0.08950117,0.840181,0.7981719,0,0,8.134736,3.304012,0,0.7506799,-0.7506799,5.491454,39.22459,0.1531226,0.8779891,0.07160094,0,3.393513
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1453502,17.7628,16.86581,0.5635405,0.5635405,0,0,0,0.5635405,25.79234,0,1.110223E-16,0.1453502,0.5932004,0.5635405,0,0,8.968825,2.553332,0,0.4478502,-0.4478502,5.019378,35.85263,0.1531226,0.6198945,0.1162802,0,2.698682
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.044458,22.94493,16.30495,0.4864012,0.4864012,0,0,0,0.4864012,214.7317,0,0,1.044458,0.5120013,0.4864012,0,0,9.466436,2.105482,0.5324564,0,0.5324564,5.52451,39.46071,0.1513264,0.5350413,0.8355662,0,3.149939
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.522019,32.714,15.72693,0.1822086,0.1822086,0,0,0,0.1822086,1384.138,0,0,2.522019,0.1917986,0.1822086,0,0,8.93398,2.584692,2.33022,0,2.33022,7.735152,55.25097,0.143937,0.2004295,2.017615,0,5.106711
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.859491,36.37065,16.67695,0,0,0,0,0,0,0,0,0,2.859491,0,0,0,0,6.603759,4.68189,2.859491,0,2.859491,10.4479,74.62773,0.1357996,0,2.287593,0,7.541381
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.415544,43.79399,19.15503,0,0,0,0,0,0,0,0,0,3.415544,0,0,0,0,3.744269,7.255432,3.415544,0,3.415544,13.68817,97.77246,0.1272095,0,2.732435,0,10.67098
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.736575,49.67378,21.67889,0.9548366,0.9548366,0,0,0,0.9548366,391.3313,2.402759,0,3.736575,1.005091,0.9548366,0,0,0.3287248,10.32942,0.3287248,0,0.3287248,14.00003,100,0.1264397,1.05032,2.98926,0,14.066
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.84232,53.32456,23.83648,0,0,0,0,0,0,0,3.84232,0,3.84232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264397,0,3.073856,0,14.46759
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.739466,54.89866,25.89678,0,0,0,0,0,0,0,3.739466,0,3.739466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264397,0,2.991573,0,14.36474
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.436441,54.4276,27.85978,1.370389,1.370389,0,0,0,1.370389,250.7638,1.993926,0,3.436441,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.1264397,1.507428,2.749152,0,14.06172
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.949271,51.45813,29.10168,0.2412775,0.2412775,0,0,0,0.2412775,1222.357,2.695295,0,2.949271,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.1264397,0.2654052,2.359417,0,13.57455
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.276489,46.34272,29.65109,2.003842,2.003842,0,0,0,2.003842,113.6062,0.1671815,0,2.276489,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.1264397,2.204226,1.821191,0,12.90176
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.419041,40.18421,30.17761,0.6016508,0.6016508,0,0,0,0.6016508,235.8579,0.7857241,0,1.419041,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.1264397,0.6618158,1.135233,0,12.04431
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4130508,32.44005,29.66254,1.102164,1.102164,0,0,0,1.102164,37.47635,0,0,0.4130508,1.160172,1.102164,0,0,0,10.62527,0,0.7471216,-0.7471216,13.21249,94.37476,0.1264397,1.21238,0.3304406,0,11.03833
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1093392,28.69318,27.97424,0,0,0,0,0,0,0,0,0,0.1093392,0,0,0,0,0.8301352,9.878153,0.1093392,0,0.1093392,13.31622,95.11568,0.1261857,0,0.08747137,0,9.987492
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05846385,26.74608,26.36607,1.264212,1.264212,0,0,0,1.264212,4.624527,0,0,0.05846385,1.33075,1.264212,0,0,0.7207959,9.976558,0,1.272286,-1.272286,11.97511,85.53635,0.1261857,1.390634,0.04677108,0,10.03502
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008492054,25.09871,25.04404,0.1333429,0.1333429,0,0,0,0.1333429,6.368583,0,0,0.008492054,0.140361,0.1333429,0,0,2.134447,8.704271,0,0.1318689,-0.1318689,11.83611,84.54349,0.1261857,0.1466772,0.006793644,0,8.712764
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,23.77353,23.77353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.280968,8.572403,0,0,0,11.83611,84.54349,0.1261857,0,0,0,8.572403
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,22.45151,22.45151,0.4118711,0.4118711,0,0,0,0.4118711,0,0,0,0,0.4335485,0.4118711,0,0,2.280968,8.572403,0,0.4335485,-0.4335485,11.37911,81.27921,0.1261857,0.4530582,0,0,8.572403
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,21.34123,21.34123,0.1351639,0.1351639,0,0,0,0.1351639,0,0,0,0,0.1422778,0.1351639,0,0,2.762689,8.138854,0,0.1422778,-0.1422778,11.22914,80.20796,0.1261857,0.1486803,0,0,8.138854
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,20.45988,20.45988,0.116893,0.116893,0,0,0,0.116893,0,0,0,0,0.1230453,0.116893,0,0,2.920775,7.996577,0,0.1230453,-0.1230453,11.09944,79.28153,0.1261857,0.1285823,0,0,7.996577
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,19.57281,19.57281,0.2626327,0.2626327,0,0,0,0.2626327,0,0,0,0,0.2764555,0.2626327,0,0,3.057492,7.873531,0,0.2764555,-0.2764555,10.80803,77.20004,0.1261857,0.288896,0,0,7.873531
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,18.86316,18.86316,0.6888099,0.6888099,0,0,0,0.6888099,0,0,0,0,0.725063,0.6888099,0,0,3.364665,7.597076,0,0.725063,-0.725063,10.04374,71.74088,0.1261857,0.7576909,0,0,7.597076
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03179835,18.41914,18.22217,0.1251286,0.1251286,0,0,0,0.1251286,25.41253,0,0,0.03179835,0.1317144,0.1251286,0,0,4.17029,6.872013,0,0.09991602,-0.09991602,9.938422,70.98859,0.1261857,0.1376415,0.02543868,0,6.903811
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09301156,18.1335,17.5583,0.3029847,0.3029847,0,0,0,0.3029847,30.69843,0,0,0.09301156,0.3189313,0.3029847,0,0,4.281308,6.772097,0,0.2259197,-0.2259197,9.700282,69.28759,0.1261857,0.3332832,0.07440925,0,6.865108
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1459891,17.80128,16.90015,0.3373569,0.3373569,0,0,0,0.3373569,43.27436,0,0,0.1459891,0.3551125,0.3373569,0,0,4.53233,6.546177,0,0.2091235,-0.2091235,9.479847,67.71305,0.1261857,0.3710926,0.1167912,0,6.692166
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.316714,24.80095,16.33929,0,0,0,0,0,0,0,0,0,1.316714,0,0,0,0,4.764689,6.337054,1.316714,0,1.316714,10.72899,76.6355,0.1232055,0,1.053371,0,7.653768
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.877136,28.06375,15.76699,0,0,0,0,0,0,0,0,0,1.877136,0,0,0,0,3.447975,7.522096,1.877136,0,1.877136,12.5098,89.35552,0.1191922,0,1.501709,0,9.399232
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.624404,34.58384,16.70557,0.5132135,0.5132135,0,0,0,0.5132135,511.3669,0.5133393,0,2.624404,0.5402247,0.5132135,0,0,1.57084,9.211518,1.57084,0,1.57084,14.00003,100,0.1160294,0.5645348,2.099523,0,11.83592
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.167221,50.59351,19.18365,0.4467324,0.4467324,0,0,0,0.4467324,932.8227,3.696976,0,4.167221,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.1160294,0.4914056,3.333777,0,14.7925
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.735575,49.70663,21.71323,2.217995,2.217995,0,0,0,2.217995,168.4213,1.400844,0,3.735575,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.1160294,2.439794,2.98846,0,14.36085
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.457097,59.52235,23.85365,0.1411842,0.1411842,0,0,0,0.1411842,3156.937,4.308482,0,4.457097,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.1160294,0.1553026,3.565677,0,15.08237
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.741829,54.94273,25.91395,0,0,0,0,0,0,0,3.741829,0,3.741829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160294,0,2.993463,0,14.3671
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.439774,54.50072,27.89412,0,0,0,0,0,0,0,3.439774,0,3.439774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160294,0,2.751819,0,14.06505
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.953891,51.53949,29.13602,0.3319468,0.3319468,0,0,0,0.3319468,889.8688,2.604474,0,2.953891,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.1160294,0.3651415,2.363113,0,13.57917
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.28255,46.40535,29.66254,0.03461036,0.03461036,0,0,0,0.03461036,6594.99,2.246118,0,2.28255,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.1160294,0.0380714,1.82604,0,12.90782
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.425646,40.27055,30.21195,2.15635,2.15635,0,0,0,2.15635,66.11382,0,0,1.425646,2.269843,2.15635,0,0,0,10.62527,0,0.8441969,-0.8441969,13.11017,93.64386,0.1160294,2.371985,1.140517,0,12.05092
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4200628,32.52295,29.69688,0.29532,0.29532,0,0,0,0.29532,142.2399,0,0,0.4200628,0.3108631,0.29532,0,0,0.9379965,9.781077,0.1091997,0,0.1091997,13.21376,94.38383,0.1158158,0.324852,0.3360502,0,10.20114
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.106198,28.72416,28.02575,0,0,0,0,0,0,0,0,0,0.106198,0,0,0,0,0.8287968,9.879357,0.106198,0,0.106198,13.31451,95.10345,0.1156088,0,0.08495836,0,9.985555
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05396929,26.76269,26.41185,1.083826,1.083826,0,0,0,1.083826,4.979515,0,0,0.05396929,1.14087,1.083826,0,0,0.7225989,9.974936,0,1.0869,-1.0869,12.16882,86.91994,0.1156088,1.192209,0.04317543,0,10.0289
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02728373,25.27137,25.09555,1.050874,1.050874,0,0,0,1.050874,2.596289,0,2.220446E-16,0.02728373,1.106183,1.050874,0,0,1.930266,8.888035,0,1.0789,-1.0789,11.03156,78.79668,0.1156088,1.155961,0.02182698,0,8.915318
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,23.80787,23.80787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129043,7.809135,0,0,0,11.03156,78.79668,0.1156088,0,0,0,7.809135
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,22.50301,22.50301,0.1614091,0.1614091,0,0,0,0.1614091,0,0,2.775558E-17,0,0.1699043,0.1614091,0,0,3.129043,7.809135,0,0.1699043,-0.1699043,10.85246,77.51743,0.1156088,0.17755,0,0,7.809135
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,21.39274,21.39274,0.0536768,0.0536768,0,0,0,0.0536768,0,0,6.938894E-18,0,0.05650189,0.0536768,0,0,3.317826,7.639231,0,0.05650189,-0.05650189,10.7929,77.09202,0.1156088,0.05904448,0,0,7.639231
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,20.4885,20.4885,0.1895777,0.1895777,0,0,0,0.1895777,0,0,0,0,0.1995555,0.1895777,0,0,3.380606,7.582729,0,0.1995555,-0.1995555,10.58255,75.58952,0.1156088,0.2085355,0,0,7.582729
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,19.60715,19.60715,0.4639595,0.4639595,0,0,0,0.4639595,0,0,5.551115E-17,0,0.4883784,0.4639595,0,0,3.602334,7.383173,0,0.4883784,-0.4883784,10.06776,71.91241,0.1156088,0.5103554,0,0,7.383173
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,18.89749,18.89749,0.2068049,0.2068049,0,0,0,0.2068049,0,0,0,0,0.2176894,0.2068049,0,0,4.144977,6.894795,0,0.2176894,-0.2176894,9.838293,70.27338,0.1156088,0.2274854,0,0,6.894795
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08288137,18.76519,18.25079,0.1575054,0.1575054,0,0,0,0.1575054,52.6213,0,0,0.08288137,0.1657951,0.1575054,0,0,4.386854,6.677106,0,0.08291377,-0.08291377,9.750895,69.64911,0.1156088,0.1732559,0.06630509,0,6.759987
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2696216,19.27087,17.59264,0.4404371,0.4404371,0,0,0,0.4404371,61.21681,0,0,0.2696216,0.463618,0.4404371,0,0,4.47898,6.594192,0,0.1939964,-0.1939964,9.546404,68.18847,0.1156088,0.4844808,0.2156972,0,6.863814
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1465529,17.82203,16.91732,0,0,0,0,0,0,0,0,0,0.1465529,0,0,0,0,4.694531,6.400196,0.1465529,0,0.1465529,9.685436,69.18155,0.1153243,0,0.1172423,0,6.546749
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.028515,22.89907,16.36218,0.3770292,0.3770292,0,0,0,0.3770292,272.7945,0,0,1.028515,0.3968729,0.3770292,0,0,4.547979,6.532094,0.6316422,0,0.6316422,10.28467,73.46175,0.1141141,0.4147322,0.822812,0,7.560608
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.041331,29.25732,15.78988,0.3378634,0.3378634,0,0,0,0.3378634,604.1882,0,0,2.041331,0.3556456,0.3378634,0,0,3.916337,7.100571,1.685685,0,1.685685,11.88385,84.88445,0.1110054,0.3716497,1.633064,0,9.141902
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.850926,36.35564,16.72274,1.040301,1.040301,0,0,0,1.040301,274.0482,0,0,2.850926,1.095054,1.040301,0,0,2.230652,8.617687,1.755872,0,1.755872,13.54961,96.78275,0.1079423,1.144331,2.280741,0,11.46861
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.665424,46.02089,19.20082,1.097732,1.097732,0,0,0,1.097732,333.909,2.035138,0,3.665424,1.155507,1.097732,0,0,0.4747794,10.19797,0.4747794,0,0.4747794,14.00003,100,0.1071429,1.207505,2.932339,0,13.8634
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.557551,57.74585,21.71323,2.311182,2.311182,0,0,0,2.311182,197.1957,2.124728,0,4.557551,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.1071429,2.5423,3.646041,0,15.18283
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.44508,59.41786,23.87082,2.572555,2.572555,0,0,0,2.572555,172.7885,1.737128,0,4.44508,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.1071429,2.82981,3.556064,0,15.07035
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.744235,54.98722,25.93112,0.039685,0.039685,0,0,0,0.039685,9434.887,3.702461,0,3.744235,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.1071429,0.0436535,2.995388,0,14.36951
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.443478,54.55647,27.91129,2.012757,2.012757,0,0,0,2.012757,171.0826,1.324786,0,3.443478,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.1071429,2.214033,2.754782,0,14.06875
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.958595,51.61495,29.16464,1.571551,1.571551,0,0,0,1.571551,188.2596,1.304332,0,2.958595,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.1071429,1.728706,2.366876,0,13.58387
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.288264,46.49083,29.69688,1.035286,1.035286,0,0,0,1.035286,221.0271,1.198489,0,2.288264,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.1071429,1.138815,1.830611,0,12.91354
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.808881,43.25023,30.24629,1.894698,1.894698,0,0,0,1.894698,95.47068,0,0,1.808881,1.994419,1.894698,0,0,0,10.62527,0,0.1855378,-0.1855378,13.80445,98.60304,0.1071429,2.084167,1.447104,0,12.43415
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4910965,33.05732,29.74266,1.237673,1.237673,0,0,0,1.237673,39.67902,0,2.220446E-16,0.4910965,1.302814,1.237673,0,0,0.2061532,10.43974,0,0.8117171,-0.8117171,12.94883,92.49145,0.1071429,1.36144,0.3928772,0,10.93083
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1168269,28.84038,28.07153,1.74771,1.74771,0,0,0,1.74771,6.684568,0,2.220446E-16,0.1168269,1.839695,1.74771,0,0,1.108061,9.628019,0,1.722868,-1.722868,11.13277,79.5196,0.1071429,1.922481,0.09346151,0,9.744846
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05750143,26.83732,26.46336,3.389968,3.389968,1.25,0,0.50625,3.389968,1.696223,0,4.440892E-16,0.05750143,2.252598,2.139968,0,0,3.022359,7.905151,0,2.195096,-2.195096,8.818932,62.99224,0.1071429,3.728965,0.04600114,5,7.962653
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007458824,25.18938,25.14133,2.943276,2.943276,5,0,1.53,2.943276,0.2534191,0,0,0.007458824,0,0,2.056724,1.953887,5.461355,5.710054,1.961346,0,1.961346,10.67963,76.28291,0.1134375,3.237604,0.00596706,5,5.717514
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,23.85365,23.85365,1.689748,1.689748,5,0,1.53,1.689748,0,0,0,0,0,0,3.310252,3.14474,3.500009,7.475266,3.14474,0,3.14474,13.66299,97.59259,0.1227907,1.858723,0,5,7.475266
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,22.53735,22.53735,0.5075313,0.5075313,0,0,0,0.5075313,0,0,0,0,0.5342435,0.5075313,0,0,0.3552693,10.30553,0,0.5342435,-0.5342435,13.09985,93.57015,0.1227907,0.5582844,0,0,10.30553
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,21.42136,21.42136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9488732,9.771288,0,0,0,13.09985,93.57015,0.1227907,0,0,0,9.771288
